time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159420,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.1231994628906,288.4139709472656,290.3330078125,288.8447265625,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.435861392428688e-12,-9.831638184209538e-19,6.435862259790426e-12,-1.1926140630613702e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2119112908840179,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.1231994628906,288.4139709472656,290.3330078125,288.8447265625,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.435861392428688e-12,-9.831638184209538e-19,6.435862259790426e-12,-1.1926140630613702e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2119112908840179,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.1014099121094,288.39263916015625,290.3330078125,288.8447265625,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.836012237024011e-12,-4.2613081931215464e-18,3.836016573832701e-12,-5.907682763123257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1984910368919372,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.1014099121094,288.39263916015625,290.3330078125,288.8447265625,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.836012237024011e-12,-4.2613081931215464e-18,3.836016573832701e-12,-5.907682763123257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1984910368919372,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.0788269042969,288.3705139160156,290.3330078125,288.8447265625,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302627403912052e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.1861025094985962,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.0788269042969,288.3705139160156,290.3330078125,288.8447265625,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302627403912052e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.1861025094985962,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.0555725097656,288.3477478027344,290.3330078125,288.8447265625,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040451156189e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1746631115674972,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.0555725097656,288.3477478027344,290.3330078125,288.8447265625,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040451156189e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1746631115674972,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.0437927246094,288.336181640625,290.3330078125,288.8447265625,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040451156189e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1693825125694275,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.0318908691406,288.3245544433594,290.3330078125,288.8447265625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040864746496e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1642995774745941,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.00799560546875,288.3011169433594,290.3330078125,288.8447265625,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.5306570030557132e-12,-8.962360489127308e-18,-1.5306480041776817e-12,1.0848018447071062e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1545397639274597,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.00799560546875,288.3011169433594,290.3330078125,288.8447265625,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.5306570030557132e-12,-8.962360489127308e-18,-1.5306480041776817e-12,1.0848018447071062e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1545397639274597,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.9840087890625,288.2776184082031,290.3330078125,288.8447265625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040864746496e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1456628441810608,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.9840087890625,288.2776184082031,290.3330078125,288.8447265625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040864746496e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1456628441810608,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.9601745605469,288.2542724609375,290.3330078125,288.8447265625,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.92104169192711e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1372980028390884,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.9601745605469,288.2542724609375,290.3330078125,288.8447265625,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.92104169192711e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1372980028390884,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.9366760253906,288.23126220703125,290.3330078125,288.8447265625,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210412783368034e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1304487437009811,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.9366760253906,288.23126220703125,290.3330078125,288.8447265625,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210412783368034e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1304487437009811,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.9251403808594,288.2199401855469,290.3330078125,288.8447265625,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302628644682973e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.1265433430671692,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,-2.558436860804203e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,-2.694160270311913e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,-1.989901976919353e-13,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,-2.694164878171148e-13,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,-1.277989216189046e-12,287.7315673828125,294.1499938964844,288.9137268066406,288.208740234375,290.3330078125,288.8447265625,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.89166953870812e-12,-4.879721240365685e-18,3.891674309197679e-12,-4.226206190560689e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1227592974901199,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8914794921875,288.1869506835937,290.3330078125,288.8447265625,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.836012237024011e-12,-4.2613081931215464e-18,3.836016573832701e-12,-5.907682763123257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1153902933001518,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8914794921875,288.1869506835937,290.3330078125,288.8447265625,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.836012237024011e-12,-4.2613081931215464e-18,3.836016573832701e-12,-5.907682763123257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1153902933001518,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,-2.558436860804203e-13,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,-2.694160270311913e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,-1.989901976919353e-13,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,-2.694164878171148e-13,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,-1.277989216189046e-12,287.7315673828125,294.1499938964844,288.8701477050781,288.16607666015625,290.3330078125,288.8447265625,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.89166953870812e-12,-4.8797199995947664e-18,3.891674309197679e-12,-4.226206190560689e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1084745302796363,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,-2.558436860804203e-13,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,-2.694160270311913e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,-1.989901976919353e-13,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,-2.694164878171148e-13,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,-1.277989216189046e-12,287.7315673828125,294.1499938964844,288.8701477050781,288.16607666015625,290.3330078125,288.8447265625,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.89166953870812e-12,-4.8797199995947664e-18,3.891674309197679e-12,-4.226206190560689e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1084745302796363,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8499450683594,288.1462707519531,290.3330078125,288.8447265625,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921039623975578e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1019587367773056,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8499450683594,288.1462707519531,290.3330078125,288.8447265625,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921039623975578e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.1019587367773056,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8310241699219,288.12774658203125,290.3330078125,288.8447265625,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921039623975578e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0958178043365478,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8310241699219,288.12774658203125,290.3330078125,288.8447265625,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921039623975578e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0958178043365478,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8221435546875,288.1190185546875,290.3330078125,288.8447265625,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040037565885e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.092927947640419,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8136291503906,288.1106872558594,290.3330078125,288.8447265625,285.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040037565885e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0901127830147743,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.79791259765625,288.0953063964844,290.3330078125,288.8447265625,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040451156189e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0846407413482666,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.79791259765625,288.0953063964844,290.3330078125,288.8447265625,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040451156189e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0846407413482666,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7840881347656,288.0817565917969,290.3330078125,288.8447265625,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040451156189e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0795229747891426,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7840881347656,288.0817565917969,290.3330078125,288.8447265625,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040451156189e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0795229747891426,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7723388671875,288.0702209472656,290.3330078125,288.8447265625,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210412783368034e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.074726216495037,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7723388671875,288.0702209472656,290.3330078125,288.8447265625,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210412783368034e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.074726216495037,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7628479003906,288.0609436035156,290.3330078125,288.8447265625,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040864746496e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0702026709914207,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7628479003906,288.0609436035156,290.3330078125,288.8447265625,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921040864746496e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0702026709914207,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.759033203125,288.05718994140625,290.3330078125,288.8447265625,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210412783368034e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0680768489837646,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7558288574219,288.0540771484375,290.3330078125,288.8447265625,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.92104169192711e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0660063177347183,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7514953613281,288.0498352050781,290.3330078125,288.8447265625,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.92104169192711e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0619834624230861,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7514953613281,288.0498352050781,290.3330078125,288.8447265625,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.92104169192711e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0619834624230861,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
