time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161940,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.75,288.0483703613281,290.3330078125,288.8447265625,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302628644682973e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0582277029752731,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.75,288.0483703613281,290.3330078125,288.8447265625,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302628644682973e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0582277029752731,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.7506103515625,288.0489501953125,290.3330078125,288.8447265625,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302628644682973e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0547116473317146,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.7506103515625,288.0489501953125,290.3330078125,288.8447265625,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302628644682973e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0547116473317146,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.75250244140625,288.0508117675781,290.3330078125,288.8447265625,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.92104169192711e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0514617227017879,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.75250244140625,288.0508117675781,290.3330078125,288.8447265625,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.92104169192711e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0514617227017879,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.75396728515625,288.05224609375,290.3330078125,288.8447265625,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042105517415e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0499368906021118,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7558288574219,288.0540466308594,290.3330078125,288.8447265625,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042519107722e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0484514236450195,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7606811523437,288.0588073730469,290.3330078125,288.8447265625,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042519107722e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0455625839531421,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7606811523437,288.0588073730469,290.3330078125,288.8447265625,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042519107722e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0455625839531421,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7672119140625,288.0652160644531,290.3330078125,288.8447265625,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042519107722e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0428550541400909,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7672119140625,288.0652160644531,290.3330078125,288.8447265625,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042519107722e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0428550541400909,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.7713317871094,288.0692443847656,290.3330078125,288.8447265625,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0415382273495197,-0.0,-3.0272526679713006e-35,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.77557373046875,288.0733947753906,290.3330078125,288.8447265625,285.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0403228104114532,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.78582763671875,288.0834655761719,290.3330078125,288.8447265625,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0379171930253505,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.78582763671875,288.0834655761719,290.3330078125,288.8447265625,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0379171930253505,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.791748046875,288.0892639160156,290.3330078125,288.8447265625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0367851965129375,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.7981872558594,288.0955505371094,290.3330078125,288.8447265625,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302630299044196e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0356822833418846,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8127136230469,288.1097717285156,290.3330078125,288.8447265625,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0335390083491802,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8127136230469,288.1097717285156,290.3330078125,288.8447265625,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0335390083491802,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8295288085937,288.12628173828125,290.3330078125,288.8447265625,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.031532697379589,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8295288085937,288.12628173828125,290.3330078125,288.8447265625,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.031532697379589,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.84881591796875,288.1451721191406,290.3330078125,288.8447265625,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0296462904661893,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.84881591796875,288.1451721191406,290.3330078125,288.8447265625,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0296462904661893,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8706970214844,288.1665954589844,290.3330078125,288.8447265625,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0278713684529066,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8706970214844,288.1665954589844,290.3330078125,288.8447265625,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0278713684529066,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.88262939453125,288.17828369140625,290.3330078125,288.8447265625,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0270360670983791,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.8952331542969,288.1906433105469,290.3330078125,288.8447265625,285.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0262220464646816,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.9226379394531,288.2174987792969,290.3330078125,288.8447265625,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0246395450085401,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.9226379394531,288.2174987792969,290.3330078125,288.8447265625,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0246395450085401,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.9529724121094,288.2472229003906,290.3330078125,288.8447265625,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.30262988545389e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0231598746031522,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.9529724121094,288.2472229003906,290.3330078125,288.8447265625,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.30262988545389e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0231598746031522,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,288.97265625,288.2664794921875,290.3330078125,288.8447265625,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.836012237024011e-12,-4.261309433892465e-18,3.836016573832701e-12,-5.907682763123257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.022335784509778,-0.0,-3.850658910073465e-34,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,288.9864196777344,288.27996826171875,290.3330078125,288.8447265625,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302629471863584e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0217864420264959,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.0230407714844,288.3158569335937,290.3330078125,288.8447265625,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0204704031348228,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.0230407714844,288.3158569335937,290.3330078125,288.8447265625,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921042932698029e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0204704031348228,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.0426025390625,288.33502197265625,290.3330078125,288.8447265625,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0198520515114069,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,-2.558436860804203e-13,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,-2.694160270311913e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,-1.989901976919353e-13,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,-2.694164878171148e-13,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,-1.277989216189046e-12,287.7315673828125,294.1499938964844,289.0630187988281,288.35504150390625,290.3330078125,288.8447265625,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.89166953870812e-12,-4.879723721907522e-18,3.891674309197679e-12,-4.226206190560689e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0192499104887247,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.1064758300781,288.3976135253906,290.3330078125,288.8447265625,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5306570030557132e-12,-8.962362970669146e-18,-1.5306480041776817e-12,1.0848018447071062e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0180796757340431,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.1064758300781,288.3976135253906,290.3330078125,288.8447265625,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5306570030557132e-12,-8.962362970669146e-18,-1.5306480041776817e-12,1.0848018447071062e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0180796757340431,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.1535339355469,288.4436950683594,290.3330078125,288.8447265625,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302630299044196e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0169994961470365,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
