time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164400,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.1535339355469,288.4436950683594,290.3330078125,288.8447265625,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302630299044196e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0169994961470365,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.2043151855469,288.4934387207031,290.3330078125,288.8447265625,285.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0159702152013778,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.2043151855469,288.4934387207031,290.3330078125,288.8447265625,285.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0159702152013778,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.2589111328125,288.5469665527344,290.3330078125,288.8447265625,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0150034222751855,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.2589111328125,288.5469665527344,290.3330078125,288.8447265625,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921043346288334e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0150034222751855,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.2877197265625,288.5751647949219,290.3330078125,288.8447265625,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.92104375987864e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0145493978634476,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.3175354003906,288.6043701171875,290.3330078125,288.8447265625,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210441734689466e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0141071341931819,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.3802490234375,288.6658020019531,290.3330078125,288.8447265625,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210441734689466e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0132479602470994,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.3802490234375,288.6658020019531,290.3330078125,288.8447265625,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210441734689466e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0132479602470994,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.4472045898437,288.7314147949219,290.3330078125,288.8447265625,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210441734689466e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.012446436099708,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.4472045898437,288.7314147949219,290.3330078125,288.8447265625,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210441734689466e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.012446436099708,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.4952087402344,288.7784423828125,290.3330078125,288.8447265625,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,4.241820436567956e-12,-1.1003684249411185e-17,-4.241809160865362e-12,3.740305808130895e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0119383931159973,-0.0,-5.0666401087520825e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.558436860804203e-13,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.694160270311913e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,1.989901976919353e-13,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.694164878171148e-13,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.277989216189046e-12,287.7315673828125,294.1499938964844,289.5185241699219,288.80126953125,290.3330078125,288.8447265625,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248491287724205e-12,-6.302631539815116e-18,1.124855417145021e-12,-3.252178908119685e-12,0.0,0.0,0.0,0.0,60.0,0.0116993337869644,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.5943298339844,288.87554931640625,290.3330078125,288.8447265625,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210445870592544e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0109896278008818,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.5943298339844,288.87554931640625,290.3330078125,288.8447265625,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.9210445870592544e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0109896278008818,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.63397216796875,288.9143981933594,290.3330078125,288.8447265625,285.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921045000649559e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0106559451669454,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.6747741699219,288.954345703125,290.3330078125,288.8447265625,285.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921045000649559e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0103308707475662,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.75994873046875,289.0378112792969,290.3330078125,288.8447265625,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921045000649559e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.009699335321784,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0,287.7315673828125,294.1499938964844,289.75994873046875,289.0378112792969,290.3330078125,288.8447265625,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921045000649559e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.009699335321784,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.050000000745058,0.0,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.050000000745058,0.0,298.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.050000000745058,0.0,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.050000000745058,0.0,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.050000000745058,0.0,287.7315673828125,290.2820129394531,289.8500061035156,289.12603759765625,290.3330078125,288.8447265625,285.173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921045000649559e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0091103110462427,-0.0,-0.0,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.050000000745058,0.0,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.050000000745058,0.0,298.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.050000000745058,0.0,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.050000000745058,0.0,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.050000000745058,0.0,287.7315673828125,290.2820129394531,289.8500061035156,289.12603759765625,290.3330078125,288.8447265625,285.173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1805063220363121e-12,-6.921045000649559e-18,1.180513260930216e-12,-1.5707022271368998e-12,0.0,0.0,0.0,0.0,60.0,0.0091103110462427,-0.0,-0.0,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.6328553557395935,0.050000000745058,0.0407233349978923,298.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.6328553557395935,0.050000000745058,0.0428836420178413,298.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.6328553557395935,0.050000000745058,0.0316737256944179,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.6328553557395935,0.050000000745058,0.0428836606442928,298.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.6328553557395935,0.050000000745058,0.2034213840961456,285.8512268066406,290.22418212890625,289.8966369628906,289.1712646484375,295.0307312011719,296.1469116210937,285.3437194824219,1.0,0.1097014993429184,0.0647185891866684,0.0647185891866684,1.0,1.0,-0.4338686764240265,0.0001295479742111,0.4337391257286072,-0.1320707648992538,0.0,0.0,0.0,10.221662521362305,60.0,1283.57568359375,0.0,12.243241310119627,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.631748378276825,0.050000000745058,0.045284666121006,298.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.631748378276825,0.050000000745058,0.0476869344711303,298.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.631748378276825,0.050000000745058,0.0352214090526104,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.631748378276825,0.050000000745058,0.0476869344711303,298.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.631748378276825,0.050000000745058,0.226206287741661,285.97100830078125,290.1654663085937,289.9440002441406,289.2161865234375,295.6771545410156,298.0539855957031,286.6452331542969,1.0,0.1210885792970657,0.1294371783733368,0.1294371783733368,1.0,1.0,-0.4824297726154327,0.007221442181617,0.4752083122730255,-0.1367728412151336,0.0,0.0,0.0,12.485955238342283,60.0,2619.8623046875,0.0,16.69650650024414,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.0456811860203743,297.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.0481044873595237,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.0355298109352588,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.0481044873595237,298.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.2281869798898697,288.2644348144531,290.04547119140625,290.0407409667969,289.30523681640625,295.6495361328125,298.04669189453125,288.6812744140625,1.0,0.1405880004167556,0.2588743567466736,0.2588743567466736,1.0,1.0,-0.4867419600486755,0.0381048843264579,0.4486370682716369,-0.1071037277579307,0.0,0.0,0.0,20.02050399780273,60.0,2550.674072265625,0.0,23.18612670898437,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.0456811860203743,297.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.0481044873595237,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.0355298109352588,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.0481044873595237,298.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703491210937,0.5709701776504517,0.050000000745058,0.2281869798898697,288.2644348144531,290.04547119140625,290.0407409667969,289.30523681640625,295.6495361328125,298.04669189453125,288.6812744140625,1.0,0.1405880004167556,0.2588743567466736,0.2588743567466736,1.0,1.0,-0.4867419600486755,0.0381048843264579,0.4486370682716369,-0.1071037277579307,0.0,0.0,0.0,20.02050399780273,60.0,2550.674072265625,0.0,23.18612670898437,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9654541015625,0.5492486357688904,0.050000000745058,0.0458178743720054,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9654541015625,0.5492486357688904,0.050000000745058,0.048248428851366,298.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9654541015625,0.5492486357688904,0.050000000745058,0.0356361232697963,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9654541015625,0.5492486357688904,0.050000000745058,0.048248428851366,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9654541015625,0.5492486357688904,0.050000000745058,0.2288697659969329,289.04022216796875,289.9842529296875,290.0901184082031,289.3493347167969,295.6898193359375,298.0756530761719,289.4008178710937,1.0,0.1489740759134292,0.3235929608345032,0.3235929608345032,1.0,1.0,-0.4881986677646637,0.0610896535217762,0.4271090030670166,-0.08457962423563,0.0,0.0,0.0,23.686511993408203,60.0,2317.23974609375,0.0,26.33157730102539,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6673889160156,0.5324565768241882,0.050000000745058,0.0459492318332195,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6673889160156,0.5324565768241882,0.050000000745058,0.0483867563307285,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6673889160156,0.5324565768241882,0.050000000745058,0.0357382930815219,297.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6673889160156,0.5324565768241882,0.050000000745058,0.0483867563307285,297.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6673889160156,0.5324565768241882,0.050000000745058,0.229525938630104,289.7348327636719,289.9222717285156,290.1401062011719,289.3931884765625,295.7470703125,298.1379089355469,290.0689697265625,1.0,0.1565228849649429,0.458874374628067,0.458874374628067,0.9980642795562744,1.0,-0.4895990192890167,0.1238660365343093,0.3657329976558685,-0.0224258583039045,0.0,0.0,0.0,27.20714569091797,60.0,2101.861083984375,0.0,29.356958389282227,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5630798339844,0.5152243375778198,0.050000000745058,0.0461210124194622,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5630798339844,0.5152243375778198,0.050000000745058,0.0485676452517509,298.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5630798339844,0.5152243375778198,0.050000000745058,0.035871896892786,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5630798339844,0.5152243375778198,0.050000000745058,0.0485676452517509,297.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5630798339844,0.5152243375778198,0.050000000745058,0.2303840070962906,290.6224060058594,289.8338317871094,290.21142578125,289.454345703125,295.2264709472656,298.23486328125,290.9063415527344,1.0,0.1658315807580948,0.6491288542747498,0.6491288542747498,0.9953418970108032,1.0,-0.4914281666278839,0.1924852430820465,0.2989429235458374,0.0454554930329322,0.0,0.0,0.0,31.80950927734375,60.0,1726.8909912109375,-0.0,33.34250259399414,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,297.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.5096259117126465,0.050000000745058,0.0461883842945098,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.5096259117126465,0.050000000745058,0.0486385934054851,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.5096259117126465,0.050000000745058,0.0359243005514144,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.5096259117126465,0.050000000745058,0.0486385934054851,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.5096259117126465,0.050000000745058,0.2307205498218536,290.94439697265625,289.7960510253906,290.24188232421875,289.47998046875,294.98370361328125,298.2457275390625,291.1893005371094,1.0,0.1693365722894668,0.7294371724128723,0.7294371724128723,0.9941927790641784,1.0,-0.4921465218067169,0.2042456269264221,0.2879008948802948,0.0569913499057292,0.0,0.0,0.0,33.61266326904297,60.0,1532.0614013671875,-0.0,34.916778564453125,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,297.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466857910156,0.5002647638320923,0.050000000745058,0.0463177151978015,297.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466857910156,0.5002647638320923,0.050000000745058,0.0487747825682163,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466857910156,0.5002647638320923,0.050000000745058,0.0360248871147632,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466857910156,0.5002647638320923,0.050000000745058,0.0487747825682163,297.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466857910156,0.5002647638320923,0.050000000745058,0.2313665747642517,291.4872436523437,289.7172546386719,290.3054504394531,289.5326843261719,294.7791442871094,298.1941223144531,291.6800537109375,1.0,0.1758561432361602,0.8954033255577087,0.8954033255577087,0.9918179512023926,1.0,-0.4935237765312195,0.2137699276208877,0.2797538638114929,0.0661435276269912,0.0,0.0,0.0,37.072208404541016,60.0,1221.9686279296875,-0.0,37.95378112792969,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7421875,0.4955114722251892,0.050000000745058,0.0463922433555126,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7421875,0.4955114722251892,0.050000000745058,0.0488532669842243,298.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7421875,0.4955114722251892,0.050000000745058,0.0360828563570976,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7421875,0.4955114722251892,0.050000000745058,0.0488532669842243,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7421875,0.4955114722251892,0.050000000745058,0.2317388653755188,291.7787475585937,289.6670837402344,290.3459167480469,289.5656433105469,294.7484130859375,298.1687927246094,291.9583740234375,1.0,0.1794980019330978,1.0,1.0,0.9903213381767272,1.0,-0.4943190515041351,0.215920552611351,0.2783985137939453,0.0680913105607032,0.0,0.0,0.0,39.06545639038086,60.0,1085.4139404296875,-0.0,39.71216583251953,1.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.4878917038440704,0.050000000745058,0.0465235151350498,297.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.4878917038440704,0.050000000745058,0.0489915013313293,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.4878917038440704,0.050000000745058,0.0361849553883075,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.4878917038440704,0.050000000745058,0.0489915013313293,297.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.4878917038440704,0.050000000745058,0.232394590973854,290.8458557128906,289.5673217773437,290.42633056640625,289.6299743652344,294.57537841796875,298.1373596191406,288.8837585449219,1.0,0.1857345998287201,1.0,1.0,0.689263641834259,1.0,-0.4957177937030792,0.2333306074142456,0.2623871862888336,0.0850867703557014,1.0,1.0,0.0,42.57795333862305,60.0,9299.3095703125,-0.0,42.82756042480469,1.0,283.02459716796875,289.7091979980469,293.38330078125,294.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,1470.1873779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085882410407066,1.0,0.0,0.0,0.8056039214134216,0.8056073188781738,5.3380805553615573e-08,4.246026992797852,4.246016979217529,9.954133929568345e-06,0.0,0.0,-0.0,5012.77001953125,0.0,16.52336311340332,1892.5770263671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,297.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583679199219,0.4858433604240417,0.050000000745058,0.046560738235712,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583679199219,0.4858433604240417,0.050000000745058,0.0490306988358497,298.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583679199219,0.4858433604240417,0.050000000745058,0.0362139083445072,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583679199219,0.4858433604240417,0.050000000745058,0.0490306988358497,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583679199219,0.4858433604240417,0.050000000745058,0.2325805276632309,289.0292663574219,289.1657409667969,290.45196533203125,289.650146484375,294.3309631347656,298.1275329589844,287.3561706542969,1.0,0.1874718219041824,1.0,1.0,0.5941928029060364,1.0,-0.4961143434047699,0.2556823790073395,0.2404319792985916,0.1072430983185768,0.4269752204418182,0.4269752204418182,0.0,43.57620620727539,48.0,8707.349609375,-0.0,43.71873474121094,1.0,283.04718017578125,287.1143493652344,293.9426574707031,294.74481201171875,293.1499938964844,293.1499938964844,283.1499938964844,3819.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2124816626310348,1.0,0.0,0.0,0.8291704654693604,0.8291726112365723,4.789049512510246e-08,4.262162208557129,4.262152671813965,9.817993486649357e-06,0.0,0.0,-0.0,4735.78369140625,0.0,21.56567573547364,1894.92138671875,0.0,0.0,0.2212140709161758,1.0,0.0,3.0,1.0,0.0
18166380,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.483684778213501,0.050000000745058,0.0466004945337772,297.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.483684778213501,0.050000000745058,0.0490725636482238,298.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.483684778213501,0.050000000745058,0.0362448282539844,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.483684778213501,0.050000000745058,0.0490725636482238,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.483684778213501,0.050000000745058,0.2327791154384613,286.8529052734375,289.0910949707031,290.5174560546875,289.7009582519531,292.5763244628906,298.09490966796875,286.9118347167969,1.0,0.1890160143375396,1.0,1.0,0.3531129360198974,1.0,-0.4965381622314453,0.3889916539192199,0.1075465157628059,0.2398526221513748,5.551115123125783e-17,5.551115123125783e-17,0.0,44.65765380859375,48.0,2988.719482421875,-0.0,44.703590393066406,1.0,283.0617370605469,286.5063171386719,293.7224426269531,294.2015991210937,293.1499938964844,293.1499938964844,283.1499938964844,15934.3310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475145399570465,1.0,0.0,0.0,0.0047658029943704,0.2238865494728088,9.043452792178995e-11,4.265869140625,4.265859127044678,9.786399459699169e-06,0.0,0.0,-0.0,466.8860168457031,0.0,7.409040927886963,1895.4295654296875,0.0,190.52639770507807,0.2088594585657119,1.0,0.0,3.0,1.0,0.0
18166440,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.4836761951446533,0.050000000745058,0.0466006472706794,297.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.4836761951446533,0.050000000745058,0.049072727560997,298.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.4836761951446533,0.050000000745058,0.036244947463274,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.4836761951446533,0.050000000745058,0.049072727560997,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.4836761951446533,0.050000000745058,0.2327798902988433,287.08563232421875,288.68365478515625,290.5599365234375,289.7334289550781,291.3513488769531,298.07391357421875,287.33966064453125,1.0,0.1889368742704391,1.0,1.0,0.1980642676353454,1.0,-0.4965400993824005,0.4608121812343597,0.0357279069721698,0.3113401532173157,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67238998413086,36.0,2423.871826171875,-0.0,44.72944641113281,1.0,283.06134033203125,286.5091857910156,293.2313537597656,293.6147155761719,293.1499938964844,293.1499938964844,283.1499938964844,16104.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541850745677948,1.0,0.0,0.0,1.4516042938339524e-05,0.3307644128799438,2.7527752213124534e-13,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,4.170578002929688,0.0,11.183709144592283,1895.4366455078125,0.0,200.84909057617188,0.2149728536605835,1.0,0.0,3.0,1.0,0.0
18166500,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527038574219,0.484930008649826,0.050000000745058,0.0465774908661842,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527038574219,0.484930008649826,0.050000000745058,0.0490483418107032,298.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527038574219,0.484930008649826,0.050000000745058,0.0362269394099712,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527038574219,0.484930008649826,0.050000000745058,0.0490483418107032,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527038574219,0.484930008649826,0.050000000745058,0.2326642125844955,287.6009826660156,288.62615966796875,290.615234375,289.7751159667969,290.6429138183594,298.0508728027344,287.84295654296875,1.0,0.1877318620681762,1.0,1.0,0.0024228473193943,1.0,-0.4962936043739319,0.4962923228740692,1.2752572047247668e-06,0.3467115759849548,5.551115123125783e-17,5.551115123125783e-17,0.0,44.05870819091797,36.0,1900.1964111328125,-0.0,44.189208984375,1.0,283.0613098144531,286.5091552734375,292.6958312988281,292.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,16524.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159396648406982,1.0,0.0,0.0,1.4674833437311465e-05,0.3953225612640381,2.7827843111435935e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.558739263098687e-05,0.0,13.841405868530272,1895.4371337890625,0.0,141.6248321533203,0.2208800911903381,1.0,0.0,3.0,1.0,0.0
18166560,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190734863281,0.487375795841217,0.050000000745058,0.0465328134596347,297.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190734863281,0.487375795841217,0.050000000745058,0.049001295119524,298.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190734863281,0.487375795841217,0.050000000745058,0.0361921899020671,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190734863281,0.487375795841217,0.050000000745058,0.049001295119524,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190734863281,0.487375795841217,0.050000000745058,0.2324410378932953,288.0634460449219,288.2215881347656,290.6695861816406,289.81549072265625,290.9159545898437,298.03326416015625,288.281494140625,1.0,0.1854849308729171,1.0,1.0,0.1995819956064224,1.0,-0.4958159029483795,0.4665992856025696,0.029216606169939,0.3172815144062042,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85953521728516,25.0,1537.6170654296875,-0.0,43.11648941040039,1.0,283.0612487792969,286.5091552734375,292.4609069824219,292.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,16876.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2633125185966491,1.0,0.0,0.0,1.4987792383180931e-05,0.4361966848373413,2.842129472307303e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.532386836013757e-05,0.0,15.694847106933594,1895.4371337890625,0.0,0.0,0.2252352982759475,1.0,0.0,3.0,1.0,0.0
