time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166620,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68505859375,0.4932081997394562,0.050000000745058,0.0464304946362972,297.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68505859375,0.4932081997394562,0.050000000745058,0.0488935485482215,298.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68505859375,0.4932081997394562,0.050000000745058,0.0361126065254211,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68505859375,0.4932081997394562,0.050000000745058,0.0488935485482215,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68505859375,0.4932081997394562,0.050000000745058,0.2319299429655075,288.72607421875,288.14068603515625,290.7556457519531,289.8782653808594,293.10382080078125,298.01483154296875,288.9383544921875,1.0,0.1803396791219711,1.0,1.0,0.5089866518974304,1.0,-0.4947282373905182,0.3053706288337707,0.1893575936555862,0.1570716798305511,5.551115123125783e-17,5.551115123125783e-17,0.0,40.10061264038086,25.0,1426.586669921875,-0.0,40.64150238037109,1.0,283.0611572265625,286.5091552734375,292.2400207519531,292.31787109375,293.1499938964844,293.1499938964844,283.1499938964844,17309.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1577781438827514,1.0,0.0,0.0,1.5372665075119585e-05,0.4715659618377685,2.915112812598708e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5077981010545045e-05,0.0,17.49675750732422,1895.4371337890625,0.0,0.0,0.2297819107770919,1.0,0.0,3.0,1.0,0.0
18166680,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.495392233133316,0.050000000745058,0.0463941842317581,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.495392233133316,0.050000000745058,0.0488553121685981,298.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.495392233133316,0.050000000745058,0.0360843650996685,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.495392233133316,0.050000000745058,0.0488553121685981,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.495392233133316,0.050000000745058,0.231748566031456,288.92059326171875,287.7801513671875,290.78076171875,289.8963317871094,293.8487243652344,298.0113525390625,289.14404296875,1.0,0.1784999817609787,1.0,1.0,0.5987460017204285,1.0,-0.4943404793739319,0.2621937692165375,0.2321467101573944,0.1141736134886741,5.551115123125783e-17,5.551115123125783e-17,0.0,39.12376403808594,25.0,1520.4686279296875,-0.0,39.77067184448242,1.0,283.0611267089844,286.5091552734375,292.1772155761719,292.2524108886719,293.1499938964844,293.1499938964844,283.1499938964844,17407.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1190061569213867,1.0,0.0,0.0,1.546005478303414e-05,0.4777128398418426,2.931684300704063e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5008106351597235e-05,0.0,17.841506958007812,1895.4371337890625,0.0,0.0,0.2307009398937225,1.0,0.0,3.0,1.0,0.0
18166740,297.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3296813964844,0.5000197887420654,0.050000000745058,0.046321403235197,297.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3296813964844,0.5000197887420654,0.050000000745058,0.0487786680459976,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3296813964844,0.5000197887420654,0.1545438915491104,0.0360277593135833,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3296813964844,0.5000197887420654,0.050000000745058,0.0487786680459976,297.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3296813964844,0.5000197887420654,0.050000000745058,0.2313850075006485,289.3456115722656,287.7222900390625,290.8496398925781,289.9453125,294.7472229003906,298.0056457519531,289.0276794433594,1.0,0.1750609427690506,1.0,1.0,0.8435974717140198,1.0,-0.4935647249221802,0.2203489542007446,0.2732157707214355,0.0726912543177604,0.618977963924408,0.618977963924408,0.0,37.17186737060547,25.0,6671.32568359375,-0.0,38.04174041748047,1.0,283.0933837890625,289.81005859375,292.1883850097656,292.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,10752.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.017403220757842,1.0,0.0,0.0,0.6294480562210083,0.9315561652183532,2.6437067646156723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7763671875,0.0,33.9224967956543,1895.4371337890625,0.0,0.0,0.2612845003604889,1.0,0.0,3.0,1.0,0.0
18166800,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.511681318283081,0.050000000745058,0.0461626946926116,297.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.511681318283081,0.050000000745058,0.0486115403473377,298.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.991943359375,0.7294002771377563,0.1557599902153015,0.0952909663319587,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.511681318283081,0.050000000745058,0.0486115403473377,297.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.511681318283081,0.050000000745058,0.2305922210216522,288.14532470703125,287.3599548339844,290.8932800292969,289.9759216308594,294.87652587890625,297.9984130859375,287.1146850585937,1.0,0.1740343272686004,1.0,1.0,0.9979099631309508,1.0,-0.5631228685379028,0.2453582137823104,0.3177646398544311,0.0814292803406715,0.3669170141220093,0.3669170141220093,0.0,33.47262191772461,28.0,8120.00146484375,-0.0,42.20932769775391,1.0,283.11212158203125,286.8789978027344,292.8592529296875,293.5281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17701.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0456433445215225,1.0,0.0,0.0,0.7121410369873047,0.7360808849334717,3.3839619106856844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.721435546875,0.0,36.93620681762695,1895.4371337890625,0.0,0.0,0.2663250565528869,1.0,0.0,3.0,1.0,0.0
18166860,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.15234375,0.516666054725647,0.050000000745058,0.0461044125258922,297.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15234375,0.516666054725647,0.050000000745058,0.0485501661896705,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.7632827162742615,0.1509115695953369,0.1070514246821403,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15234375,0.516666054725647,0.050000000745058,0.0485501661896705,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15234375,0.516666054725647,0.050000000745058,0.230301097035408,287.2003173828125,287.2954406738281,290.9804992675781,290.0361633300781,294.7192077636719,297.9125366210937,287.5498962402344,1.0,0.1725759208202362,1.0,1.0,0.6914095878601074,1.0,-0.5766902565956116,0.2698294818401336,0.3068607449531555,0.1032071039080619,5.551115123125783e-17,5.551115123125783e-17,0.0,32.03689193725586,28.0,3448.06005859375,-0.0,42.326019287109375,1.0,283.1181335449219,286.68902587890625,293.2001037597656,293.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,20324.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.095644399523735,1.0,0.0,0.0,2.83524004771607e-05,0.3669265210628509,5.376455032048144e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.03659057617188,0.0,15.647672653198242,1895.4371337890625,0.0,0.0,0.2397719025611877,1.0,0.0,3.0,1.0,0.0
18166920,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.5171201229095459,0.050000000745058,0.0460993647575378,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.5171201229095459,0.050000000745058,0.0485448539257049,297.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.762690007686615,0.1509047448635101,0.1065471172332763,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.5171201229095459,0.050000000745058,0.0485448539257049,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.5171201229095459,0.050000000745058,0.230275884270668,287.5819702148437,286.9615478515625,291.0069885253906,290.0542297363281,294.5024719238281,297.89471435546875,287.936279296875,1.0,0.1722916811704635,1.0,1.0,0.5987460017204285,1.0,-0.5760354995727539,0.2937368750572204,0.282298594713211,0.1271565854549408,0.2102050185203552,0.2102050185203552,0.0,31.900236129760746,25.0,3171.68408203125,-0.0,42.12399673461914,1.0,283.1180725097656,286.6892395019531,293.1288146972656,293.2408142089844,293.1499938964844,293.1499938964844,283.1499938964844,19652.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0922764241695404,1.0,0.0,0.0,0.0001370112004224,0.3995275497436523,2.598138501216929e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.603881486924365e-05,0.0,16.560379028320312,1895.4371337890625,0.0,0.0,0.2378518879413604,1.0,0.0,3.0,1.0,0.0
18166980,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5205753445625305,0.050000000745058,0.0460621900856494,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5205753445625305,0.1366370916366577,0.0485057011246681,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.768832266330719,0.1527025401592254,0.1072106286883354,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5205753445625305,0.050000000745058,0.0485057011246681,297.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5205753445625305,0.050000000745058,0.2300901710987091,287.09979248046875,286.9098205566406,291.0877990722656,290.1087341308594,292.6006774902344,297.86474609375,286.3661193847656,1.0,0.1704544275999069,1.0,1.0,0.3170766532421112,1.0,-0.5764696598052979,0.4741205871105194,0.1023490577936172,0.3067534565925598,0.2925893068313598,0.2925893068313598,0.0,30.938838958740234,25.0,8777.384765625,-0.0,41.26662063598633,1.0,283.1360168457031,286.01495361328125,293.64324951171875,294.2652587890625,293.1499938964844,293.1499938964844,283.1499938964844,15607.4033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1610099971294403,1.0,0.0,0.0,0.8870625495910645,0.8954042792320251,5.25051540023469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.16943359375,0.0,47.19593048095703,1895.4371337890625,0.0,0.0,0.2825091481208801,1.0,0.0,3.0,1.0,0.0
18167040,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.478759765625,0.5357572436332703,0.050000000745058,0.0459206588566303,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.7059645652770996,0.1369893252849578,0.1033226624131202,297.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.7891040444374084,0.1528374701738357,0.1074351668357849,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.478759765625,0.5357572436332703,0.050000000745058,0.0483566634356975,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.478759765625,0.5357572436332703,0.050000000745058,0.2293832004070282,286.3140869140625,286.5852966308594,291.12164306640625,290.1312866210937,291.8124694824219,297.8480834960937,286.24676513671875,1.0,0.1704573631286621,1.0,1.0,0.1995819956064224,1.0,-0.6412897109985352,0.5919198393821716,0.0493698678910732,0.4108127653598785,5.551115123125783e-17,5.551115123125783e-17,0.0,27.725431442260746,28.0,4149.73046875,-0.0,45.3017692565918,1.0,283.1377868652344,285.9168395996094,293.88409423828125,294.2070617675781,293.1499938964844,293.1499938964844,283.1499938964844,23061.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2225193083286285,1.0,0.0,0.0,0.1905865371227264,0.2784416079521179,3.800598058489868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1066.9521484375,0.0,13.78429126739502,1895.4371337890625,0.0,0.0,0.2524812221527099,1.0,0.0,3.0,1.0,0.0
18167100,297.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80450439453125,0.543059229850769,0.1385432332754135,0.045862428843975,297.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.7637075185775757,0.1333077847957611,0.1276414096355438,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947814941406,0.7994734644889832,0.1541589200496673,0.1078626215457916,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80450439453125,0.543059229850769,0.050000000745058,0.0482953451573848,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80450439453125,0.543059229850769,0.050000000745058,0.2290923297405243,286.93505859375,286.5538024902344,291.17999267578125,290.1697692871094,291.1852111816406,297.82000732421875,287.2619323730469,1.0,0.1708919405937194,1.0,1.0,0.0,1.0,-0.6705337762832642,0.6705317497253418,2.0236129785189405e-06,0.4842517077922821,0.3465141952037811,0.3465141952037811,0.0,26.457069396972656,28.0,5204.490234375,-0.0,47.399112701416016,1.0,283.139404296875,286.5920715332031,293.815185546875,294.062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18666.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859392166137695,1.0,0.0,0.0,0.2645801305770874,0.5577694773674011,5.583534079534047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1223.465576171875,0.0,23.94734001159668,1895.4371337890625,0.0,52.05037689208984,0.2507369220256805,1.0,0.0,3.0,1.0,0.0
18167160,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81817626953125,0.7824453115463257,0.1362464129924774,0.1168583035469055,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.7882540822029114,0.1307670772075653,0.1257453113794326,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.8313227891921997,0.1566603630781173,0.1092237085103988,297.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.5671765208244324,0.050000000745058,0.0481261797249317,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.5671765208244324,0.050000000745058,0.2282898724079132,286.8361511230469,286.2316589355469,291.23712158203125,290.20703125,291.2284851074219,297.7814636230469,286.433349609375,1.0,0.1728068888187408,1.0,1.0,0.0,1.0,-0.7539175152778625,0.7539169192314148,6.062747957003012e-07,0.5518604516983032,0.6777825355529785,0.6777825355529785,0.0,22.96954345703125,25.0,10610.2333984375,-0.0,53.92414474487305,1.0,283.1434631347656,286.3446655273437,293.7055358886719,294.5122985839844,293.1499938964844,293.1499938964844,283.1499938964844,11487.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222337961196899,1.0,0.0,0.0,0.999155580997467,1.013369917869568,6.661310436584246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.01220703125,0.0,50.414249420166016,1895.4371337890625,0.0,151.4788360595703,0.2909596264362335,1.0,0.0,3.0,1.0,0.0
18167220,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532958984375,0.8580942749977112,0.1299054622650146,0.0789072886109352,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541198730469,0.8580942749977112,0.1306986361742019,0.0830931738018989,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7530212402344,0.8580942749977112,0.1674931645393371,0.061372336000204,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767578125,0.7164609432220459,0.050000000745058,0.0476080328226089,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9705857038497924,0.1243319064378738,0.5572495460510254,286.7787780761719,286.18243408203125,291.3490295410156,290.27880859375,291.3423767089844,297.7685241699219,286.6566467285156,1.0,0.1796604245901107,1.0,1.0,0.0,1.0,-0.9804262518882751,0.9804253578186036,8.958171520134783e-07,0.7361640334129333,0.7956100106239319,0.7956100106239319,0.0,12.351861953735352,25.0,12745.2587890625,-0.0,75.38652801513672,1.0,283.14678955078125,286.45782470703125,293.52862548828125,294.3524780273437,293.1499938964844,293.1499938964844,283.1499938964844,7899.23193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823926448822021,1.0,0.0,0.0,1.110982060432434,1.1223384141921997,8.235832638092688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.10205078125,0.0,54.38893127441406,1895.4371337890625,0.0,245.7648468017578,0.3077820837497711,1.0,0.0,3.0,1.0,0.0
18167280,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408447265625,0.9482771754264832,0.1297877579927444,0.1166660264134407,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.9485334753990172,0.1307437717914581,0.1229444220662117,297.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7396545410156,0.8878971338272095,0.1677525490522384,0.0759316906332969,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.6894124150276184,0.050000000745058,0.0476530939340591,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544250488281,0.9351786375045776,0.124166615307331,0.5618292093276978,286.75164794921875,285.9009094238281,291.3532409667969,290.281494140625,291.34649658203125,297.7845458984375,286.5793762207031,1.0,0.1796366274356842,1.0,1.0,0.0,1.0,-0.9498077034950256,0.949806809425354,8.542453429072339e-07,0.7137646079063416,0.9792875051498412,0.9792875051498412,0.0,13.163865089416504,43.0,12826.287109375,-0.0,81.99182891845703,1.0,283.1469421386719,286.388671875,293.5336303710937,294.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,7145.74560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844428062438965,1.0,0.0,0.0,1.1590207815170288,1.167041301727295,8.96346392664782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.48095703125,0.0,57.998313903808594,1895.4371337890625,0.0,249.154541015625,0.3130538761615753,1.0,0.0,3.0,1.0,0.0
18167340,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.8852676749229431,0.1308661699295044,0.0886892601847648,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.864433765411377,0.1349603533744812,0.0870358869433403,297.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.864433765411377,0.1777042597532272,0.0642844066023826,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.949865221977234,0.1180183812975883,0.1130897477269172,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.9496115446090698,0.1175084486603736,0.5360609292984009,285.9483337402344,285.59326171875,291.46978759765625,290.3546447753906,291.463623046875,297.71002197265625,286.0338134765625,1.0,0.1941574066877365,1.0,1.0,0.0,1.0,-1.0653645992279053,1.065363526344299,1.0222805713056005e-06,0.8042781949043274,0.7795795202255249,0.7795795202255249,0.0,13.629112243652344,63.0,12394.3564453125,-0.0,93.8184814453125,1.0,283.1490783691406,285.8396911621094,293.6220397949219,294.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17967.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499785006046295,1.0,0.0,0.0,1.0632295608520508,1.06323504447937,7.543059155068478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.57666015625,0.0,70.41426086425781,1895.4371337890625,0.0,374.8575744628906,0.3308883905410766,1.0,0.0,3.0,1.0,0.0
18167400,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.8852676749229431,0.1308661699295044,0.0886892601847648,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.864433765411377,0.1349603533744812,0.0870358869433403,297.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.864433765411377,0.1777042597532272,0.0642844066023826,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.949865221977234,0.1180183812975883,0.1130897477269172,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.9496115446090698,0.1175084486603736,0.5360609292984009,285.9483337402344,285.59326171875,291.46978759765625,290.3546447753906,291.463623046875,297.71002197265625,286.0338134765625,1.0,0.1941574066877365,1.0,1.0,0.0,1.0,-1.0653645992279053,1.065363526344299,1.0222805713056005e-06,0.8042781949043274,0.7795795202255249,0.7795795202255249,0.0,13.629112243652344,63.0,12394.3564453125,-0.0,93.8184814453125,1.0,283.1490783691406,285.8396911621094,293.6220397949219,294.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17967.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499785006046295,1.0,0.0,0.0,1.0632295608520508,1.06323504447937,7.543059155068478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.57666015625,0.0,70.41426086425781,1895.4371337890625,0.0,374.8575744628906,0.3308883905410766,1.0,0.0,3.0,1.0,0.0
18167460,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245178222656,0.6877132058143616,0.1278989464044571,0.118483267724514,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.6972603797912598,0.1341414749622345,0.1296949237585067,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467956542969,0.7613551020622253,0.176054760813713,0.1256346106529235,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.6610770225524902,0.1138964518904686,0.1115225702524185,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.6619889140129089,0.1151107922196388,0.5311390161514282,287.0003356933594,285.57818603515625,291.5325622558594,290.3934326171875,292.0940246582031,297.6772766113281,286.0707702636719,1.0,0.1973034441471099,1.0,1.0,0.0,1.0,-0.5978266596794128,0.5978262424468994,4.1468732092653227e-07,0.3648093938827514,1.0,1.0,0.0,42.94599914550781,63.0,14332.6640625,-0.0,114.03425598144533,1.0,283.1495666503906,285.20819091796875,293.6272888183594,294.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,6505.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721569418907165,1.0,0.0,0.0,1.617737889289856,1.6177425384521484,1.746263222912603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.9814453125,0.0,131.60569763183594,1895.4371337890625,0.0,428.4796142578125,0.405564546585083,1.0,0.0,3.0,1.0,0.0
18167520,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.8893828392028809,0.1246431991457939,0.1142408475279808,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.9063276052474976,0.1326756775379181,0.1270647943019867,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.9307207465171814,0.177468940615654,0.1006226390600204,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8563928604125977,0.1116256788372993,0.1075116544961929,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.8604655861854553,0.113792635500431,0.5174118280410767,285.6112365722656,285.5652160644531,291.58660888671875,290.426513671875,291.5809936523437,297.6410217285156,285.58306884765625,1.0,0.2152005136013031,1.0,1.0,0.0,1.0,-1.165370225906372,1.1653690338134766,1.1858594461955365e-06,0.8849479556083679,0.8019163012504578,0.8019163012504578,0.0,17.932458877563477,66.0,15654.2021484375,-0.0,125.26732635498048,1.0,283.1498107910156,285.2999572753906,293.63970947265625,294.7562255859375,293.1499938964844,293.1499938964844,283.1499938964844,9275.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905506670475006,1.0,0.0,0.0,1.7516032457351685,1.751608967781067,2.047221698830981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.91064453125,0.0,172.97723388671875,1895.4371337890625,0.0,478.7723083496094,0.4395859539508819,1.0,0.0,3.0,1.0,0.0
18167580,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.7563408017158508,0.1206259503960609,0.1102117523550987,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.7744673490524292,0.1300310790538787,0.1246211975812912,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.847751796245575,0.1710483133792877,0.1213010773062706,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.7307236790657043,0.1080131903290748,0.1040420308709144,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572814941406,0.7363279461860657,0.1109316200017929,0.5058979988098145,285.55487060546875,285.5429992675781,291.6792297363281,290.4825439453125,291.6735534667969,297.55157470703125,285.5375366210937,1.0,0.2291423380374908,1.0,1.0,0.0,1.0,-1.1432464122772217,1.1432452201843262,1.1487251185826608e-06,0.8676627278327942,0.792140007019043,0.792140007019043,0.0,29.12485122680664,66.0,15936.337890625,-0.0,143.86927795410156,1.0,283.14996337890625,285.2370910644531,293.6490478515625,294.8153381347656,293.1499938964844,293.1499938964844,283.1499938964844,12835.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163753628730774,1.0,0.0,0.0,1.8538366556167605,1.8538434505462649,2.2931702403639065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.87158203125,0.0,214.35986328125,1895.4371337890625,0.0,559.7940063476562,0.4709615111351013,1.0,0.0,3.0,1.0,0.0
18167640,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.7464003562927246,0.1200038939714431,0.1095062345266342,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.7644808292388916,0.1295989602804184,0.1241313070058822,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.8365932106971741,0.1701621562242508,0.120439164340496,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.7214242219924927,0.1073767468333244,0.103355586528778,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.7272700667381287,0.1103572696447372,0.5031797289848328,285.5228271484375,285.53717041015625,291.7035217285156,290.4971008300781,291.6978454589844,297.5348815917969,285.5087280273437,1.0,0.2325954735279083,1.0,1.0,0.0,1.0,-1.1528608798980713,1.1528596878051758,1.165182425211242e-06,0.8757017254829407,0.7742044925689697,0.7742044925689697,0.0,30.64770126342773,54.0,16024.064453125,-0.0,147.4938201904297,1.0,283.14996337890625,285.2085266113281,293.6467590332031,294.8182067871094,293.1499938964844,293.1499938964844,283.1499938964844,13719.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212228894233704,1.0,0.0,0.0,1.8734865188598635,1.8734935522079468,2.342041227620939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.81201171875,0.0,223.5945281982422,1895.4371337890625,0.0,576.5026245117188,0.4766455888748169,1.0,0.0,3.0,1.0,0.0
18167700,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.7210529446601868,0.1189398542046547,0.1083895862102508,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.7386010885238647,0.1288309097290039,0.1233584284782409,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.8078378438949585,0.1689777821302414,0.1192606836557388,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.6941692233085632,0.1061324700713157,0.1021216660737991,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7009628415107727,0.1091437563300132,0.4978923797607422,285.4810791015625,285.52313232421875,291.7619323730469,290.53192138671875,291.7562255859375,297.49786376953125,285.47723388671875,1.0,0.2373205572366714,1.0,1.0,0.0,1.0,-1.141345739364624,1.141344666481018,1.145728333540319e-06,0.8663787841796875,0.7450817823410034,0.7450817823410034,0.0,35.09623718261719,54.0,15966.349609375,-0.0,152.94082641601562,1.0,283.1499938964844,285.1804504394531,293.6334533691406,294.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,15998.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289557576179504,1.0,0.0,0.0,1.8818809986114504,1.881888508796692,2.363075992661834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.84423828125,0.0,234.9290313720703,1895.4371337890625,0.0,604.2122192382812,0.4830067455768585,1.0,0.0,3.0,1.0,0.0
18167760,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.7073017358779907,0.1184260547161102,0.1077930331230163,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.7258761525154114,0.1284497678279876,0.1229298710823059,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.7925039529800415,0.168778508901596,0.1188757345080375,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.6791820526123047,0.1053016260266304,0.1012548729777336,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.6858387589454651,0.1082332879304885,0.4936599731445312,285.4730529785156,285.5091247558594,291.8203430175781,290.56640625,291.8145751953125,297.4698486328125,285.4728088378906,1.0,0.2401075214147567,1.0,1.0,0.0,1.0,-1.1335303783416748,1.1335293054580688,1.1326413869028329e-06,0.8600429892539978,0.7358295917510986,0.7358295917510986,0.0,37.79636764526367,42.0,15964.923828125,-0.0,155.95230102539062,1.0,283.1499938964844,285.1768798828125,293.62030029296875,294.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17070.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317304730415344,1.0,0.0,0.0,1.883131504058838,1.8831392526626587,2.366217728422271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.98193359375,0.0,239.45138549804688,1895.4371337890625,0.0,614.480224609375,0.4857085347175598,1.0,0.0,3.0,1.0,0.0
18167820,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.6994399428367615,0.1183890923857688,0.1075422316789627,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.718966007232666,0.1284659504890442,0.1227753087878227,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.785651683807373,0.1698459535837173,0.1193539351224899,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.6699274778366089,0.1044907197356224,0.1002948358654975,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.6759136319160461,0.1071125119924545,0.4879226684570312,285.472900390625,285.48114013671875,291.9368896484375,290.63446044921875,291.9310913085937,297.4305725097656,285.4727478027344,1.0,0.241117388010025,1.0,1.0,0.0,1.0,-1.125575065612793,1.1255738735198977,1.119414264394436e-06,0.8535839915275574,0.7399572134017944,0.7399572134017944,0.0,39.380706787109375,30.0,16093.15625,-0.0,156.73910522460938,1.0,283.1499938964844,285.17205810546875,293.6294250488281,294.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17336.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297802686691284,1.0,0.0,0.0,1.90360963344574,1.90361750125885,2.417960445200152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.25048828125,0.0,246.9333953857422,1895.4371337890625,0.0,607.2451782226562,0.4908331334590912,1.0,0.0,3.0,1.0,0.0
18167880,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.6994399428367615,0.1183890923857688,0.1075422316789627,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.718966007232666,0.1284659504890442,0.1227753087878227,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.785651683807373,0.1698459535837173,0.1193539351224899,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.6699274778366089,0.1044907197356224,0.1002948358654975,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.6759136319160461,0.1071125119924545,0.4879226684570312,285.472900390625,285.48114013671875,291.9368896484375,290.63446044921875,291.9310913085937,297.4305725097656,285.4727478027344,1.0,0.241117388010025,1.0,1.0,0.0,1.0,-1.125575065612793,1.1255738735198977,1.119414264394436e-06,0.8535839915275574,0.7399572134017944,0.7399572134017944,0.0,39.380706787109375,30.0,16093.15625,-0.0,156.73910522460938,1.0,283.1499938964844,285.17205810546875,293.6294250488281,294.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17336.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297802686691284,1.0,0.0,0.0,1.90360963344574,1.90361750125885,2.417960445200152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.25048828125,0.0,246.9333953857422,1895.4371337890625,0.0,607.2451782226562,0.4908331334590912,1.0,0.0,3.0,1.0,0.0
18167940,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7099992632865906,0.1190462633967399,0.1079301610589027,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.7284884452819824,0.129107192158699,0.1231736689805984,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.7989253997802734,0.1717842370271682,0.1205346584320068,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.6784366369247437,0.1043898090720176,0.0999720990657806,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.683720052242279,0.106617271900177,0.484687864780426,285.4669189453125,285.4532775878906,292.052978515625,290.7012634277344,292.0472106933594,297.40435791015625,285.4657287597656,1.0,0.2373760789632797,1.0,1.0,0.0,1.0,-1.1236649751663208,1.1236637830734253,1.1162463806613232e-06,0.8520236611366272,0.757307767868042,0.757307767868042,0.0,37.12364959716797,25.0,16331.408203125,-0.0,151.88299560546875,1.0,283.1499938964844,285.1557922363281,293.68634033203125,294.84967041015625,293.1499938964844,293.1499938964844,283.1499938964844,16859.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262464880943298,1.0,0.0,0.0,1.949062824249268,1.949070811271668,2.5348080612275226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.943359375,0.0,259.7928466796875,1895.4371337890625,0.0,594.3535766601562,0.4997079074382782,1.0,0.0,3.0,1.0,0.0
18168000,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7099992632865906,0.1190462633967399,0.1079301610589027,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.7284884452819824,0.129107192158699,0.1231736689805984,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.7989253997802734,0.1717842370271682,0.1205346584320068,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.6784366369247437,0.1043898090720176,0.0999720990657806,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.683720052242279,0.106617271900177,0.484687864780426,285.4669189453125,285.4532775878906,292.052978515625,290.7012634277344,292.0472106933594,297.40435791015625,285.4657287597656,1.0,0.2373760789632797,1.0,1.0,0.0,1.0,-1.1236649751663208,1.1236637830734253,1.1162463806613232e-06,0.8520236611366272,0.757307767868042,0.757307767868042,0.0,37.12364959716797,25.0,16331.408203125,-0.0,151.88299560546875,1.0,283.1499938964844,285.1557922363281,293.68634033203125,294.84967041015625,293.1499938964844,293.1499938964844,283.1499938964844,16859.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262464880943298,1.0,0.0,0.0,1.949062824249268,1.949070811271668,2.5348080612275226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.943359375,0.0,259.7928466796875,1895.4371337890625,0.0,594.3535766601562,0.4997079074382782,1.0,0.0,3.0,1.0,0.0
18168060,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.7256275415420532,0.1199714913964271,0.1085987836122512,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45184326171875,0.7438384890556335,0.1300419569015503,0.1238781288266182,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.8185365200042725,0.1739972233772277,0.121954470872879,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.6935843229293823,0.1046513468027114,0.1000248715281486,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.6980201601982117,0.1064542233943939,0.4830594360828399,285.4515991210937,285.4255676269531,292.16845703125,290.766845703125,292.1627502441406,297.38494873046875,285.4495849609375,1.0,0.2329346686601638,1.0,1.0,0.0,1.0,-1.1251249313354492,1.1251238584518433,1.1186471056134906e-06,0.8531901240348816,0.7796732187271118,0.7796732187271118,0.0,33.960330963134766,25.0,16635.083984375,-0.0,146.235595703125,1.0,283.1499938964844,285.1277160644531,293.7665100097656,294.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,16372.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262235999107361,1.0,0.0,0.0,2.014522314071656,2.014530658721924,2.707930661927094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.8486328125,0.0,280.0904235839844,1895.4371337890625,0.0,594.2709350585938,0.5129349827766418,1.0,0.0,3.0,1.0,0.0
18168120,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519348144531,0.7256275415420532,0.1199714913964271,0.1085987836122512,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45184326171875,0.7438384890556335,0.1300419569015503,0.1238781288266182,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.8185365200042725,0.1739972233772277,0.121954470872879,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.6935843229293823,0.1046513468027114,0.1000248715281486,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.6980201601982117,0.1064542233943939,0.4830594360828399,285.4515991210937,285.4255676269531,292.16845703125,290.766845703125,292.1627502441406,297.38494873046875,285.4495849609375,1.0,0.2329346686601638,1.0,1.0,0.0,1.0,-1.1251249313354492,1.1251238584518433,1.1186471056134906e-06,0.8531901240348816,0.7796732187271118,0.7796732187271118,0.0,33.960330963134766,25.0,16635.083984375,-0.0,146.235595703125,1.0,283.1499938964844,285.1277160644531,293.7665100097656,294.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,16372.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262235999107361,1.0,0.0,0.0,2.014522314071656,2.014530658721924,2.707930661927094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.8486328125,0.0,280.0904235839844,1895.4371337890625,0.0,594.2709350585938,0.5129349827766418,1.0,0.0,3.0,1.0,0.0
18168180,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.7367634177207947,0.1207781806588172,0.1092354655265808,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.7556151151657104,0.130878672003746,0.1245722025632858,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.8322547078132629,0.1758156418800354,0.1231612712144851,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.7048818469047546,0.1049848496913909,0.1002334952354431,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.7085153460502625,0.1064330264925956,0.4824725985527038,285.4351501464844,285.40338134765625,292.2608947753906,290.8187866210937,292.2552185058594,297.3720397949219,285.4328308105469,1.0,0.2303882986307144,1.0,1.0,0.0,1.0,-1.1277164220809937,1.127715229988098,1.1229280971747355e-06,0.8552752733230591,0.7994466423988342,0.7994466423988342,0.0,31.969507217407227,25.0,16905.626953125,-0.0,143.12802124023438,1.0,283.1499938964844,285.10015869140625,293.83233642578125,295.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,16077.7138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289371609687805,1.0,0.0,0.0,2.0766098499298096,2.076618432998657,2.877419547075988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.7578125,0.0,301.17755126953125,1895.4371337890625,0.0,604.14404296875,0.5259113907814026,1.0,0.0,3.0,1.0,0.0
18168240,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.7392836213111877,0.1209769546985626,0.1093966215848922,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.7583169937133789,0.1310851275920868,0.1247490048408508,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.835347592830658,0.1762522459030151,0.1234546527266502,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.707404375076294,0.1050743982195854,0.1002976968884468,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.7108017802238464,0.1064352542161941,0.4823887944221496,285.43084716796875,285.4353942871094,292.2831420898437,290.83123779296875,292.2774658203125,297.3691711425781,285.4284362792969,1.0,0.2298706173896789,1.0,1.0,0.0,1.0,-1.128450632095337,1.1284494400024414,1.1241436368436553e-06,0.8558669686317444,0.7795121073722839,0.7795121073722839,0.0,31.559289932250977,25.0,16973.0234375,-0.0,142.54019165039062,1.0,283.1499938964844,285.0930480957031,293.8475952148437,295.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,16019.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298691987991333,1.0,0.0,0.0,2.092565059661865,2.092573642730713,2.9218057306934497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.443359375,0.0,306.8616027832031,1895.4371337890625,0.0,607.5732421875,0.5292940139770508,1.0,0.0,3.0,1.0,0.0
18168300,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7457491159439087,0.1214982718229293,0.109818048775196,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.7652587890625,0.1316231191158294,0.1252104490995407,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.8432669043540955,0.1773769855499267,0.1242090091109275,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.7136270403862,0.1053154692053794,0.1004741638898849,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.7163613438606262,0.1064503416419029,0.482220321893692,285.43115234375,285.4205627441406,292.3401184082031,290.8630065917969,292.33447265625,297.36212158203125,285.433837890625,1.0,0.2286370545625686,1.0,1.0,0.0,1.0,-1.1304250955581665,1.1304240226745603,1.1274170219621735e-06,0.857458233833313,0.7898304462432861,0.7898304462432861,0.0,30.565704345703125,25.0,17048.0390625,-0.0,141.1660919189453,1.0,283.1499938964844,285.0975952148437,293.8831481933594,295.0879211425781,293.1499938964844,293.1499938964844,283.1499938964844,17056.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321316719055176,1.0,0.0,0.0,2.091990232467652,2.091999053955078,2.9202004725448205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.1796875,0.0,311.0931701660156,1895.4371337890625,0.0,615.9794311523438,0.5310370326042175,1.0,0.0,3.0,1.0,0.0
18168360,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.7520206570625305,0.1220480278134346,0.1102661788463592,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7719574570655823,0.1321799606084823,0.125693216919899,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.8509315848350525,0.1785119473934173,0.1249719336628913,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.7192272543907166,0.1055818200111389,0.1006792485713958,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.7214000225067139,0.1064874753355979,0.4821717739105224,285.4345092773437,285.4408874511719,292.3968200683594,290.8944702148437,292.3912353515625,297.355712890625,285.43328857421875,1.0,0.2276074737310409,1.0,1.0,0.0,1.0,-1.132645845413208,1.132644772529602,1.1311059324725647e-06,0.8592477440834045,0.7856331467628479,0.7856331467628479,0.0,29.69240951538086,25.0,17241.35546875,-0.0,140.08505249023438,1.0,283.1499938964844,285.088134765625,293.9169921875,295.13385009765625,293.1499938964844,293.1499938964844,283.1499938964844,16399.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344992280006409,1.0,0.0,0.0,2.130427360534668,2.1304361820220947,3.028494859336206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.7529296875,0.0,322.92486572265625,1895.4371337890625,0.0,624.9014892578125,0.5383249521255493,1.0,0.0,3.0,1.0,0.0
18168420,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.7613470554351807,0.1229239329695701,0.1109973266720771,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.7818001508712769,0.1330534070730209,0.1264665573835373,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.862309455871582,0.1802563220262527,0.1261569112539291,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.727057158946991,0.1060185432434082,0.1010348722338676,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.728449821472168,0.1065627858042717,0.4822482466697693,285.4410400390625,285.4164428710937,292.4841613769531,290.9427185058594,292.4786376953125,297.3466796875,285.4413757324219,1.0,0.2263404130935669,1.0,1.0,0.0,1.0,-1.136392593383789,1.1363914012908936,1.1373488177923718e-06,0.8622683882713318,0.8098904490470886,0.8098904490470886,0.0,28.53793334960937,25.0,17435.4765625,-0.0,138.86705017089844,1.0,283.1499938964844,285.089599609375,293.9657592773437,295.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,16734.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381536483764648,1.0,0.0,0.0,2.151530742645264,2.151539802551269,3.088790663241525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.61474609375,0.0,332.65155029296875,1895.4371337890625,0.0,638.9285888671875,0.5435421466827393,1.0,0.0,3.0,1.0,0.0
