time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168480,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.7639238238334656,0.1231831833720207,0.1112174615263938,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.7844861745834351,0.1333081126213073,0.1266954690217971,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398498535156,0.8654480576515198,0.1807574182748794,0.1265000104904174,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.729150116443634,0.106149710714817,0.1011455431580543,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.7303224802017212,0.1065875515341758,0.4822990596294403,285.4398498535156,285.44219970703125,292.50933837890625,290.95660400390625,292.5038452148437,297.3442687988281,285.4388122558594,1.0,0.2260465770959854,1.0,1.0,0.0,1.0,-1.1375372409820557,1.1375360488891602,1.139260803029174e-06,0.8631914258003235,0.7962729334831238,0.7962729334831238,0.0,28.247941970825195,25.0,17518.888671875,-0.0,138.61448669433594,1.0,283.1499938964844,285.0832824707031,293.9801940917969,295.2154846191406,293.1499938964844,293.1499938964844,283.1499938964844,16463.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392623543739319,1.0,0.0,0.0,2.1697163581848145,2.1697254180908203,3.141227011838055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.20166015625,0.0,338.6929016113281,1895.4371337890625,0.0,643.2464599609375,0.5470436811447144,1.0,0.0,3.0,1.0,0.0
18168540,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.7747709155082703,0.1243448704481124,0.1122115775942802,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7956320643424988,0.1344330459833145,0.1277148127555847,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8786433935165405,0.1829481869935989,0.1280050277709961,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.7377870678901672,0.106739655137062,0.1016532480716705,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.737960934638977,0.1066966131329536,0.4825652539730072,285.4442138671875,285.4394226074219,292.6205139160156,291.01763916015625,292.6151123046875,297.3341064453125,285.4425354003906,1.0,0.2250160276889801,1.0,1.0,0.0,1.0,-1.142689228057861,1.1426881551742554,1.1478929309305386e-06,0.8673462271690369,0.8117282390594482,0.8117282390594482,0.0,27.137651443481445,25.0,17811.841796875,-0.0,137.84896850585938,1.0,283.1499938964844,285.0756225585937,294.0406188964844,295.2945861816406,293.1499938964844,293.1499938964844,283.1499938964844,16343.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438546538352966,1.0,0.0,0.0,2.215038776397705,2.21504807472229,3.273829349836888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.0859375,0.0,356.65997314453125,1895.4371337890625,0.0,661.443115234375,0.5567746162414551,1.0,0.0,3.0,1.0,0.0
18168600,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.7747709155082703,0.1243448704481124,0.1122115775942802,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7956320643424988,0.1344330459833145,0.1277148127555847,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8786433935165405,0.1829481869935989,0.1280050277709961,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.7377870678901672,0.106739655137062,0.1016532480716705,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.737960934638977,0.1066966131329536,0.4825652539730072,285.4442138671875,285.4394226074219,292.6205139160156,291.01763916015625,292.6151123046875,297.3341064453125,285.4425354003906,1.0,0.2250160276889801,1.0,1.0,0.0,1.0,-1.142689228057861,1.1426881551742554,1.1478929309305386e-06,0.8673462271690369,0.8117282390594482,0.8117282390594482,0.0,27.137651443481445,25.0,17811.841796875,-0.0,137.84896850585938,1.0,283.1499938964844,285.0756225585937,294.0406188964844,295.2945861816406,293.1499938964844,293.1499938964844,283.1499938964844,16343.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438546538352966,1.0,0.0,0.0,2.215038776397705,2.21504807472229,3.273829349836888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.0859375,0.0,356.65997314453125,1895.4371337890625,0.0,661.443115234375,0.5567746162414551,1.0,0.0,3.0,1.0,0.0
18168660,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.7836337089538574,0.1254161447286605,0.1131423041224479,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.8045187592506409,0.1354444026947021,0.1286446750164032,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.8893922567367554,0.1848926395177841,0.1293509155511856,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.7447137236595154,0.1072806417942047,0.1021332144737243,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.7439084053039551,0.106782853603363,0.4828165471553802,285.4443664550781,285.4071350097656,292.7214660644531,291.0729064941406,292.7161560058594,297.3255615234375,285.4429626464844,1.0,0.224429965019226,1.0,1.0,0.0,1.0,-1.1474158763885498,1.1474146842956543,1.1558503274500254e-06,0.871158242225647,0.8455669283866882,0.8455669283866882,0.0,26.357091903686523,25.0,18082.806640625,-0.0,137.6033477783203,1.0,283.1499938964844,285.06573486328125,294.0954284667969,295.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,16301.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548012912273407,1.0,0.0,0.0,2.2601420879364014,2.2601518630981445,3.40851244118312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.5546875,0.0,375.5850524902344,1895.4371337890625,0.0,678.3612670898438,0.5666686296463013,1.0,0.0,3.0,1.0,0.0
18168720,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.7843531370162964,0.1255091875791549,0.1132236868143081,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.8052305579185486,0.1355309933423996,0.1287248134613037,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.8902628421783447,0.1850582957267761,0.1294660121202469,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.7452723979949951,0.1073272749781608,0.1021751016378402,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.7443787455558777,0.1067893728613853,0.4828366041183471,285.44354248046875,285.4327392578125,292.73016357421875,291.0776672363281,292.7248840332031,297.3248596191406,285.44171142578125,1.0,0.2243924438953399,1.0,1.0,0.0,1.0,-1.1478222608566284,1.147821068763733,1.156536200142e-06,0.8714859485626221,0.8299591541290283,0.8299591541290283,0.0,26.298444747924805,25.0,18112.17578125,-0.0,137.5985870361328,1.0,283.1499938964844,285.0631408691406,294.100341796875,295.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,16216.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483900904655457,1.0,0.0,0.0,2.2670955657958984,2.2671051025390625,3.429517505537661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.171875,0.0,378.199462890625,1895.4371337890625,0.0,679.9168090820312,0.5680543184280396,1.0,0.0,3.0,1.0,0.0
18168780,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7926177382469177,0.1266640126705169,0.1142374873161315,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.8130854368209839,0.1365893185138702,0.1297082751989364,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.9002406597137451,0.1870762109756469,0.1308704316616058,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.7516507506370544,0.1079000011086463,0.1026935949921608,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.7496101260185242,0.1068514585494995,0.4830241799354553,285.4388122558594,285.4222717285156,292.838134765625,291.13671875,292.8329467773437,297.3162536621094,285.43682861328125,1.0,0.2240711152553558,1.0,1.0,0.0,1.0,-1.1527528762817385,1.1527516841888428,1.1648791087282009e-06,0.8754624128341675,0.8512688279151917,0.8512688279151917,0.0,25.6745548248291,25.0,18419.49609375,-0.0,137.71145629882812,1.0,283.1499938964844,285.046142578125,294.1595153808594,295.4515380859375,293.1499938964844,293.1499938964844,283.1499938964844,16087.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552948534488678,1.0,0.0,0.0,2.326166868209839,2.326176881790161,3.6105643630435225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.51513671875,0.0,403.8463745117188,1895.4371337890625,0.0,698.9989013671875,0.5809493660926819,1.0,0.0,3.0,1.0,0.0
18168840,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7926177382469177,0.1266640126705169,0.1142374873161315,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.8130854368209839,0.1365893185138702,0.1297082751989364,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.9002406597137451,0.1870762109756469,0.1308704316616058,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.7516507506370544,0.1079000011086463,0.1026935949921608,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.7496101260185242,0.1068514585494995,0.4830241799354553,285.4388122558594,285.4222717285156,292.838134765625,291.13671875,292.8329467773437,297.3162536621094,285.43682861328125,1.0,0.2240711152553558,1.0,1.0,0.0,1.0,-1.1527528762817385,1.1527516841888428,1.1648791087282009e-06,0.8754624128341675,0.8512688279151917,0.8512688279151917,0.0,25.6745548248291,25.0,18419.49609375,-0.0,137.71145629882812,1.0,283.1499938964844,285.046142578125,294.1595153808594,295.4515380859375,293.1499938964844,293.1499938964844,283.1499938964844,16087.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552948534488678,1.0,0.0,0.0,2.326166868209839,2.326176881790161,3.6105643630435225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.51513671875,0.0,403.8463745117188,1895.4371337890625,0.0,698.9989013671875,0.5809493660926819,1.0,0.0,3.0,1.0,0.0
18168900,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.7962767481803894,0.1272348016500473,0.1147426515817642,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.816392719745636,0.1371007561683654,0.1301873326301574,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.9046610593795776,0.1880476176738739,0.1315497606992721,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.7544456720352173,0.1081783771514892,0.102949135005474,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.7518032193183899,0.1068679466843605,0.4830715358257293,285.4340515136719,285.403076171875,292.89141845703125,291.1659240722656,292.8862609863281,297.3121337890625,285.4341125488281,1.0,0.2239975482225418,1.0,1.0,0.0,1.0,-1.1551133394241333,1.1551121473312378,1.168887251878914e-06,0.8773660659790039,0.8684988617897034,0.8684988617897034,0.0,25.4283447265625,25.0,18549.373046875,-0.0,137.86827087402344,1.0,283.1499938964844,285.0391845703125,294.1887512207031,295.4892578125,293.1499938964844,293.1499938964844,283.1499938964844,16426.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552554130554199,1.0,0.0,0.0,2.3491337299346924,2.349143743515014,3.6822120819124393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.68310546875,0.0,416.021240234375,1895.4371337890625,0.0,708.8555908203125,0.5865594148635864,1.0,0.0,3.0,1.0,0.0
18168960,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.7996236681938171,0.1278040111064911,0.1152457222342491,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.8193478584289551,0.137601763010025,0.1306564956903457,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.9088584184646606,0.1889964044094085,0.1322124749422073,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.7569769024848938,0.1084525883197784,0.1032010987401008,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.7537150979042053,0.1068755015730857,0.4830805957317352,285.4299011230469,285.408203125,292.9442138671875,291.1948547363281,292.9391174316406,297.30816650390625,285.4282531738281,1.0,0.2239725589752197,1.0,1.0,0.0,1.0,-1.1573891639709473,1.1573879718780518,1.1727599940059008e-06,0.8792011737823486,0.8756070733070374,0.8756070733070374,0.0,25.22089576721192,25.0,18729.35546875,-0.0,138.07864379882812,1.0,283.1499938964844,285.0252990722656,294.21783447265625,295.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,15994.4580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575511455535889,1.0,0.0,0.0,2.3914613723754883,2.3914718627929688,3.816103060216848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.86572265625,0.0,433.8699035644531,1895.4371337890625,0.0,718.800537109375,0.5953684449195862,1.0,0.0,3.0,1.0,0.0
18169020,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.8055562973022461,0.128930389881134,0.1162455901503562,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.8244550824165344,0.1385698467493057,0.1315671801567077,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.9166000485420228,0.1908242553472519,0.1334927082061767,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197082519531,0.7613922357559204,0.1089849695563316,0.1036942452192306,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.7568472623825073,0.1068615913391113,0.482989490032196,285.4193115234375,285.3907165527344,293.0482177734375,291.25213623046875,293.04327392578125,297.300537109375,285.41754150390625,1.0,0.2240281999111175,1.0,1.0,0.0,1.0,-1.1617016792297363,1.1617004871368408,1.1801218988694018e-06,0.8826783895492554,0.9042286276817322,0.9042286276817322,0.0,24.89485740661621,25.0,19040.640625,-0.0,138.61105346679688,1.0,283.1499938964844,285.0018920898437,294.2749328613281,295.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,15896.5771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621189475059509,1.0,0.0,0.0,2.461893320083618,2.461904287338257,4.044192678520632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.12939453125,0.0,468.0258483886719,1895.4371337890625,0.0,738.9948120117188,0.6139739155769348,1.0,0.0,3.0,1.0,0.0
18169080,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.8055562973022461,0.128930389881134,0.1162455901503562,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.8244550824165344,0.1385698467493057,0.1315671801567077,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.9166000485420228,0.1908242553472519,0.1334927082061767,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197082519531,0.7613922357559204,0.1089849695563316,0.1036942452192306,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.7568472623825073,0.1068615913391113,0.482989490032196,285.4193115234375,285.3907165527344,293.0482177734375,291.25213623046875,293.04327392578125,297.300537109375,285.41754150390625,1.0,0.2240281999111175,1.0,1.0,0.0,1.0,-1.1617016792297363,1.1617004871368408,1.1801218988694018e-06,0.8826783895492554,0.9042286276817322,0.9042286276817322,0.0,24.89485740661621,25.0,19040.640625,-0.0,138.61105346679688,1.0,283.1499938964844,285.0018920898437,294.2749328613281,295.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,15896.5771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621189475059509,1.0,0.0,0.0,2.461893320083618,2.461904287338257,4.044192678520632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.12939453125,0.0,468.0258483886719,1895.4371337890625,0.0,738.9948120117188,0.6139739155769348,1.0,0.0,3.0,1.0,0.0
18169140,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8104044795036316,0.1300262063741684,0.1172286197543144,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.8285832405090332,0.1394809037446975,0.1324332654476165,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.9231903553009032,0.1925409883260727,0.1347039639949798,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.7649486660957336,0.1094866022467613,0.1041668057441711,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7590692639350891,0.1067991554737091,0.4827207624912262,285.3949584960937,285.3699951171875,293.1499938964844,291.3086242675781,293.1451721191406,297.29315185546875,285.3926086425781,1.0,0.2241917252540588,1.0,1.0,0.0,1.0,-1.165619969367981,1.1656187772750854,1.186837607747293e-06,0.8858382105827332,0.9263550639152528,0.9263550639152528,0.0,24.672426223754883,25.0,19389.013671875,-0.0,139.243408203125,1.0,283.1499938964844,284.9617004394531,294.3329162597656,295.6856689453125,293.1499938964844,293.1499938964844,283.1499938964844,16460.353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670073628425598,1.0,0.0,0.0,2.563020944595337,2.563032388687134,4.383264240459539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.7392578125,0.0,524.062744140625,1895.4371337890625,0.0,761.2186889648438,0.6378594636917114,1.0,0.0,3.0,1.0,0.0
18169200,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8104044795036316,0.1300262063741684,0.1172286197543144,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.8285832405090332,0.1394809037446975,0.1324332654476165,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.9231903553009032,0.1925409883260727,0.1347039639949798,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.7649486660957336,0.1094866022467613,0.1041668057441711,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7590692639350891,0.1067991554737091,0.4827207624912262,285.3949584960937,285.3699951171875,293.1499938964844,291.3086242675781,293.1451721191406,297.29315185546875,285.3926086425781,1.0,0.2241917252540588,1.0,1.0,0.0,1.0,-1.165619969367981,1.1656187772750854,1.186837607747293e-06,0.8858382105827332,0.9263550639152528,0.9263550639152528,0.0,24.672426223754883,25.0,19389.013671875,-0.0,139.243408203125,1.0,283.1499938964844,284.9617004394531,294.3329162597656,295.6856689453125,293.1499938964844,293.1499938964844,283.1499938964844,16460.353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670073628425598,1.0,0.0,0.0,2.563020944595337,2.563032388687134,4.383264240459539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.7392578125,0.0,524.062744140625,1895.4371337890625,0.0,761.2186889648438,0.6378594636917114,1.0,0.0,3.0,1.0,0.0
18169260,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.8142271637916565,0.1310859024524688,0.1181806176900863,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.8318141102790833,0.140329509973526,0.1332427263259887,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.9285243153572084,0.1941421926021576,0.1358351856470108,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.7676733136177063,0.1099521145224571,0.1046081259846687,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.7604172825813293,0.1066826432943344,0.4822233617305755,285.3668518066406,285.3455810546875,293.2509460449219,291.3649597167969,293.24609375,297.2859802246094,285.36444091796875,1.0,0.2244206666946411,1.0,1.0,0.0,1.0,-1.1690250635147097,1.169023871421814,1.192693957818847e-06,0.8885838985443115,0.945152759552002,0.945152759552002,0.0,24.5360050201416,25.0,19733.72265625,-0.0,139.90859985351562,1.0,283.1499938964844,284.9180603027344,294.3894958496094,295.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17315.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719612240791321,1.0,0.0,0.0,2.672853708267212,2.672866106033325,4.766984034176858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.7666015625,0.0,591.1515502929688,1895.4371337890625,0.0,784.3989868164062,0.6641088724136353,1.0,0.0,3.0,1.0,0.0
18169320,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.8142271637916565,0.1310859024524688,0.1181806176900863,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.8318141102790833,0.140329509973526,0.1332427263259887,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.9285243153572084,0.1941421926021576,0.1358351856470108,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.7676733136177063,0.1099521145224571,0.1046081259846687,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.7604172825813293,0.1066826432943344,0.4822233617305755,285.3668518066406,285.3455810546875,293.2509460449219,291.3649597167969,293.24609375,297.2859802246094,285.36444091796875,1.0,0.2244206666946411,1.0,1.0,0.0,1.0,-1.1690250635147097,1.169023871421814,1.192693957818847e-06,0.8885838985443115,0.945152759552002,0.945152759552002,0.0,24.5360050201416,25.0,19733.72265625,-0.0,139.90859985351562,1.0,283.1499938964844,284.9180603027344,294.3894958496094,295.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17315.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719612240791321,1.0,0.0,0.0,2.672853708267212,2.672866106033325,4.766984034176858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.7666015625,0.0,591.1515502929688,1895.4371337890625,0.0,784.3989868164062,0.6641088724136353,1.0,0.0,3.0,1.0,0.0
18169380,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.8173407316207886,0.1321236342191696,0.1191120669245719,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8343662023544312,0.1411265283823013,0.1340031772851944,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9328442215919496,0.1956457942724228,0.1368969678878784,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.7697617411613464,0.1103896349668502,0.10502340644598,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.7610914707183838,0.1065207570791244,0.4815235137939453,285.3385009765625,285.3168334960937,293.3525390625,291.4216003417969,293.34765625,297.2790832519531,285.33612060546875,1.0,0.2246856391429901,1.0,1.0,0.0,1.0,-1.171988844871521,1.1719876527786257,1.19780634122435e-06,0.8909730315208435,0.96486234664917,0.96486234664917,0.0,24.46040916442871,25.0,20073.0,-0.0,140.57615661621094,1.0,283.1499938964844,284.8741455078125,294.4450988769531,295.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,18270.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766935348510742,1.0,0.0,0.0,2.7878241539001465,2.787837743759156,5.185899567550223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.3671875,0.0,667.5300903320312,1895.4371337890625,0.0,807.1754150390625,0.6916235685348511,1.0,0.0,3.0,1.0,0.0
18169440,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.8173407316207886,0.1321236342191696,0.1191120669245719,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8343662023544312,0.1411265283823013,0.1340031772851944,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9328442215919496,0.1956457942724228,0.1368969678878784,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.7697617411613464,0.1103896349668502,0.10502340644598,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.7610914707183838,0.1065207570791244,0.4815235137939453,285.3385009765625,285.3168334960937,293.3525390625,291.4216003417969,293.34765625,297.2790832519531,285.33612060546875,1.0,0.2246856391429901,1.0,1.0,0.0,1.0,-1.171988844871521,1.1719876527786257,1.19780634122435e-06,0.8909730315208435,0.96486234664917,0.96486234664917,0.0,24.46040916442871,25.0,20073.0,-0.0,140.57615661621094,1.0,283.1499938964844,284.8741455078125,294.4450988769531,295.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,18270.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766935348510742,1.0,0.0,0.0,2.7878241539001465,2.787837743759156,5.185899567550223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.3671875,0.0,667.5300903320312,1895.4371337890625,0.0,807.1754150390625,0.6916235685348511,1.0,0.0,3.0,1.0,0.0
18169500,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.8187109231948853,0.1326378285884857,0.119573526084423,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8354517221450806,0.1415090709924698,0.1343681663274765,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.934709131717682,0.1963656991720199,0.1374053210020065,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7706287503242493,0.1106005311012268,0.1052236407995224,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.7612384557723999,0.1064258217811584,0.4811103641986847,285.3236694335937,285.2933959960937,293.40350341796875,291.4499816894531,293.3986511230469,297.2757873535156,285.3205871582031,1.0,0.2248253226280212,1.0,1.0,0.0,1.0,-1.1733355522155762,1.1733343601226809,1.2001336244793492e-06,0.8920579552650452,0.9794104695320128,0.9794104695320128,0.0,24.438777923583984,25.0,20249.748046875,-0.0,140.90577697753906,1.0,283.1499938964844,284.84991455078125,294.4730834960937,295.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18989.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789782404899597,1.0,0.0,0.0,2.852731943130493,2.85274624824524,5.430193255051563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.7578125,0.0,714.4171142578125,1895.4371337890625,0.0,818.3969116210938,0.7045474052429199,1.0,0.0,3.0,1.0,0.0
18169560,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8199695348739624,0.1331494748592376,0.1200324296951294,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.836417019367218,0.1418805122375488,0.1347223073244094,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.93638414144516,0.1970622688531875,0.1378968805074691,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7713853716850281,0.1108064576983451,0.1054190173745155,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7612659335136414,0.1063213497400283,0.4806531369686126,285.3110656738281,285.2837829589844,293.4546203613281,291.4784240722656,293.4497375488281,297.2726135253906,285.3086242675781,1.0,0.2249673306941986,1.0,1.0,0.0,1.0,-1.174587368965149,1.1745861768722534,1.2022990176774329e-06,0.8930657505989075,0.9898054003715516,0.9898054003715516,0.0,24.426729202270508,25.0,20407.31640625,-0.0,141.2288055419922,1.0,283.1499938964844,284.8307800292969,294.5006408691406,295.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,19219.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58113694190979,1.0,0.0,0.0,2.907196521759033,2.9072110652923584,5.639519145006489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.8388671875,0.0,753.1306762695312,1895.4371337890625,0.0,829.1361083984375,0.7200933694839478,1.0,0.0,3.0,1.0,0.0
18169620,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.8223015069961548,0.1341685652732849,0.1209470406174659,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.8381450772285461,0.142601728439331,0.1354103088378906,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.9393984079360962,0.1984075009822845,0.1388467848300933,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.772716760635376,0.1112093552947044,0.1058016046881675,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.761119544506073,0.1060941889882087,0.4796574711799621,285.2848205566406,285.2464599609375,293.5570678710937,291.5353698730469,293.5521850585937,297.2665405273437,285.283203125,1.0,0.2252521216869354,1.0,1.0,0.0,1.0,-1.176915407180786,1.176914095878601,1.2063310350640677e-06,0.8949376940727234,1.0,1.0,0.0,24.41800117492676,25.0,20719.482421875,-0.0,141.85855102539062,1.0,283.1499938964844,284.79058837890625,294.5562744140625,295.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,20585.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853587985038757,1.0,0.0,0.0,3.0222554206848145,3.022271156311035,6.094746822782326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.7470703125,0.0,844.9940185546875,1895.4371337890625,0.0,850.5264282226562,0.7478653788566589,1.0,0.0,3.0,1.0,0.0
18169680,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.8223015069961548,0.1341685652732849,0.1209470406174659,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.8381450772285461,0.142601728439331,0.1354103088378906,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.9393984079360962,0.1984075009822845,0.1388467848300933,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.772716760635376,0.1112093552947044,0.1058016046881675,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.761119544506073,0.1060941889882087,0.4796574711799621,285.2848205566406,285.2464599609375,293.5570678710937,291.5353698730469,293.5521850585937,297.2665405273437,285.283203125,1.0,0.2252521216869354,1.0,1.0,0.0,1.0,-1.176915407180786,1.176914095878601,1.2063310350640677e-06,0.8949376940727234,1.0,1.0,0.0,24.41800117492676,25.0,20719.482421875,-0.0,141.85855102539062,1.0,283.1499938964844,284.79058837890625,294.5562744140625,295.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,20585.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853587985038757,1.0,0.0,0.0,3.0222554206848145,3.022271156311035,6.094746822782326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.7470703125,0.0,844.9940185546875,1895.4371337890625,0.0,850.5264282226562,0.7478653788566589,1.0,0.0,3.0,1.0,0.0
18169740,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.8244867324829102,0.1352001875638961,0.1218680739402771,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.8396855592727661,0.1433044075965881,0.1360763907432556,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.9420738816261292,0.1996991485357284,0.139754518866539,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.7738925814628601,0.111610896885395,0.1061795204877853,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.7607870101928711,0.1058515012264251,0.4785747826099396,285.2673034667969,285.2049255371094,293.6597900390625,291.5922546386719,293.6549072265625,297.2610168457031,285.2662048339844,1.0,0.2255339622497558,1.0,1.0,0.0,1.0,-1.1790640354156494,1.179062843322754,1.2100560979888542e-06,0.8966599106788635,1.0,1.0,0.0,24.42240524291992,25.0,21012.654296875,-0.0,142.46665954589844,1.0,283.1499938964844,284.7599792480469,294.6110534667969,296.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,21975.154296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891215801239014,1.0,0.0,0.0,3.12241005897522,3.122426748275757,6.505387659672124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.88427734375,0.0,931.830078125,1895.4371337890625,0.0,870.030029296875,0.7723615169525146,1.0,0.0,3.0,1.0,0.0
18169800,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.8244867324829102,0.1352001875638961,0.1218680739402771,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.8396855592727661,0.1433044075965881,0.1360763907432556,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.9420738816261292,0.1996991485357284,0.139754518866539,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.7738925814628601,0.111610896885395,0.1061795204877853,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.7607870101928711,0.1058515012264251,0.4785747826099396,285.2673034667969,285.2049255371094,293.6597900390625,291.5922546386719,293.6549072265625,297.2610168457031,285.2662048339844,1.0,0.2255339622497558,1.0,1.0,0.0,1.0,-1.1790640354156494,1.179062843322754,1.2100560979888542e-06,0.8966599106788635,1.0,1.0,0.0,24.42240524291992,25.0,21012.654296875,-0.0,142.46665954589844,1.0,283.1499938964844,284.7599792480469,294.6110534667969,296.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,21975.154296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891215801239014,1.0,0.0,0.0,3.12241005897522,3.122426748275757,6.505387659672124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.88427734375,0.0,931.830078125,1895.4371337890625,0.0,870.030029296875,0.7723615169525146,1.0,0.0,3.0,1.0,0.0
18169860,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.8266717195510864,0.1362521350383758,0.122806929051876,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.8411865830421448,0.1439998000860214,0.1367343217134475,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.9446151852607728,0.2009519189596176,0.1406342387199401,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7750587463378906,0.1120196059346199,0.1065632030367851,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.7604153156280518,0.1056039109826088,0.4774636030197143,285.2545166015625,285.1591796875,293.7626342773437,291.6489562988281,293.7577514648437,297.2561340332031,285.2538452148437,1.0,0.2258125245571136,1.0,1.0,0.0,1.0,-1.1811634302139282,1.1811622381210327,1.213697714774753e-06,0.8983361721038818,1.0,1.0,0.0,24.42870140075684,25.0,21294.5,-0.0,143.066650390625,1.0,283.1499938964844,284.7346496582031,294.66607666015625,296.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,23286.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925375819206238,1.0,0.0,0.0,3.2142021656036377,3.2142200469970703,6.89349860749644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.640625,0.0,1016.451416015625,1895.4371337890625,0.0,888.099365234375,0.7948299050331116,1.0,0.0,3.0,1.0,0.0
18169920,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.8266717195510864,0.1362521350383758,0.122806929051876,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.8411865830421448,0.1439998000860214,0.1367343217134475,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.9446151852607728,0.2009519189596176,0.1406342387199401,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7750587463378906,0.1120196059346199,0.1065632030367851,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.7604153156280518,0.1056039109826088,0.4774636030197143,285.2545166015625,285.1591796875,293.7626342773437,291.6489562988281,293.7577514648437,297.2561340332031,285.2538452148437,1.0,0.2258125245571136,1.0,1.0,0.0,1.0,-1.1811634302139282,1.1811622381210327,1.213697714774753e-06,0.8983361721038818,1.0,1.0,0.0,24.42870140075684,25.0,21294.5,-0.0,143.066650390625,1.0,283.1499938964844,284.7346496582031,294.66607666015625,296.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,23286.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925375819206238,1.0,0.0,0.0,3.2142021656036377,3.2142200469970703,6.89349860749644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.640625,0.0,1016.451416015625,1895.4371337890625,0.0,888.099365234375,0.7948299050331116,1.0,0.0,3.0,1.0,0.0
18169980,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.8288810849189758,0.1373227685689926,0.1237630099058151,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.8426782488822937,0.1446900218725204,0.1373871117830276,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.9470612406730652,0.202168121933937,0.1414883732795715,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.7762439250946045,0.1124368160963058,0.1069547608494758,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.7600359916687012,0.1053540781140327,0.4763404726982116,285.2449951171875,285.1093444824219,293.865478515625,291.7054138183594,293.8606262207031,297.2517395019531,285.2446594238281,1.0,0.2260881662368774,1.0,1.0,0.0,1.0,-1.1832417249679563,1.183240532875061,1.2173052255093353e-06,0.899989664554596,1.0,1.0,0.0,24.43475341796875,25.0,21568.72265625,-0.0,143.6620635986328,1.0,283.1499938964844,284.71295166015625,294.7214050292969,296.2080383300781,293.1499938964844,293.1499938964844,283.1499938964844,24549.7109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957393050193787,1.0,0.0,0.0,3.3002524375915527,3.3002712726593018,7.267543651323649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.1953125,0.0,1100.293701171875,1895.4371337890625,0.0,905.3539428710938,0.815909743309021,1.0,0.0,3.0,1.0,0.0
18170040,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.8288810849189758,0.1373227685689926,0.1237630099058151,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.8426782488822937,0.1446900218725204,0.1373871117830276,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.9470612406730652,0.202168121933937,0.1414883732795715,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.7762439250946045,0.1124368160963058,0.1069547608494758,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.7600359916687012,0.1053540781140327,0.4763404726982116,285.2449951171875,285.1093444824219,293.865478515625,291.7054138183594,293.8606262207031,297.2517395019531,285.2446594238281,1.0,0.2260881662368774,1.0,1.0,0.0,1.0,-1.1832417249679563,1.183240532875061,1.2173052255093353e-06,0.899989664554596,1.0,1.0,0.0,24.43475341796875,25.0,21568.72265625,-0.0,143.6620635986328,1.0,283.1499938964844,284.71295166015625,294.7214050292969,296.2080383300781,293.1499938964844,293.1499938964844,283.1499938964844,24549.7109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957393050193787,1.0,0.0,0.0,3.3002524375915527,3.3002712726593018,7.267543651323649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.1953125,0.0,1100.293701171875,1895.4371337890625,0.0,905.3539428710938,0.815909743309021,1.0,0.0,3.0,1.0,0.0
18170100,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8299980759620667,0.1378650367259979,0.1242474466562271,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.8434236645698547,0.145033448934555,0.1377118527889251,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.9482517838478088,0.2027623951435089,0.14190573990345,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.7768469452857971,0.112648881971836,0.1071538105607032,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.7598469257354736,0.1052287220954895,0.4757765233516693,285.2407531738281,285.08056640625,293.9168701171875,291.7335205078125,293.9120178222656,297.249755859375,285.2398681640625,1.0,0.2262249737977981,1.0,1.0,0.0,1.0,-1.1842759847640991,1.1842747926712036,1.2191019322926875e-06,0.9008111357688904,1.0,1.0,0.0,24.437475204467773,25.0,21715.294921875,-0.0,143.9584503173828,1.0,283.1499938964844,284.7010192871094,294.749267578125,296.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,25281.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972983241081238,1.0,0.0,0.0,3.3490514755249023,3.3490707874298096,7.484053980988392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.40185546875,0.0,1149.827392578125,1895.4371337890625,0.0,913.8682861328124,0.8250764012336731,1.0,0.0,3.0,1.0,0.0
18170160,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.8311225771903992,0.1384122371673584,0.1247360333800315,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.8441678285598755,0.1453758031129837,0.1380353271961212,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9494182467460632,0.2033470124006271,0.1423160135746002,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7774562239646912,0.1128635182976722,0.1073551028966903,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7596574425697327,0.1051032319664955,0.475210964679718,285.2386779785156,285.055419921875,293.9682312011719,291.761474609375,293.96337890625,297.2478942871094,285.2384948730469,1.0,0.2263610959053039,1.0,1.0,0.0,1.0,-1.185305953025818,1.1853047609329224,1.2208926136736409e-06,0.9016287922859192,1.0,1.0,0.0,24.440074920654297,25.0,21835.203125,-0.0,144.25381469726562,1.0,283.1499938964844,284.6946716308594,294.77667236328125,296.2796630859375,293.1499938964844,293.1499938964844,283.1499938964844,25754.109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598779022693634,1.0,0.0,0.0,3.3802378177642822,3.380257368087769,7.624086038049427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.4599609375,0.0,1182.2491455078125,1895.4371337890625,0.0,922.0238647460938,0.8355241417884827,1.0,0.0,3.0,1.0,0.0
18170220,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.8333919048309326,0.1395172178745269,0.1257236450910568,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.8456543684005737,0.146056666970253,0.1386791616678238,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.9516886472702026,0.2044897079467773,0.143118605017662,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7786929607391357,0.11329897493124,0.1077638640999794,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7592793107032776,0.1048512533307075,0.474077045917511,285.2341003417969,284.99755859375,294.0707092285156,291.8170471191406,294.0658874511719,297.24444580078125,285.2341003417969,1.0,0.2266317158937454,1.0,1.0,0.0,1.0,-1.1873571872711182,1.187355875968933,1.2244632898728014e-06,0.9032561182975768,1.0,1.0,0.0,24.444883346557617,25.0,22096.619140625,-0.0,144.84262084960938,1.0,283.1499938964844,284.6784362792969,294.83172607421875,296.350830078125,293.1499938964844,293.1499938964844,283.1499938964844,26932.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017239689826965,1.0,0.0,0.0,3.456728458404541,3.456749200820923,7.973038123054721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.49853515625,0.0,1264.3380126953125,1895.4371337890625,0.0,938.4421997070312,0.8542925119400024,1.0,0.0,3.0,1.0,0.0
18170280,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.8333919048309326,0.1395172178745269,0.1257236450910568,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.8456543684005737,0.146056666970253,0.1386791616678238,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.9516886472702026,0.2044897079467773,0.143118605017662,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7786929607391357,0.11329897493124,0.1077638640999794,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7592793107032776,0.1048512533307075,0.474077045917511,285.2341003417969,284.99755859375,294.0707092285156,291.8170471191406,294.0658874511719,297.24444580078125,285.2341003417969,1.0,0.2266317158937454,1.0,1.0,0.0,1.0,-1.1873571872711182,1.187355875968933,1.2244632898728014e-06,0.9032561182975768,1.0,1.0,0.0,24.444883346557617,25.0,22096.619140625,-0.0,144.84262084960938,1.0,283.1499938964844,284.6784362792969,294.83172607421875,296.350830078125,293.1499938964844,293.1499938964844,283.1499938964844,26932.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017239689826965,1.0,0.0,0.0,3.456728458404541,3.456749200820923,7.973038123054721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.49853515625,0.0,1264.3380126953125,1895.4371337890625,0.0,938.4421997070312,0.8542925119400024,1.0,0.0,3.0,1.0,0.0
