time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170340,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8356810808181763,0.140635997056961,0.1267240047454834,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8471308946609497,0.1467325985431671,0.1393183022737503,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.9538640975952148,0.2055958956480026,0.1438957452774047,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7799465656280518,0.1137427017092704,0.1081805974245071,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7588943839073181,0.1045977473258972,0.4729367196559906,285.2309875488281,284.95001220703125,294.1728515625,291.8719482421875,294.1680603027344,297.2413330078125,285.2311096191406,1.0,0.2269000262022018,1.0,1.0,0.0,1.0,-1.1893893480300903,1.1893881559371948,1.2280017926968867e-06,0.9048612713813782,1.0,1.0,0.0,24.449670791625977,25.0,22353.1640625,-0.0,145.42774963378906,1.0,283.1499938964844,284.66387939453125,294.88623046875,296.4212951660156,293.1499938964844,293.1499938964844,283.1499938964844,28092.142578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045911312103271,1.0,0.0,0.0,3.530339002609253,3.530360460281372,8.316222874782397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.24609375,0.0,1346.842041015625,1895.4371337890625,0.0,954.6654663085938,0.8723615407943726,1.0,0.0,3.0,1.0,0.0
18170400,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8356810808181763,0.140635997056961,0.1267240047454834,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8471308946609497,0.1467325985431671,0.1393183022737503,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.9538640975952148,0.2055958956480026,0.1438957452774047,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7799465656280518,0.1137427017092704,0.1081805974245071,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7588943839073181,0.1045977473258972,0.4729367196559906,285.2309875488281,284.95001220703125,294.1728515625,291.8719482421875,294.1680603027344,297.2413330078125,285.2311096191406,1.0,0.2269000262022018,1.0,1.0,0.0,1.0,-1.1893893480300903,1.1893881559371948,1.2280017926968867e-06,0.9048612713813782,1.0,1.0,0.0,24.449670791625977,25.0,22353.1640625,-0.0,145.42774963378906,1.0,283.1499938964844,284.66387939453125,294.88623046875,296.4212951660156,293.1499938964844,293.1499938964844,283.1499938964844,28092.142578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045911312103271,1.0,0.0,0.0,3.530339002609253,3.530360460281372,8.316222874782397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.24609375,0.0,1346.842041015625,1895.4371337890625,0.0,954.6654663085938,0.8723615407943726,1.0,0.0,3.0,1.0,0.0
18170460,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8379840850830078,0.1417672932147979,0.1277358829975128,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8485924005508423,0.1474036574363708,0.1399528682231903,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.9559397101402284,0.2066655904054641,0.1446474343538284,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.7812098860740662,0.1141939535737037,0.1086046621203422,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.7584972381591797,0.1043424531817436,0.4717888236045837,285.22900390625,284.95001220703125,294.2745056152344,291.9261474609375,294.2697448730469,297.23858642578125,285.22918701171875,1.0,0.2271658778190612,1.0,1.0,0.0,1.0,-1.191399097442627,1.191397786140442,1.2314903869992122e-06,0.906427264213562,1.0,1.0,0.0,24.454668045043945,25.0,22605.0546875,-0.0,146.00860595703125,1.0,283.1499938964844,284.65057373046875,294.9400634765625,296.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,29237.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073857545852661,1.0,0.0,0.0,3.6015853881835938,3.6016077995300293,8.65527226778795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.6630859375,0.0,1430.0416259765625,1895.4371337890625,0.0,970.7003173828124,0.889855682849884,1.0,0.0,3.0,1.0,0.0
18170520,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8379840850830078,0.1417672932147979,0.1277358829975128,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8485924005508423,0.1474036574363708,0.1399528682231903,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.9559397101402284,0.2066655904054641,0.1446474343538284,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.7812098860740662,0.1141939535737037,0.1086046621203422,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.7584972381591797,0.1043424531817436,0.4717888236045837,285.22900390625,284.95001220703125,294.2745056152344,291.9261474609375,294.2697448730469,297.23858642578125,285.22918701171875,1.0,0.2271658778190612,1.0,1.0,0.0,1.0,-1.191399097442627,1.191397786140442,1.2314903869992122e-06,0.906427264213562,1.0,1.0,0.0,24.454668045043945,25.0,22605.0546875,-0.0,146.00860595703125,1.0,283.1499938964844,284.65057373046875,294.9400634765625,296.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,29237.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073857545852661,1.0,0.0,0.0,3.6015853881835938,3.6016077995300293,8.65527226778795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.6630859375,0.0,1430.0416259765625,1895.4371337890625,0.0,970.7003173828124,0.889855682849884,1.0,0.0,3.0,1.0,0.0
18170580,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.8402954339981079,0.1429101228713989,0.1287583410739898,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.8500332236289978,0.1480694711208343,0.1405826210975647,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.9579113721847534,0.2076986879110336,0.1453737169504165,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7824758291244507,0.1146517693996429,0.1090352311730384,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7580828666687012,0.104085199534893,0.4706325829029083,285.22784423828125,284.95001220703125,294.3755798339844,291.9794616699219,294.370849609375,297.236083984375,285.2281188964844,1.0,0.2274291068315506,1.0,1.0,0.0,1.0,-1.193382978439331,1.1933817863464355,1.234909859704203e-06,0.907935380935669,1.0,1.0,0.0,24.46004295349121,25.0,22852.42578125,-0.0,146.58456420898438,1.0,283.1499938964844,284.6382751464844,294.9930419921875,296.559326171875,293.1499938964844,293.1499938964844,283.1499938964844,30374.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101109981536865,1.0,0.0,0.0,3.6709353923797607,3.6709587574005127,8.991803497337969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.72021484375,0.0,1514.2509765625,1895.4371337890625,0.0,986.5462646484376,0.9068878889083862,1.0,0.0,3.0,1.0,0.0
18170640,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.8402954339981079,0.1429101228713989,0.1287583410739898,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.8500332236289978,0.1480694711208343,0.1405826210975647,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.9579113721847534,0.2076986879110336,0.1453737169504165,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7824758291244507,0.1146517693996429,0.1090352311730384,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7580828666687012,0.104085199534893,0.4706325829029083,285.22784423828125,284.95001220703125,294.3755798339844,291.9794616699219,294.370849609375,297.236083984375,285.2281188964844,1.0,0.2274291068315506,1.0,1.0,0.0,1.0,-1.193382978439331,1.1933817863464355,1.234909859704203e-06,0.907935380935669,1.0,1.0,0.0,24.46004295349121,25.0,22852.42578125,-0.0,146.58456420898438,1.0,283.1499938964844,284.6382751464844,294.9930419921875,296.559326171875,293.1499938964844,293.1499938964844,283.1499938964844,30374.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101109981536865,1.0,0.0,0.0,3.6709353923797607,3.6709587574005127,8.991803497337969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.72021484375,0.0,1514.2509765625,1895.4371337890625,0.0,986.5462646484376,0.9068878889083862,1.0,0.0,3.0,1.0,0.0
18170700,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.8414542078971863,0.1434855014085769,0.1292734146118164,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8507459163665771,0.1484003514051437,0.1408957540988922,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.9588593244552612,0.2082015126943588,0.1457275301218032,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.7831090688705444,0.1148828566074371,0.109252743422985,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.7578694224357605,0.1039558127522468,0.470051646232605,285.22686767578125,284.95001220703125,294.4258117675781,292.0057678222656,294.4211120605469,297.23492431640625,285.2265930175781,1.0,0.2275597155094146,1.0,1.0,0.0,1.0,-1.194365620613098,1.194364309310913,1.2365918564682945e-06,0.9086653590202332,1.0,1.0,0.0,24.462833404541016,25.0,22985.20703125,-0.0,146.87069702148438,1.0,283.1499938964844,284.6303100585937,295.01934814453125,296.5938415527344,293.1499938964844,293.1499938964844,283.1499938964844,31073.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114680767059326,1.0,0.0,0.0,3.712946891784668,3.712970733642578,9.19879141747515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.02001953125,0.0,1566.837158203125,1895.4371337890625,0.0,994.5133056640624,0.9143987894058228,1.0,0.0,3.0,1.0,0.0
18170760,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.8426133990287781,0.1440642476081848,0.1297910511493683,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.8514509797096252,0.14873006939888,0.1412074267864227,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.9597772359848022,0.2086939215660095,0.1460738182067871,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.7837406992912292,0.1151158064603805,0.1094717755913734,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.7576495409011841,0.1038260534405708,0.4694679677486419,285.2274475097656,284.95001220703125,294.47589111328125,292.0318298339844,294.47119140625,297.2338256835937,285.227783203125,1.0,0.2276894748210907,1.0,1.0,0.0,1.0,-1.1953389644622805,1.1953377723693848,1.2382498653096263e-06,0.9093766808509828,1.0,1.0,0.0,24.4658260345459,25.0,23094.865234375,-0.0,147.15499877929688,1.0,283.1499938964844,284.6268920898437,295.0450134277344,296.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,31500.583984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127625703811646,1.0,0.0,0.0,3.7383785247802734,3.738402605056762,9.325236760560074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.357421875,0.0,1599.25439453125,1895.4371337890625,0.0,1002.16015625,0.9234548807144164,1.0,0.0,3.0,1.0,0.0
18170820,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8449382781982422,0.1452289074659347,0.1308333724737167,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8528475165367126,0.1493862420320511,0.1418278962373733,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9615384340286256,0.2096497267484665,0.1467466056346893,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.7850055694580078,0.115586332976818,0.1099143996834755,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.7571982741355896,0.103565014898777,0.4682952165603637,285.2275695800781,284.95001220703125,294.5753479003906,292.0830993652344,294.5707092285156,297.2317810058594,285.2279357910156,1.0,0.2279468327760696,1.0,1.0,0.0,1.0,-1.1972659826278689,1.1972647905349731,1.241513814420614e-06,0.9107568860054016,1.0,1.0,0.0,24.47200965881348,25.0,23332.685546875,-0.0,147.7195587158203,1.0,283.1499938964844,284.6161499023437,295.095947265625,296.6925048828125,293.1499938964844,293.1499938964844,283.1499938964844,32623.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153483986854553,1.0,0.0,0.0,3.8044450283050537,3.8044700622558594,9.657749160396634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.57275390625,0.0,1685.5504150390625,1895.4371337890625,0.0,1017.5709228515624,0.939686357975006,1.0,0.0,3.0,1.0,0.0
18170880,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8449382781982422,0.1452289074659347,0.1308333724737167,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8528475165367126,0.1493862420320511,0.1418278962373733,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9615384340286256,0.2096497267484665,0.1467466056346893,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.7850055694580078,0.115586332976818,0.1099143996834755,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.7571982741355896,0.103565014898777,0.4682952165603637,285.2275695800781,284.95001220703125,294.5753479003906,292.0830993652344,294.5707092285156,297.2317810058594,285.2279357910156,1.0,0.2279468327760696,1.0,1.0,0.0,1.0,-1.1972659826278689,1.1972647905349731,1.241513814420614e-06,0.9107568860054016,1.0,1.0,0.0,24.47200965881348,25.0,23332.685546875,-0.0,147.7195587158203,1.0,283.1499938964844,284.6161499023437,295.095947265625,296.6925048828125,293.1499938964844,293.1499938964844,283.1499938964844,32623.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153483986854553,1.0,0.0,0.0,3.8044450283050537,3.8044700622558594,9.657749160396634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.57275390625,0.0,1685.5504150390625,1895.4371337890625,0.0,1017.5709228515624,0.939686357975006,1.0,0.0,3.0,1.0,0.0
18170940,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.8472799062728882,0.1464040279388427,0.1318851113319397,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.8542344570159912,0.1500387787818908,0.1424447894096374,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9632221460342408,0.2105777412652969,0.1473975181579589,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.786281406879425,0.1160640865564346,0.1103637292981147,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7567386627197266,0.1033024415373802,0.4671150743961334,285.2281494140625,284.95001220703125,294.673828125,292.1331787109375,294.66925048828125,297.2299499511719,285.2285461425781,1.0,0.2282012850046157,1.0,1.0,0.0,1.0,-1.1991729736328125,1.199171781539917,1.2447255812730873e-06,0.912093698978424,1.0,1.0,0.0,24.47788619995117,25.0,23565.5,-0.0,148.27928161621094,1.0,283.1499938964844,284.6059875488281,295.14569091796875,296.7569580078125,293.1499938964844,293.1499938964844,283.04998779296875,33742.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178674697875977,1.0,0.0,0.0,3.869117021560669,3.869142770767212,9.988884812628385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.478515625,0.0,1772.9783935546875,1895.4371337890625,0.0,1032.757568359375,0.9545762538909912,1.0,0.0,3.0,1.0,0.0
18171000,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.8472799062728882,0.1464040279388427,0.1318851113319397,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.8542344570159912,0.1500387787818908,0.1424447894096374,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9632221460342408,0.2105777412652969,0.1473975181579589,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.786281406879425,0.1160640865564346,0.1103637292981147,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7567386627197266,0.1033024415373802,0.4671150743961334,285.2281494140625,284.95001220703125,294.673828125,292.1331787109375,294.66925048828125,297.2299499511719,285.2285461425781,1.0,0.2282012850046157,1.0,1.0,0.0,1.0,-1.1991729736328125,1.199171781539917,1.2447255812730873e-06,0.912093698978424,1.0,1.0,0.0,24.47788619995117,25.0,23565.5,-0.0,148.27928161621094,1.0,283.1499938964844,284.6059875488281,295.14569091796875,296.7569580078125,293.1499938964844,293.1499938964844,283.04998779296875,33742.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178674697875977,1.0,0.0,0.0,3.869117021560669,3.869142770767212,9.988884812628385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.478515625,0.0,1772.9783935546875,1895.4371337890625,0.0,1032.757568359375,0.9545762538909912,1.0,0.0,3.0,1.0,0.0
18171060,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.849067211151123,0.1474487334489822,0.1328708380460739,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.85507732629776,0.1505852490663528,0.1430021673440933,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9642057418823242,0.2113301306962967,0.1479693204164505,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7870486974716187,0.1164674907922744,0.1107753962278366,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.755795955657959,0.1029641702771186,0.4657393991947174,285.1536865234375,284.95001220703125,294.7712097167969,292.1819152832031,294.7667236328125,297.2271423339844,285.1522216796875,1.0,0.2284395396709442,1.0,1.0,0.0,1.0,-1.2005549669265747,1.2005536556243896,1.2470560477595427e-06,0.9130619168281556,1.0,1.0,0.0,24.5196475982666,25.0,24010.5390625,-0.0,148.76239013671875,1.0,283.0512084960937,284.5144958496094,295.21490478515625,296.8664855957031,293.1499938964844,293.1499938964844,282.75,34709.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259674429893494,1.0,0.0,0.0,3.924158334732056,3.924184799194336,1.0275106205881457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.89599609375,0.0,1849.7264404296875,1895.4371337890625,0.0,1082.727783203125,0.9660015106201172,1.0,0.0,3.0,1.0,0.0
18171120,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.849067211151123,0.1474487334489822,0.1328708380460739,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.85507732629776,0.1505852490663528,0.1430021673440933,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9642057418823242,0.2113301306962967,0.1479693204164505,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7870486974716187,0.1164674907922744,0.1107753962278366,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.755795955657959,0.1029641702771186,0.4657393991947174,285.1536865234375,284.95001220703125,294.7712097167969,292.1819152832031,294.7667236328125,297.2271423339844,285.1522216796875,1.0,0.2284395396709442,1.0,1.0,0.0,1.0,-1.2005549669265747,1.2005536556243896,1.2470560477595427e-06,0.9130619168281556,1.0,1.0,0.0,24.5196475982666,25.0,24010.5390625,-0.0,148.76239013671875,1.0,283.0512084960937,284.5144958496094,295.21490478515625,296.8664855957031,293.1499938964844,293.1499938964844,282.75,34709.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259674429893494,1.0,0.0,0.0,3.924158334732056,3.924184799194336,1.0275106205881457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.89599609375,0.0,1849.7264404296875,1895.4371337890625,0.0,1082.727783203125,0.9660015106201172,1.0,0.0,3.0,1.0,0.0
18171180,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8484238982200623,0.1480517387390136,0.1335459202528,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8535889983177185,0.1507757008075714,0.1432989686727523,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.96238112449646,0.2115559577941894,0.14824840426445,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7855710387229919,0.1165973097085952,0.1109906882047653,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7527815103530884,0.1023618280887603,0.4634615480899811,284.9281616210937,284.95001220703125,294.86737060546875,292.229248046875,294.8629150390625,297.2205810546875,284.9232788085937,1.0,0.228591650724411,1.0,1.0,0.0,1.0,-1.19958233833313,1.1995810270309448,1.2452732107703923e-06,0.9122074246406556,0.9726837873458862,0.9726837873458862,0.0,24.71111869812012,25.0,24832.30859375,-0.0,148.87283325195312,1.0,282.7562866210937,284.263671875,295.2970886230469,297.03045654296875,293.1499938964844,293.1499938964844,282.45001220703125,35868.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441965103149414,1.0,0.0,0.0,3.9427878856658936,3.942814826965332,1.0372898486821214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.19580078125,0.0,1882.89892578125,1895.4371337890625,0.0,1201.2930908203125,0.970483422279358,1.0,0.0,3.0,1.0,0.0
18171240,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8484238982200623,0.1480517387390136,0.1335459202528,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8535889983177185,0.1507757008075714,0.1432989686727523,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.96238112449646,0.2115559577941894,0.14824840426445,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7855710387229919,0.1165973097085952,0.1109906882047653,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7527815103530884,0.1023618280887603,0.4634615480899811,284.9281616210937,284.95001220703125,294.86737060546875,292.229248046875,294.8629150390625,297.2205810546875,284.9232788085937,1.0,0.228591650724411,1.0,1.0,0.0,1.0,-1.19958233833313,1.1995810270309448,1.2452732107703923e-06,0.9122074246406556,0.9726837873458862,0.9726837873458862,0.0,24.71111869812012,25.0,24832.30859375,-0.0,148.87283325195312,1.0,282.7562866210937,284.263671875,295.2970886230469,297.03045654296875,293.1499938964844,293.1499938964844,282.45001220703125,35868.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441965103149414,1.0,0.0,0.0,3.9427878856658936,3.942814826965332,1.0372898486821214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.19580078125,0.0,1882.89892578125,1895.4371337890625,0.0,1201.2930908203125,0.970483422279358,1.0,0.0,3.0,1.0,0.0
18171300,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8470565676689148,0.1482245326042175,0.1337394714355468,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8518244028091431,0.1507469564676284,0.1433130055665969,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.9602325558662416,0.2115084081888198,0.148252323269844,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7838375568389893,0.1165637597441673,0.1109936460852623,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7503626346588135,0.1019615978002548,0.4618317484855652,284.7938842773437,284.95001220703125,294.9149780273437,292.2523498535156,294.9105224609375,297.2162780761719,284.7625427246094,1.0,0.2286044806241989,1.0,1.0,0.0,1.0,-1.1978838443756104,1.1978825330734253,1.242249254573835e-06,0.9108189940452576,0.8587386012077332,0.8587386012077332,0.0,24.86912727355957,25.0,25467.822265625,-0.0,148.7059326171875,1.0,282.4934387207031,284.08233642578125,295.3475952148437,297.17950439453125,293.1499938964844,293.1499938964844,282.45001220703125,40234.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551322937011719,1.0,0.0,0.0,3.862540245056152,3.862567186355591,9.954956112778746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.31689453125,0.0,1816.261474609375,1895.4371337890625,0.0,1276.267333984375,0.9529218077659608,1.0,0.0,3.0,1.0,0.0
18171360,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8451942205429077,0.1483410894870758,0.1338533759117126,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8495762944221497,0.1506588160991668,0.1432492733001709,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.9574540853500366,0.2113860696554184,0.1481788754463195,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.7816200852394104,0.1164788156747818,0.110933169722557,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7475099563598633,0.101509042084217,0.4599046409130096,284.7568359375,284.95001220703125,294.9621887207031,292.2750244140625,294.9577941894531,297.21142578125,284.7715759277344,1.0,0.2285680174827575,1.0,1.0,0.0,1.0,-1.1954705715179443,1.1954692602157593,1.2379784948279848e-06,0.9088678359985352,0.7694243788719177,0.7694243788719177,0.0,25.055858612060547,25.0,25037.87109375,-0.0,148.3924560546875,1.0,282.4567565917969,284.1376342773437,295.3192443847656,297.0803527832031,293.1499938964844,293.1499938964844,282.75,49372.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574262976646423,1.0,0.0,0.0,3.530238389968872,3.530263662338257,8.315748800669098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.23046875,0.0,1500.7401123046875,1895.4371337890625,0.0,1292.343994140625,0.8875609636306763,1.0,0.0,3.0,1.0,0.0
18171420,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8462560176849365,0.1495835185050964,0.1346791833639145,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8495011329650879,0.1511862426996231,0.1435273587703704,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9574903845787048,0.2122294604778289,0.1485232263803482,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7814627885818481,0.1168506667017936,0.1111135259270668,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7456344366073608,0.101091630756855,0.4572885632514953,285.0364074707031,284.95001220703125,295.0555419921875,292.3191833496094,295.0512084960937,297.21124267578125,285.0362548828125,1.0,0.2284915894269943,1.0,1.0,0.0,1.0,-1.194282054901123,1.194280743598938,1.2358484582364326e-06,0.9078696966171264,0.937830090522766,0.937830090522766,0.0,25.101940155029297,25.0,24783.51171875,-0.0,148.1455535888672,1.0,282.7413330078125,284.39013671875,295.2335205078125,296.89031982421875,293.1499938964844,293.1499938964844,282.45001220703125,32903.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336734294891357,1.0,0.0,0.0,3.5950300693511963,3.59505295753479,8.623793519291212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.4052734375,0.0,1450.051025390625,1895.4371337890625,0.0,1131.83984375,0.8914076685905457,1.0,0.0,3.0,1.0,0.0
18171480,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8462560176849365,0.1495835185050964,0.1346791833639145,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8495011329650879,0.1511862426996231,0.1435273587703704,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9574903845787048,0.2122294604778289,0.1485232263803482,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7814627885818481,0.1168506667017936,0.1111135259270668,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7456344366073608,0.101091630756855,0.4572885632514953,285.0364074707031,284.95001220703125,295.0555419921875,292.3191833496094,295.0512084960937,297.21124267578125,285.0362548828125,1.0,0.2284915894269943,1.0,1.0,0.0,1.0,-1.194282054901123,1.194280743598938,1.2358484582364326e-06,0.9078696966171264,0.937830090522766,0.937830090522766,0.0,25.101940155029297,25.0,24783.51171875,-0.0,148.1455535888672,1.0,282.7413330078125,284.39013671875,295.2335205078125,296.89031982421875,293.1499938964844,293.1499938964844,282.45001220703125,32903.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336734294891357,1.0,0.0,0.0,3.5950300693511963,3.59505295753479,8.623793519291212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.4052734375,0.0,1450.051025390625,1895.4371337890625,0.0,1131.83984375,0.8914076685905457,1.0,0.0,3.0,1.0,0.0
18171540,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8493945002555847,0.1505683660507202,0.1357447206974029,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8515306711196899,0.1516319662332534,0.1440635323524475,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9599673748016356,0.2127893567085266,0.1490696966648101,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7833896279335022,0.1171771883964538,0.1115074083209037,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7456778883934021,0.1006605476140976,0.45569708943367,284.84637451171875,284.95001220703125,295.14727783203125,292.3615417480469,295.1430358886719,297.2099914550781,284.8531188964844,1.0,0.2285020500421524,1.0,1.0,0.0,1.0,-1.1954246759414673,1.1954234838485718,1.2378515066302498e-06,0.9087745547294616,0.7955927848815918,0.7955927848815918,0.0,25.012178421020508,25.0,25275.04296875,-0.0,148.29063415527344,1.0,282.458251953125,284.2100524902344,295.39068603515625,297.1347351074219,293.1499938964844,293.1499938964844,282.75,42591.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446524262428284,1.0,0.0,0.0,3.4343130588531494,3.4343361854553223,7.869969067542115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.6591796875,0.0,1352.58984375,1895.4371337890625,0.0,1204.36279296875,0.8612037301063538,1.0,0.0,3.0,1.0,0.0
18171600,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8493945002555847,0.1505683660507202,0.1357447206974029,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8515306711196899,0.1516319662332534,0.1440635323524475,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9599673748016356,0.2127893567085266,0.1490696966648101,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7833896279335022,0.1171771883964538,0.1115074083209037,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7456778883934021,0.1006605476140976,0.45569708943367,284.84637451171875,284.95001220703125,295.14727783203125,292.3615417480469,295.1430358886719,297.2099914550781,284.8531188964844,1.0,0.2285020500421524,1.0,1.0,0.0,1.0,-1.1954246759414673,1.1954234838485718,1.2378515066302498e-06,0.9087745547294616,0.7955927848815918,0.7955927848815918,0.0,25.012178421020508,25.0,25275.04296875,-0.0,148.29063415527344,1.0,282.458251953125,284.2100524902344,295.39068603515625,297.1347351074219,293.1499938964844,293.1499938964844,282.75,42591.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446524262428284,1.0,0.0,0.0,3.4343130588531494,3.4343361854553223,7.869969067542115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.6591796875,0.0,1352.58984375,1895.4371337890625,0.0,1204.36279296875,0.8612037301063538,1.0,0.0,3.0,1.0,0.0
18171660,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8523105978965759,0.1519425362348556,0.1367747634649276,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8533756136894226,0.152347058057785,0.1445861905813217,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9621032476425172,0.213747888803482,0.1495697051286697,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7851505279541016,0.117721639573574,0.1118988096714019,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7455454468727112,0.1004072129726409,0.454050064086914,285.0765075683594,284.95001220703125,295.2373352050781,292.40203857421875,295.233154296875,297.2115783691406,285.0752868652344,1.0,0.228516474366188,1.0,1.0,0.0,1.0,-1.19637930393219,1.1963781118392944,1.239399466612667e-06,0.9093753695487976,0.9688411355018616,0.9688411355018616,0.0,24.935192108154297,25.0,25072.537109375,-0.0,148.40834045410156,1.0,282.74102783203125,284.4176330566406,295.3495788574219,297.0189819335937,293.1499938964844,293.1499938964844,282.45001220703125,30906.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291289329528809,1.0,0.0,0.0,3.579014778137207,3.5790371894836426,8.547129937142017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.33349609375,0.0,1418.24658203125,1895.4371337890625,0.0,1102.6942138671875,0.8862462639808655,1.0,0.0,3.0,1.0,0.0
18171720,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8523105978965759,0.1519425362348556,0.1367747634649276,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8533756136894226,0.152347058057785,0.1445861905813217,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9621032476425172,0.213747888803482,0.1495697051286697,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7851505279541016,0.117721639573574,0.1118988096714019,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7455454468727112,0.1004072129726409,0.454050064086914,285.0765075683594,284.95001220703125,295.2373352050781,292.40203857421875,295.233154296875,297.2115783691406,285.0752868652344,1.0,0.228516474366188,1.0,1.0,0.0,1.0,-1.19637930393219,1.1963781118392944,1.239399466612667e-06,0.9093753695487976,0.9688411355018616,0.9688411355018616,0.0,24.935192108154297,25.0,25072.537109375,-0.0,148.40834045410156,1.0,282.74102783203125,284.4176330566406,295.3495788574219,297.0189819335937,293.1499938964844,293.1499938964844,282.45001220703125,30906.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291289329528809,1.0,0.0,0.0,3.579014778137207,3.5790371894836426,8.547129937142017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.33349609375,0.0,1418.24658203125,1895.4371337890625,0.0,1102.6942138671875,0.8862462639808655,1.0,0.0,3.0,1.0,0.0
18171780,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8555973172187805,0.1529308557510376,0.1378646790981292,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8556461334228516,0.1528538912534713,0.1452035456895828,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9645821452140808,0.2142780274152755,0.1501137763261795,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7873614430427551,0.1181222796440124,0.1123817786574363,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7458227276802063,0.1000345349311828,0.4528133273124695,284.86016845703125,284.95001220703125,295.32550048828125,292.4405822753906,295.3214416503906,297.21051025390625,284.8619079589844,1.0,0.2286106646060943,1.0,1.0,0.0,1.0,-1.198178768157959,1.1981775760650637,1.2423629414115569e-06,0.9105589985847472,0.8293583989143372,0.8293583989143372,0.0,24.845319747924805,25.0,25697.40625,0.0,148.74246215820312,1.0,282.4580383300781,284.1961364746094,295.4991455078125,297.2735595703125,293.1499938964844,293.1499938964844,282.75,39604.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462849974632263,1.0,0.0,0.0,3.5263876914978027,3.526411294937134,8.297618023789255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.82568359375,0.0,1426.0023193359375,1895.4371337890625,0.0,1215.3956298828125,0.8789246678352356,1.0,0.0,3.0,1.0,0.0
18171840,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8555973172187805,0.1529308557510376,0.1378646790981292,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8556461334228516,0.1528538912534713,0.1452035456895828,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9645821452140808,0.2142780274152755,0.1501137763261795,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7873614430427551,0.1181222796440124,0.1123817786574363,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7458227276802063,0.1000345349311828,0.4528133273124695,284.86016845703125,284.95001220703125,295.32550048828125,292.4405822753906,295.3214416503906,297.21051025390625,284.8619079589844,1.0,0.2286106646060943,1.0,1.0,0.0,1.0,-1.198178768157959,1.1981775760650637,1.2423629414115569e-06,0.9105589985847472,0.8293583989143372,0.8293583989143372,0.0,24.845319747924805,25.0,25697.40625,0.0,148.74246215820312,1.0,282.4580383300781,284.1961364746094,295.4991455078125,297.2735595703125,293.1499938964844,293.1499938964844,282.75,39604.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462849974632263,1.0,0.0,0.0,3.5263876914978027,3.526411294937134,8.297618023789255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.82568359375,0.0,1426.0023193359375,1895.4371337890625,0.0,1215.3956298828125,0.8789246678352356,1.0,0.0,3.0,1.0,0.0
18171900,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8558782339096069,0.1534606516361236,0.1382375955581665,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8555173873901367,0.1531137228012085,0.1453828662633896,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.964286208152771,0.2145669907331466,0.1502324789762497,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.78724604845047,0.1183268129825592,0.1125243231654167,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7448681592941284,0.0998389348387718,0.4517481625080108,284.99969482421875,284.95001220703125,295.3688659667969,292.45904541015625,295.3648376464844,297.209716796875,285.0357360839844,1.0,0.2286322563886642,1.0,1.0,0.0,1.0,-1.1978759765625,1.1978747844696045,1.2416668369041872e-06,0.9101195335388184,0.909543514251709,0.909543514251709,0.0,24.88560485839844,25.0,25159.673828125,0.0,148.73751831054688,1.0,282.6983642578125,284.3909912109375,295.4252014160156,297.0785522460937,293.1499938964844,293.1499938964844,282.75,35615.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382601261138916,1.0,0.0,0.0,3.51574182510376,3.5157644748687744,8.247593541454989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.625,0.0,1386.09228515625,1895.4371337890625,0.0,1161.7796630859375,0.8780232667922974,1.0,0.0,3.0,1.0,0.0
18171960,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.857957661151886,0.1542543321847915,0.1388521343469619,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8570173978805542,0.1535620540380478,0.1457294970750808,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9659428596496582,0.2151384055614471,0.1505495607852935,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7887052893638611,0.1186819523572921,0.1127972453832626,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7452794909477234,0.0997736901044845,0.4511918723583221,285.07733154296875,284.95001220703125,295.4117431640625,292.4769897460937,295.40777587890625,297.21160888671875,285.0772705078125,1.0,0.2286844402551651,1.0,1.0,0.0,1.0,-1.199068903923035,1.1990677118301392,1.2436020142558846e-06,0.9108661413192748,0.995692491531372,0.995692491531372,0.0,24.814456939697266,25.0,25415.205078125,0.0,148.93609619140625,1.0,282.7417297363281,284.4021911621094,295.4386901855469,297.1356506347656,293.1499938964844,293.1499938964844,282.45001220703125,31035.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633621335029602,1.0,0.0,0.0,3.6619269847869873,3.6619503498077393,8.947725405050733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.60546875,0.0,1509.210693359375,1895.4371337890625,0.0,1131.5028076171875,0.9049277901649476,1.0,0.0,3.0,1.0,0.0
18172020,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8608970642089844,0.1552290171384811,0.1399261802434921,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8589774370193481,0.1540781259536743,0.1463538110256195,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9678817987442015,0.215615913271904,0.1510521471500396,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7906430959701538,0.1191057562828064,0.1133019551634788,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7452581524848938,0.0993983522057533,0.449939489364624,284.8583068847656,284.95001220703125,295.4958801269531,292.51123046875,295.49200439453125,297.21044921875,284.8581237792969,1.0,0.2288208603858947,1.0,1.0,0.0,1.0,-1.200815200805664,1.200813889503479,1.2464050769267487e-06,0.91191828250885,0.854796826839447,0.854796826839447,0.0,24.757537841796875,25.0,26082.28125,0.0,149.32339477539062,1.0,282.4573974609375,284.17071533203125,295.5715637207031,297.37322998046875,293.1499938964844,293.1499938964844,282.75,38782.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650984525680542,1.0,0.0,0.0,3.6333961486816406,3.633420467376709,8.808841016616498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.53466796875,0.0,1535.4971923828125,1895.4371337890625,0.0,1247.50390625,0.9021055698394777,1.0,0.0,3.0,1.0,0.0
18172080,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8608970642089844,0.1552290171384811,0.1399261802434921,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8589774370193481,0.1540781259536743,0.1463538110256195,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9678817987442015,0.215615913271904,0.1510521471500396,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7906430959701538,0.1191057562828064,0.1133019551634788,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7452581524848938,0.0993983522057533,0.449939489364624,284.8583068847656,284.95001220703125,295.4958801269531,292.51123046875,295.49200439453125,297.21044921875,284.8581237792969,1.0,0.2288208603858947,1.0,1.0,0.0,1.0,-1.200815200805664,1.200813889503479,1.2464050769267487e-06,0.91191828250885,0.854796826839447,0.854796826839447,0.0,24.757537841796875,25.0,26082.28125,0.0,149.32339477539062,1.0,282.4573974609375,284.17071533203125,295.5715637207031,297.37322998046875,293.1499938964844,293.1499938964844,282.75,38782.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650984525680542,1.0,0.0,0.0,3.6333961486816406,3.633420467376709,8.808841016616498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.53466796875,0.0,1535.4971923828125,1895.4371337890625,0.0,1247.50390625,0.9021055698394777,1.0,0.0,3.0,1.0,0.0
18172140,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.863032877445221,0.15654918551445,0.1409064680337906,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8601568341255188,0.1547993868589401,0.146890327334404,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9688943028450012,0.2164336442947387,0.1514552980661392,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7918267846107483,0.1196889504790306,0.1137389838695526,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7445192933082581,0.0991326943039894,0.4483001232147217,285.07501220703125,284.95001220703125,295.57781982421875,292.54315185546875,295.57403564453125,297.21148681640625,285.0760498046875,1.0,0.2289251834154129,1.0,1.0,0.0,1.0,-1.2016745805740356,1.2016732692718506,1.247669274562213e-06,0.9122939109802246,1.0,1.0,0.0,24.74999618530273,25.0,25726.568359375,0.0,149.55653381347656,1.0,282.7421569824219,284.3837280273437,295.5036315917969,297.2225952148437,293.1499938964844,293.1499938964844,282.45001220703125,31754.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637876570224762,1.0,0.0,0.0,3.7471110820770255,3.747135400772095,9.36885328428616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.296875,0.0,1611.306884765625,1895.4371337890625,0.0,1159.25634765625,0.9242807626724244,1.0,0.0,3.0,1.0,0.0
