time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172200,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.863032877445221,0.15654918551445,0.1409064680337906,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8601568341255188,0.1547993868589401,0.146890327334404,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9688943028450012,0.2164336442947387,0.1514552980661392,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7918267846107483,0.1196889504790306,0.1137389838695526,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7445192933082581,0.0991326943039894,0.4483001232147217,285.07501220703125,284.95001220703125,295.57781982421875,292.54315185546875,295.57403564453125,297.21148681640625,285.0760498046875,1.0,0.2289251834154129,1.0,1.0,0.0,1.0,-1.2016745805740356,1.2016732692718506,1.247669274562213e-06,0.9122939109802246,1.0,1.0,0.0,24.74999618530273,25.0,25726.568359375,0.0,149.55653381347656,1.0,282.7421569824219,284.3837280273437,295.5036315917969,297.2225952148437,293.1499938964844,293.1499938964844,282.45001220703125,31754.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637876570224762,1.0,0.0,0.0,3.7471110820770255,3.747135400772095,9.36885328428616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.296875,0.0,1611.306884765625,1895.4371337890625,0.0,1159.25634765625,0.9242807626724244,1.0,0.0,3.0,1.0,0.0
18172260,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8660071492195129,0.1575432866811752,0.1419977694749832,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8621690273284912,0.1553490459918975,0.1475442498922348,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.970753848552704,0.2169015854597091,0.1519489884376526,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7938306927680969,0.1201507076621055,0.1142782345414161,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7445001006126404,0.0987687706947326,0.4470844566822052,284.8588256835937,284.95001220703125,295.65740966796875,292.5726623535156,295.6537780761719,297.2105407714844,284.85821533203125,1.0,0.2290887236595153,1.0,1.0,0.0,1.0,-1.2035518884658811,1.2035505771636963,1.250831019206089e-06,0.9135967493057252,0.8734968900680542,0.8734968900680542,0.0,24.699691772460938,25.0,26407.693359375,0.0,149.99679565429688,1.0,282.45611572265625,284.152587890625,295.6309509277344,297.45330810546875,293.1499938964844,293.1499938964844,282.75,38499.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546434164047241,1.0,0.0,0.0,3.7157928943634033,3.715818166732788,9.212898817168024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.73193359375,0.0,1626.64404296875,1895.4371337890625,0.0,1272.85693359375,0.9204861521720886,1.0,0.0,3.0,1.0,0.0
18172320,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8660071492195129,0.1575432866811752,0.1419977694749832,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8621690273284912,0.1553490459918975,0.1475442498922348,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.970753848552704,0.2169015854597091,0.1519489884376526,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7938306927680969,0.1201507076621055,0.1142782345414161,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7445001006126404,0.0987687706947326,0.4470844566822052,284.8588256835937,284.95001220703125,295.65740966796875,292.5726623535156,295.6537780761719,297.2105407714844,284.85821533203125,1.0,0.2290887236595153,1.0,1.0,0.0,1.0,-1.2035518884658811,1.2035505771636963,1.250831019206089e-06,0.9135967493057252,0.8734968900680542,0.8734968900680542,0.0,24.699691772460938,25.0,26407.693359375,0.0,149.99679565429688,1.0,282.45611572265625,284.152587890625,295.6309509277344,297.45330810546875,293.1499938964844,293.1499938964844,282.75,38499.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546434164047241,1.0,0.0,0.0,3.7157928943634033,3.715818166732788,9.212898817168024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.73193359375,0.0,1626.64404296875,1895.4371337890625,0.0,1272.85693359375,0.9204861521720886,1.0,0.0,3.0,1.0,0.0
18172380,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.868138313293457,0.1588787585496902,0.1429887115955352,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8633773326873779,0.1561022251844406,0.1481093615293502,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9716840386390686,0.2177044451236724,0.1523400098085403,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7950596809387207,0.1207694932818412,0.1147480010986328,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7437552809715271,0.0985120758414268,0.4454867839813232,285.0778503417969,284.95001220703125,295.73455810546875,292.5996398925781,295.73101806640625,297.21173095703125,285.0798645019531,1.0,0.2292178720235824,1.0,1.0,0.0,1.0,-1.2045332193374634,1.2045319080352783,1.252372612725594e-06,0.914140284061432,1.0,1.0,0.0,24.69824409484864,25.0,25987.416015625,0.0,150.2786407470703,1.0,282.7424621582031,284.3725280761719,295.5592041015625,297.2964172363281,293.1499938964844,293.1499938964844,282.45001220703125,32672.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412299871444702,1.0,0.0,0.0,3.8090453147888175,3.809070348739624,9.68111862675869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.80078125,0.0,1691.4334716796875,1895.4371337890625,0.0,1181.4410400390625,0.9384528994560242,1.0,0.0,3.0,1.0,0.0
18172440,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.868138313293457,0.1588787585496902,0.1429887115955352,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8633773326873779,0.1561022251844406,0.1481093615293502,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9716840386390686,0.2177044451236724,0.1523400098085403,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7950596809387207,0.1207694932818412,0.1147480010986328,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7437552809715271,0.0985120758414268,0.4454867839813232,285.0778503417969,284.95001220703125,295.73455810546875,292.5996398925781,295.73101806640625,297.21173095703125,285.0798645019531,1.0,0.2292178720235824,1.0,1.0,0.0,1.0,-1.2045332193374634,1.2045319080352783,1.252372612725594e-06,0.914140284061432,1.0,1.0,0.0,24.69824409484864,25.0,25987.416015625,0.0,150.2786407470703,1.0,282.7424621582031,284.3725280761719,295.5592041015625,297.2964172363281,293.1499938964844,293.1499938964844,282.45001220703125,32672.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412299871444702,1.0,0.0,0.0,3.8090453147888175,3.809070348739624,9.68111862675869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.80078125,0.0,1691.4334716796875,1895.4371337890625,0.0,1181.4410400390625,0.9384528994560242,1.0,0.0,3.0,1.0,0.0
18172500,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8706070780754089,0.1595271825790405,0.1436638236045837,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8652774691581726,0.156492680311203,0.1485331952571869,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.973546862602234,0.2180900871753692,0.1526846289634704,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7969143390655518,0.1210955828428268,0.115096315741539,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7444566488265991,0.098403587937355,0.4451453685760498,284.9549865722656,284.95001220703125,295.77215576171875,292.6121520996094,295.7687072753906,297.2127380371094,284.9196472167969,1.0,0.2293225228786468,1.0,1.0,0.0,1.0,-1.2062747478485107,1.2062735557556152,1.2553819033200853e-06,0.9154325127601624,0.9689054489135742,0.9689054489135742,0.0,24.617000579833984,25.0,26803.9609375,0.0,150.6178741455078,1.0,282.4932861328125,284.1786193847656,295.6650695800781,297.53790283203125,293.1499938964844,293.1499938964844,282.45001220703125,33796.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512476205825806,1.0,0.0,0.0,3.8465185165405273,3.846544027328491,9.872539976640835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.61474609375,0.0,1745.618896484375,1895.4371337890625,0.0,1249.3167724609375,0.9473362565040588,1.0,0.0,3.0,1.0,0.0
18172560,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8711970448493958,0.1598949879407882,0.1441003531217575,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.865501880645752,0.1566923707723617,0.1488004624843597,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9735303521156312,0.2181721180677414,0.1528320908546447,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7971801161766052,0.1212724447250366,0.1153256297111511,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7437921166419983,0.0981654599308967,0.444338321685791,284.8658447265625,284.95001220703125,295.8091125488281,292.6239929199219,295.80572509765625,297.21099853515625,284.8642578125,1.0,0.2294066697359085,1.0,1.0,0.0,1.0,-1.2066043615341189,1.2066030502319336,1.2558617754621082e-06,0.9155678153038024,0.891806960105896,0.891806960105896,0.0,24.64777946472168,25.0,26692.013671875,0.0,150.77676391601562,1.0,282.4560241699219,284.1416320800781,295.6807861328125,297.521728515625,293.1499938964844,293.1499938964844,282.1499938964844,38151.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576946973800659,1.0,0.0,0.0,3.781582355499268,3.7816081047058105,9.542022780806292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.330078125,0.0,1701.2230224609375,1895.4371337890625,0.0,1294.2322998046875,0.9350910782814026,1.0,0.0,3.0,1.0,0.0
18172620,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8698437809944153,0.1604772508144378,0.1446552276611328,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.863597571849823,0.1569381654262542,0.1490752398967743,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9709216356277466,0.2181365638971328,0.1528423726558685,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.795459508895874,0.1214976534247398,0.115576721727848,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7404841184616089,0.0975529700517654,0.4417931139469147,284.7748718261719,284.95001220703125,295.8809814453125,292.6455993652344,295.877685546875,297.2060241699219,284.802490234375,1.0,0.2294823229312896,1.0,1.0,0.0,1.0,-1.204859495162964,1.2048581838607788,1.2525175634436891e-06,0.9138742685317992,0.7218744158744812,0.7218744158744812,0.0,24.85467338562012,25.0,26548.62109375,0.0,150.69374084472656,1.0,282.15838623046875,284.1316833496094,295.6874084472656,297.5444030761719,293.1499938964844,293.1499938964844,282.45001220703125,52440.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709522008895874,1.0,0.0,0.0,3.17986798286438,3.1798906326293945,6.747012548657949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.486328125,0.0,1177.49072265625,1895.4371337890625,0.0,1389.490234375,0.8171791434288025,1.0,0.0,3.0,1.0,0.0
18172680,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8698437809944153,0.1604772508144378,0.1446552276611328,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.863597571849823,0.1569381654262542,0.1490752398967743,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9709216356277466,0.2181365638971328,0.1528423726558685,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.795459508895874,0.1214976534247398,0.115576721727848,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7404841184616089,0.0975529700517654,0.4417931139469147,284.7748718261719,284.95001220703125,295.8809814453125,292.6455993652344,295.877685546875,297.2060241699219,284.802490234375,1.0,0.2294823229312896,1.0,1.0,0.0,1.0,-1.204859495162964,1.2048581838607788,1.2525175634436891e-06,0.9138742685317992,0.7218744158744812,0.7218744158744812,0.0,24.85467338562012,25.0,26548.62109375,0.0,150.69374084472656,1.0,282.15838623046875,284.1316833496094,295.6874084472656,297.5444030761719,293.1499938964844,293.1499938964844,282.45001220703125,52440.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709522008895874,1.0,0.0,0.0,3.17986798286438,3.1798906326293945,6.747012548657949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.486328125,0.0,1177.49072265625,1895.4371337890625,0.0,1389.490234375,0.8171791434288025,1.0,0.0,3.0,1.0,0.0
18172740,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8731381893157959,0.1620356887578964,0.1457912921905517,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8658309578895569,0.1578395813703537,0.1497258245944976,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9729339480400084,0.2191209644079208,0.1533101946115493,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7976595163345337,0.1222359463572502,0.1161137819290161,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7404617071151733,0.0973528698086738,0.4402458369731903,285.033935546875,284.95001220703125,295.95001220703125,292.66436767578125,295.9468688964844,297.2095031738281,285.0299987792969,1.0,0.2295684963464737,1.0,1.0,0.0,1.0,-1.2063500881195068,1.206348896026611,1.255028337254771e-06,0.9149015545845032,0.8910561800003052,0.8910561800003052,0.0,24.777124404907227,25.0,26523.615234375,0.0,150.9685516357422,1.0,282.4385070800781,284.3252258300781,295.59332275390625,297.3614501953125,293.1499938964844,293.1499938964844,282.75,31837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503953337669373,1.0,0.0,0.0,3.365269422531128,3.3652901649475098,7.55671408114722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.4609375,0.0,1210.1513671875,1895.4371337890625,0.0,1243.4500732421875,0.8389003276824951,1.0,0.0,3.0,1.0,0.0
18172800,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8731381893157959,0.1620356887578964,0.1457912921905517,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8658309578895569,0.1578395813703537,0.1497258245944976,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9729339480400084,0.2191209644079208,0.1533101946115493,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7976595163345337,0.1222359463572502,0.1161137819290161,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7404617071151733,0.0973528698086738,0.4402458369731903,285.033935546875,284.95001220703125,295.95001220703125,292.66436767578125,295.9468688964844,297.2095031738281,285.0299987792969,1.0,0.2295684963464737,1.0,1.0,0.0,1.0,-1.2063500881195068,1.206348896026611,1.255028337254771e-06,0.9149015545845032,0.8910561800003052,0.8910561800003052,0.0,24.777124404907227,25.0,26523.615234375,0.0,150.9685516357422,1.0,282.4385070800781,284.3252258300781,295.59332275390625,297.3614501953125,293.1499938964844,293.1499938964844,282.75,31837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503953337669373,1.0,0.0,0.0,3.365269422531128,3.3652901649475098,7.55671408114722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.4609375,0.0,1210.1513671875,1895.4371337890625,0.0,1243.4500732421875,0.8389003276824951,1.0,0.0,3.0,1.0,0.0
18172860,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8824583888053894,0.1641978174448013,0.1475594490766525,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.8738818168640137,0.159379556775093,0.1509808748960495,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9806501269340516,0.2207660973072052,0.154314786195755,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.8054565191268921,0.123573437333107,0.1171824410557746,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7453883290290833,0.0977465733885765,0.4410703480243683,285.1888427734375,284.95001220703125,296.0150451660156,292.67926025390625,296.0121459960937,297.2187805175781,285.1896057128906,1.0,0.2298683375120163,1.0,1.0,0.0,1.0,-1.2134544849395752,1.2134532928466797,1.2676279084189446e-06,0.9205055236816406,1.0,1.0,0.0,24.348960876464844,25.0,26250.140625,0.0,152.16334533691406,1.0,282.74090576171875,284.47271728515625,295.6195678710937,297.3482360839844,293.1499938964844,293.1499938964844,282.45001220703125,29569.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345260143280029,1.0,0.0,0.0,3.623725175857544,3.623747825622559,8.76201113442221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.73388671875,0.0,1456.36669921875,1895.4371337890625,0.0,1137.365966796875,0.894288957118988,1.0,0.0,3.0,1.0,0.0
18172920,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8824583888053894,0.1641978174448013,0.1475594490766525,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.8738818168640137,0.159379556775093,0.1509808748960495,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9806501269340516,0.2207660973072052,0.154314786195755,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.8054565191268921,0.123573437333107,0.1171824410557746,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7453883290290833,0.0977465733885765,0.4410703480243683,285.1888427734375,284.95001220703125,296.0150451660156,292.67926025390625,296.0121459960937,297.2187805175781,285.1896057128906,1.0,0.2298683375120163,1.0,1.0,0.0,1.0,-1.2134544849395752,1.2134532928466797,1.2676279084189446e-06,0.9205055236816406,1.0,1.0,0.0,24.348960876464844,25.0,26250.140625,0.0,152.16334533691406,1.0,282.74090576171875,284.47271728515625,295.6195678710937,297.3482360839844,293.1499938964844,293.1499938964844,282.45001220703125,29569.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345260143280029,1.0,0.0,0.0,3.623725175857544,3.623747825622559,8.76201113442221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.73388671875,0.0,1456.36669921875,1895.4371337890625,0.0,1137.365966796875,0.894288957118988,1.0,0.0,3.0,1.0,0.0
18172980,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.894528329372406,0.166116327047348,0.1494276225566864,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.885116696357727,0.1610162556171417,0.1525737345218658,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9900999665260316,0.2221575081348419,0.1554071754217147,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8159717917442322,0.1251211315393448,0.1186491474509239,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7535029053688049,0.0984444767236709,0.4440706670284271,284.9535522460937,284.95001220703125,296.07525634765625,292.6894836425781,296.0726013183594,297.2266540527344,284.9454040527344,1.0,0.2304700165987014,1.0,1.0,0.0,1.0,-1.2242826223373413,1.2242813110351562,1.2871037142758723e-06,0.9291794300079346,0.9650967717170716,0.9650967717170716,0.0,23.795429229736328,25.0,27259.9765625,0.0,154.21060180664062,1.0,282.4573974609375,284.1960754394531,295.7723083496094,297.6417236328125,293.1499938964844,293.1499938964844,282.1499938964844,32897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569483280181885,1.0,0.0,0.0,3.756182909011841,3.756207466125488,9.414272312824324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.21728515625,0.0,1630.652587890625,1895.4371337890625,0.0,1288.984375,0.9263198375701904,1.0,0.0,3.0,1.0,0.0
18173040,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.894528329372406,0.166116327047348,0.1494276225566864,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.885116696357727,0.1610162556171417,0.1525737345218658,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9900999665260316,0.2221575081348419,0.1554071754217147,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8159717917442322,0.1251211315393448,0.1186491474509239,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7535029053688049,0.0984444767236709,0.4440706670284271,284.9535522460937,284.95001220703125,296.07525634765625,292.6894836425781,296.0726013183594,297.2266540527344,284.9454040527344,1.0,0.2304700165987014,1.0,1.0,0.0,1.0,-1.2242826223373413,1.2242813110351562,1.2871037142758723e-06,0.9291794300079346,0.9650967717170716,0.9650967717170716,0.0,23.795429229736328,25.0,27259.9765625,0.0,154.21060180664062,1.0,282.4573974609375,284.1960754394531,295.7723083496094,297.6417236328125,293.1499938964844,293.1499938964844,282.1499938964844,32897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569483280181885,1.0,0.0,0.0,3.756182909011841,3.756207466125488,9.414272312824324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.21728515625,0.0,1630.652587890625,1895.4371337890625,0.0,1288.984375,0.9263198375701904,1.0,0.0,3.0,1.0,0.0
18173100,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.898961067199707,0.1668770909309387,0.1501463204622268,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.8894035220146179,0.1617306917905807,0.153265580534935,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9931861162185668,0.2226274609565735,0.1557693481445312,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8199307322502136,0.1258407533168792,0.1193333119153976,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7566462755203247,0.0987680181860923,0.4455073177814483,284.8122863769531,284.95001220703125,296.1036376953125,292.69293212890625,296.1011047363281,297.2286376953125,284.7812805175781,1.0,0.2308283001184463,1.0,1.0,0.0,1.0,-1.2289564609527588,1.2289551496505735,1.2955767942912644e-06,0.9329299330711364,0.8533264398574829,0.8533264398574829,0.0,23.62151908874512,25.0,27956.0234375,0.0,155.23907470703125,1.0,282.1975402832031,284.01080322265625,295.819580078125,297.8044128417969,293.1499938964844,293.1499938964844,282.1499938964844,37809.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719948053359985,1.0,0.0,0.0,3.714681625366211,3.7147066593170166,9.207388984577848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.61865234375,0.0,1620.107177734375,1895.4371337890625,0.0,1397.1412353515625,0.9182284474372864,1.0,0.0,3.0,1.0,0.0
18173160,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.90253347158432,0.1675899177789688,0.1507722735404968,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8929237723350525,0.1624154150485992,0.1539001911878585,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.995482623577118,0.2230324447154998,0.1560461819171905,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.8232248425483704,0.1265477836132049,0.1199856251478195,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7592262029647827,0.0990853160619735,0.4468548595905304,284.7765808105469,284.95001220703125,296.1309509277344,292.6953125,296.1285095214844,297.2298278808594,284.7919616699219,1.0,0.2312092930078506,1.0,1.0,0.0,1.0,-1.2332024574279783,1.2332011461257937,1.3033093182457378e-06,0.936340868473053,0.7710133790969849,0.7710133790969849,0.0,23.500713348388672,25.0,27578.3515625,0.0,156.2570343017578,1.0,282.15789794921875,284.0650329589844,295.776123046875,297.7001037597656,293.1499938964844,293.1499938964844,282.45001220703125,46742.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782861351966858,1.0,0.0,0.0,3.429656982421875,3.429680824279785,7.848644827390672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.1474609375,0.0,1377.0904541015625,1895.4371337890625,0.0,1443.787109375,0.8637728095054626,1.0,0.0,3.0,1.0,0.0
18173220,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8979492783546448,0.1701307594776153,0.1527652293443679,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8879886865615845,0.1645805984735489,0.1557255536317825,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9918464422225952,0.2280430644750595,0.1581778973340988,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8198222517967224,0.1286163479089737,0.1217618882656097,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7548643350601196,0.1002871841192245,0.4514822363853454,285.01678466796875,284.95001220703125,296.182373046875,292.69708251953125,296.1801147460937,297.2476501464844,285.010009765625,1.0,0.231527030467987,1.0,1.0,0.0,1.0,-1.2263340950012207,1.2263327836990356,1.2900945876026526e-06,0.9299626350402832,0.9206833839416504,0.9206833839416504,0.0,24.09430503845215,25.0,27089.33203125,0.0,158.1937255859375,1.0,282.440673828125,284.2680358886719,295.64654541015625,297.4656066894531,293.1499938964844,293.1499938964844,282.1499938964844,32468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622040271759033,1.0,0.0,0.0,3.539121389389038,3.5391438007354736,8.357650926882343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.2255859375,0.0,1387.6502685546875,1895.4371337890625,0.0,1326.2034912109375,0.8780432343482971,1.0,0.0,3.0,1.0,0.0
18173280,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8979492783546448,0.1701307594776153,0.1527652293443679,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8879886865615845,0.1645805984735489,0.1557255536317825,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9918464422225952,0.2280430644750595,0.1581778973340988,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8198222517967224,0.1286163479089737,0.1217618882656097,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7548643350601196,0.1002871841192245,0.4514822363853454,285.01678466796875,284.95001220703125,296.182373046875,292.69708251953125,296.1801147460937,297.2476501464844,285.010009765625,1.0,0.231527030467987,1.0,1.0,0.0,1.0,-1.2263340950012207,1.2263327836990356,1.2900945876026526e-06,0.9299626350402832,0.9206833839416504,0.9206833839416504,0.0,24.09430503845215,25.0,27089.33203125,0.0,158.1937255859375,1.0,282.440673828125,284.2680358886719,295.64654541015625,297.4656066894531,293.1499938964844,293.1499938964844,282.1499938964844,32468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622040271759033,1.0,0.0,0.0,3.539121389389038,3.5391438007354736,8.357650926882343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.2255859375,0.0,1387.6502685546875,1895.4371337890625,0.0,1326.2034912109375,0.8780432343482971,1.0,0.0,3.0,1.0,0.0
18173340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9187065958976746,0.1724799275398254,0.1549892127513885,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9072611331939696,0.1667928844690323,0.1578507125377655,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.980243682861328,0.2319393455982208,0.1444470137357711,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8366753458976746,0.1307839602231979,0.1238174214959144,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7705674767494202,0.1016965061426162,0.4576877951622009,284.8515930175781,284.95001220703125,296.2299194335937,292.695068359375,296.2278747558594,297.2637939453125,284.8603820800781,1.0,0.2325558960437774,1.0,1.0,0.0,1.0,-1.2466868162155151,1.24668550491333,1.3280802022563876e-06,0.9471856951713562,0.789608359336853,0.789608359336853,0.0,23.203113555908203,28.0,27811.20703125,0.0,159.7113037109375,1.0,282.1588439941406,284.1216125488281,295.73614501953125,297.6492919921875,293.1499938964844,293.1499938964844,282.45001220703125,42329.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675055205821991,1.0,0.0,0.0,3.371472120285034,3.371494770050049,7.584595778098446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.80859375,0.0,1288.556640625,1895.4371337890625,0.0,1419.7305908203125,0.8475329279899597,1.0,0.0,3.0,1.0,0.0
18173400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9187065958976746,0.1724799275398254,0.1549892127513885,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9072611331939696,0.1667928844690323,0.1578507125377655,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.980243682861328,0.2319393455982208,0.1444470137357711,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8366753458976746,0.1307839602231979,0.1238174214959144,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7705674767494202,0.1016965061426162,0.4576877951622009,284.8515930175781,284.95001220703125,296.2299194335937,292.695068359375,296.2278747558594,297.2637939453125,284.8603820800781,1.0,0.2325558960437774,1.0,1.0,0.0,1.0,-1.2466868162155151,1.24668550491333,1.3280802022563876e-06,0.9471856951713562,0.789608359336853,0.789608359336853,0.0,23.203113555908203,28.0,27811.20703125,0.0,159.7113037109375,1.0,282.1588439941406,284.1216125488281,295.73614501953125,297.6492919921875,293.1499938964844,293.1499938964844,282.45001220703125,42329.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675055205821991,1.0,0.0,0.0,3.371472120285034,3.371494770050049,7.584595778098446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.80859375,0.0,1288.556640625,1895.4371337890625,0.0,1419.7305908203125,0.8475329279899597,1.0,0.0,3.0,1.0,0.0
18173460,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9262445569038392,0.175414353609085,0.157372385263443,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9141470193862916,0.1694579869508743,0.1601703315973281,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9793097376823424,0.2368192672729492,0.1431540548801422,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8429712653160095,0.1333403140306472,0.1260673254728317,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.776151180267334,0.1034527942538261,0.4648710787296295,285.0780944824219,284.95001220703125,296.2738647460937,292.6896057128906,296.27197265625,297.2833251953125,285.07586669921875,1.0,0.2348605990409851,1.0,1.0,0.0,1.0,-1.2620975971221924,1.262096285820007,1.356724283141375e-06,0.9595264792442322,0.9658182859420776,0.9658182859420776,0.0,23.30010223388672,31.0,27784.37890625,0.0,164.67697143554688,1.0,282.4406433105469,284.3155822753906,295.65240478515625,297.4954833984375,293.1499938964844,293.1499938964844,282.1499938964844,30448.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625545024871826,1.0,0.0,0.0,3.5469486713409424,3.546970844268799,8.394660540034238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.279296875,0.0,1381.14794921875,1895.4371337890625,0.0,1328.707275390625,0.87857586145401,1.0,0.0,3.0,1.0,0.0
18173520,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9262445569038392,0.175414353609085,0.157372385263443,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9141470193862916,0.1694579869508743,0.1601703315973281,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9793097376823424,0.2368192672729492,0.1431540548801422,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8429712653160095,0.1333403140306472,0.1260673254728317,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.776151180267334,0.1034527942538261,0.4648710787296295,285.0780944824219,284.95001220703125,296.2738647460937,292.6896057128906,296.27197265625,297.2833251953125,285.07586669921875,1.0,0.2348605990409851,1.0,1.0,0.0,1.0,-1.2620975971221924,1.262096285820007,1.356724283141375e-06,0.9595264792442322,0.9658182859420776,0.9658182859420776,0.0,23.30010223388672,31.0,27784.37890625,0.0,164.67697143554688,1.0,282.4406433105469,284.3155822753906,295.65240478515625,297.4954833984375,293.1499938964844,293.1499938964844,282.1499938964844,30448.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625545024871826,1.0,0.0,0.0,3.5469486713409424,3.546970844268799,8.394660540034238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.279296875,0.0,1381.14794921875,1895.4371337890625,0.0,1328.707275390625,0.87857586145401,1.0,0.0,3.0,1.0,0.0
18173580,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9292629957199096,0.1779485344886779,0.1598667949438095,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.917023539543152,0.1719846427440643,0.1626916974782943,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9804955720901488,0.2410341948270797,0.1448012441396713,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8461592197418213,0.1358245313167572,0.1285168379545211,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7788293957710266,0.1052042320370674,0.4730841517448425,284.87225341796875,284.95001220703125,296.3144836425781,292.680908203125,296.3127746582031,297.2978820800781,284.8766174316406,1.0,0.2383988499641418,1.0,1.0,0.0,1.0,-1.282893419265747,1.2828919887542725,1.396048560309282e-06,0.9762079119682312,0.8341585397720337,0.8341585397720337,0.0,23.79588508605957,34.0,28618.0,0.0,172.3446807861328,1.0,282.1586303710937,284.1054992675781,295.74737548828125,297.70684814453125,293.1499938964844,293.1499938964844,282.45001220703125,38990.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812021136283875,1.0,0.0,0.0,3.5051209926605225,3.505144119262696,8.197837928491936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.572265625,0.0,1399.36376953125,1895.4371337890625,0.0,1465.67919921875,0.8741558790206909,1.0,0.0,3.0,1.0,0.0
18173640,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9292629957199096,0.1779485344886779,0.1598667949438095,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.917023539543152,0.1719846427440643,0.1626916974782943,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9804955720901488,0.2410341948270797,0.1448012441396713,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8461592197418213,0.1358245313167572,0.1285168379545211,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7788293957710266,0.1052042320370674,0.4730841517448425,284.87225341796875,284.95001220703125,296.3144836425781,292.680908203125,296.3127746582031,297.2978820800781,284.8766174316406,1.0,0.2383988499641418,1.0,1.0,0.0,1.0,-1.282893419265747,1.2828919887542725,1.396048560309282e-06,0.9762079119682312,0.8341585397720337,0.8341585397720337,0.0,23.79588508605957,34.0,28618.0,0.0,172.3446807861328,1.0,282.1586303710937,284.1054992675781,295.74737548828125,297.70684814453125,293.1499938964844,293.1499938964844,282.45001220703125,38990.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812021136283875,1.0,0.0,0.0,3.5051209926605225,3.505144119262696,8.197837928491936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.572265625,0.0,1399.36376953125,1895.4371337890625,0.0,1465.67919921875,0.8741558790206909,1.0,0.0,3.0,1.0,0.0
18173700,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.928122580051422,0.179321214556694,0.1609682738780975,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9160339832305908,0.1733206510543823,0.1638666838407516,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9820438623428344,0.2427903264760971,0.147046759724617,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8458907604217529,0.1371296197175979,0.1296817511320114,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7783424854278564,0.106122575700283,0.4769699275493622,285.0219116210937,284.95001220703125,296.33367919921875,292.67547607421875,296.33203125,297.3032531738281,285.0544738769531,1.0,0.2405520677566528,1.0,1.0,0.0,1.0,-1.294382929801941,1.2943814992904663,1.4180850484990517e-06,0.9854121804237366,0.9273627400398254,0.9273627400398254,0.0,24.21682929992676,34.0,28245.34765625,0.0,177.00131225585938,1.0,282.3983459472656,284.2959899902344,295.65673828125,297.4998779296875,293.1499938964844,293.1499938964844,282.45001220703125,34406.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750026941299438,1.0,0.0,0.0,3.526111602783203,3.5261342525482178,8.296318583234097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.52685546875,0.0,1388.1383056640625,1895.4371337890625,0.0,1419.341064453125,0.8793491721153259,1.0,0.0,3.0,1.0,0.0
18173760,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9276885986328124,0.1810001283884048,0.1623743623495102,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9155420064926147,0.1748848110437393,0.1652637273073196,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9835045337677002,0.2445731908082962,0.1492743492126464,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8460073471069336,0.1386238634586334,0.1310281902551651,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7782395482063293,0.1071937680244445,0.4815267920494079,285.0939025878906,284.95001220703125,296.3521423339844,292.6693420410156,296.3505859375,297.3100891113281,285.0941467285156,1.0,0.2429583221673965,1.0,1.0,0.0,1.0,-1.3075066804885864,1.3075052499771118,1.443533506062522e-06,0.995921790599823,1.0,1.0,0.0,24.667356491088867,37.0,28638.02734375,0.0,182.3446807861328,1.0,282.4417724609375,284.3054504394531,295.6518249511719,297.5479431152344,293.1499938964844,293.1499938964844,282.1499938964844,30649.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727713346481323,1.0,0.0,0.0,3.674681663513184,3.674705028533936,9.010165058498388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.61279296875,0.0,1520.4967041015625,1895.4371337890625,0.0,1402.8544921875,0.9073004722595216,1.0,0.0,3.0,1.0,0.0
18173820,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9233627915382384,0.1836916804313659,0.1650331020355224,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.911551296710968,0.1776572465896606,0.1680421978235244,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9872992038726808,0.2469086647033691,0.1556677520275116,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8439043164253235,0.1413483172655105,0.1337318569421768,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7757852673530579,0.1091296002268791,0.4907349646091461,284.8878479003906,284.95001220703125,296.3870849609375,292.6551818847656,296.3856811523437,297.31573486328125,284.8893737792969,1.0,0.2484202682971954,1.0,1.0,0.0,1.0,-1.3360055685043335,1.3360040187835691,1.499847257946385e-06,1.0187575817108154,0.8915280699729919,0.8915280699729919,0.0,25.846961975097656,25.0,29740.736328125,0.0,194.7416076660156,1.0,282.1564636230469,284.0785827636719,295.7344055175781,297.76031494140625,293.1499938964844,293.1499938964844,281.8500061035156,36797.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936131119728088,1.0,0.0,0.0,3.6940784454345694,3.6941030025482178,9.105535809794674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.078125,0.0,1588.801025390625,1895.4371337890625,0.0,1560.718017578125,0.9147947430610656,1.0,0.0,3.0,1.0,0.0
18173880,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9233627915382384,0.1836916804313659,0.1650331020355224,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.911551296710968,0.1776572465896606,0.1680421978235244,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9872992038726808,0.2469086647033691,0.1556677520275116,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8439043164253235,0.1413483172655105,0.1337318569421768,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7757852673530579,0.1091296002268791,0.4907349646091461,284.8878479003906,284.95001220703125,296.3870849609375,292.6551818847656,296.3856811523437,297.31573486328125,284.8893737792969,1.0,0.2484202682971954,1.0,1.0,0.0,1.0,-1.3360055685043335,1.3360040187835691,1.499847257946385e-06,1.0187575817108154,0.8915280699729919,0.8915280699729919,0.0,25.846961975097656,25.0,29740.736328125,0.0,194.7416076660156,1.0,282.1564636230469,284.0785827636719,295.7344055175781,297.76031494140625,293.1499938964844,293.1499938964844,281.8500061035156,36797.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936131119728088,1.0,0.0,0.0,3.6940784454345694,3.6941030025482178,9.105535809794674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.078125,0.0,1588.801025390625,1895.4371337890625,0.0,1560.718017578125,0.9147947430610656,1.0,0.0,3.0,1.0,0.0
18173940,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.9388071298599244,0.1859689205884933,0.1670597791671753,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.9272184371948242,0.1801422238349914,0.1703757792711258,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9831741452217102,0.2495214790105819,0.1487595438957214,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8570353984832764,0.1438423991203308,0.1360734850168228,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.7880452275276184,0.1108395233750343,0.4983580112457275,284.8055419921875,284.95001220703125,296.4197082519531,292.6387023925781,296.4183959960937,297.3184509277344,284.8274841308594,1.0,0.2482211142778396,1.0,1.0,0.0,1.0,-1.3449231386184692,1.3449217081069946,1.517897771918797e-06,1.0260486602783203,0.7461751103401184,0.7461751103401184,0.0,25.218494415283203,28.0,29814.67578125,0.0,196.4349975585937,1.0,281.8586730957031,284.0464172363281,295.7015075683594,297.76324462890625,293.1499938964844,293.1499938964844,282.1499938964844,48635.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108436822891235,1.0,0.0,0.0,3.2318708896636963,3.231893301010132,6.969495416342397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.44677734375,0.0,1199.5465087890625,1895.4371337890625,0.0,1697.357666015625,0.8247649073600769,1.0,0.0,3.0,1.0,0.0
18174000,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.9388071298599244,0.1859689205884933,0.1670597791671753,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.9272184371948242,0.1801422238349914,0.1703757792711258,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9831741452217102,0.2495214790105819,0.1487595438957214,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8570353984832764,0.1438423991203308,0.1360734850168228,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.7880452275276184,0.1108395233750343,0.4983580112457275,284.8055419921875,284.95001220703125,296.4197082519531,292.6387023925781,296.4183959960937,297.3184509277344,284.8274841308594,1.0,0.2482211142778396,1.0,1.0,0.0,1.0,-1.3449231386184692,1.3449217081069946,1.517897771918797e-06,1.0260486602783203,0.7461751103401184,0.7461751103401184,0.0,25.218494415283203,28.0,29814.67578125,0.0,196.4349975585937,1.0,281.8586730957031,284.0464172363281,295.7015075683594,297.76324462890625,293.1499938964844,293.1499938964844,282.1499938964844,48635.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108436822891235,1.0,0.0,0.0,3.2318708896636963,3.231893301010132,6.969495416342397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.44677734375,0.0,1199.5465087890625,1895.4371337890625,0.0,1697.357666015625,0.8247649073600769,1.0,0.0,3.0,1.0,0.0
