time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174060,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9540031552314758,0.1893583089113235,0.1697819828987121,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9428496956825256,0.183412954211235,0.1732076853513717,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.979016661643982,0.2559395432472229,0.1427536010742187,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8704555034637451,0.1469846218824386,0.1388243585824966,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8003638982772827,0.1131160780787468,0.5076102614402771,285.0373229980469,284.95001220703125,296.4502258300781,292.62017822265625,296.4490051269531,297.3403625488281,285.0338439941406,1.0,0.2498080432415008,1.0,1.0,0.0,1.0,-1.3587801456451416,1.3587785959243774,1.5458964526260388e-06,1.037023425102234,0.9074243903160096,0.9074243903160096,0.0,24.80016326904297,46.0,29814.822265625,0.0,200.39659118652344,1.0,282.1393127441406,284.22344970703125,295.57183837890625,297.5449523925781,293.1499938964844,293.1499938964844,281.8500061035156,31596.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951298117637634,1.0,0.0,0.0,3.4236278533935547,3.423648834228516,7.821074063940614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.96484375,0.0,1264.693359375,1895.4371337890625,0.0,1572.5322265625,0.8515847325325012,1.0,0.0,3.0,1.0,0.0
18174120,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9540031552314758,0.1893583089113235,0.1697819828987121,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9428496956825256,0.183412954211235,0.1732076853513717,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.979016661643982,0.2559395432472229,0.1427536010742187,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8704555034637451,0.1469846218824386,0.1388243585824966,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8003638982772827,0.1131160780787468,0.5076102614402771,285.0373229980469,284.95001220703125,296.4502258300781,292.62017822265625,296.4490051269531,297.3403625488281,285.0338439941406,1.0,0.2498080432415008,1.0,1.0,0.0,1.0,-1.3587801456451416,1.3587785959243774,1.5458964526260388e-06,1.037023425102234,0.9074243903160096,0.9074243903160096,0.0,24.80016326904297,46.0,29814.822265625,0.0,200.39659118652344,1.0,282.1393127441406,284.22344970703125,295.57183837890625,297.5449523925781,293.1499938964844,293.1499938964844,281.8500061035156,31596.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951298117637634,1.0,0.0,0.0,3.4236278533935547,3.423648834228516,7.821074063940614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.96484375,0.0,1264.693359375,1895.4371337890625,0.0,1572.5322265625,0.8515847325325012,1.0,0.0,3.0,1.0,0.0
18174180,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9367833733558656,0.1923050284385681,0.1726833581924438,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9256526231765748,0.1865377426147461,0.1763351708650589,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9882986545562744,0.2603272795677185,0.1575290411710739,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8578647375106812,0.1500424891710281,0.1418633460998535,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7882848381996155,0.1154126524925232,0.5184910297393799,284.8867492675781,284.95001220703125,296.47900390625,292.59991455078125,296.4779052734375,297.3529663085937,284.9001159667969,1.0,0.2591473460197449,1.0,1.0,0.0,1.0,-1.4004464149475098,1.400444746017456,1.632259682082804e-06,1.0701518058776855,0.796256422996521,0.796256422996521,0.0,27.13797378540039,64.0,30788.263671875,0.0,221.300048828125,1.0,281.859130859375,284.08612060546875,295.6484375,297.7287902832031,293.1499938964844,293.1499938964844,282.1499938964844,40582.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094505429267883,1.0,0.0,0.0,3.28965163230896,3.289673089981079,7.220929774121032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.54248046875,0.0,1198.905517578125,1895.4371337890625,0.0,1686.1185302734375,0.8292503356933594,1.0,0.0,3.0,1.0,0.0
18174240,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9367833733558656,0.1923050284385681,0.1726833581924438,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9256526231765748,0.1865377426147461,0.1763351708650589,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9882986545562744,0.2603272795677185,0.1575290411710739,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8578647375106812,0.1500424891710281,0.1418633460998535,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7882848381996155,0.1154126524925232,0.5184910297393799,284.8867492675781,284.95001220703125,296.47900390625,292.59991455078125,296.4779052734375,297.3529663085937,284.9001159667969,1.0,0.2591473460197449,1.0,1.0,0.0,1.0,-1.4004464149475098,1.400444746017456,1.632259682082804e-06,1.0701518058776855,0.796256422996521,0.796256422996521,0.0,27.13797378540039,64.0,30788.263671875,0.0,221.300048828125,1.0,281.859130859375,284.08612060546875,295.6484375,297.7287902832031,293.1499938964844,293.1499938964844,282.1499938964844,40582.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094505429267883,1.0,0.0,0.0,3.28965163230896,3.289673089981079,7.220929774121032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.54248046875,0.0,1198.905517578125,1895.4371337890625,0.0,1686.1185302734375,0.8292503356933594,1.0,0.0,3.0,1.0,0.0
18174300,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9169042110443116,0.1939695328474044,0.1740807592868805,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.906693994998932,0.1882363259792328,0.1778941452503204,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9945237636566162,0.2601968348026275,0.1719041466712951,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8434240818023682,0.1516844630241394,0.1433913856744766,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7742038369178772,0.1166216135025024,0.5239595770835876,285.0575256347656,284.95001220703125,296.49285888671875,292.5892333984375,296.4917907714844,297.34991455078125,285.0847473144531,1.0,0.2662124335765838,1.0,1.0,0.0,1.0,-1.4296457767486572,1.4296441078186035,1.6946805772022344e-06,1.0934123992919922,0.9139577150344848,0.9139577150344848,0.0,29.44547271728516,64.0,30851.90625,0.0,238.2692413330078,1.0,282.0932312011719,284.2640686035156,295.56768798828125,297.54937744140625,293.1499938964844,293.1499938964844,282.1499938964844,32844.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036546468734741,1.0,0.0,0.0,3.3728244304656982,3.372845411300659,7.590682002955873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.35546875,0.0,1224.2935791015625,1895.4371337890625,0.0,1639.7135009765625,0.8443848490715027,1.0,0.0,3.0,1.0,0.0
18174360,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8890272378921509,0.1958840638399124,0.1758411973714828,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8800345063209534,0.1901272535324096,0.1797400414943695,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.9835736155509948,0.2587380707263946,0.1817950755357742,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8213751316070557,0.1534859836101532,0.1451656520366668,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7526966333389282,0.1179291978478431,0.5302849411964417,285.1185607910156,284.95001220703125,296.50634765625,292.5782165527344,296.5053405761719,297.34429931640625,285.11773681640625,1.0,0.2744545936584472,1.0,1.0,0.0,1.0,-1.4560117721557615,1.4560099840164185,1.752799562382279e-06,1.1148364543914795,1.0,1.0,0.0,33.16685485839844,67.0,31518.22265625,0.0,258.12774658203125,1.0,282.14031982421875,284.26275634765625,295.5724792480469,297.6263732910156,293.1499938964844,293.1499938964844,281.8500061035156,29004.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033748030662537,1.0,0.0,0.0,3.555416345596313,3.555438041687012,8.434788583144837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.60400390625,0.0,1379.4766845703125,1895.4371337890625,0.0,1637.4876708984375,0.879254937171936,1.0,0.0,3.0,1.0,0.0
18174420,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8449295163154602,0.1987625807523727,0.1789942681789398,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8374503254890442,0.1933362782001495,0.1832571178674698,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9242820739746094,0.2574681341648102,0.1806890070438385,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7817829251289368,0.1566215604543686,0.1485810279846191,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7185194492340088,0.1201349198818206,0.5422142744064331,284.893798828125,284.95001220703125,296.5325622558594,292.5553283691406,296.5315856933594,297.3401794433594,284.89471435546875,1.0,0.287023514509201,1.0,1.0,0.0,1.0,-1.4806931018829346,1.4806913137435913,1.807801481845672e-06,1.1343451738357544,0.8798064589500427,0.8798064589500427,0.0,41.09668731689453,55.0,32586.392578125,0.0,288.6864318847656,1.0,281.8572998046875,284.0160522460937,295.6487121582031,297.8493957519531,293.1499938964844,293.1499938964844,282.1499938964844,36106.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274597883224487,1.0,0.0,0.0,3.605439186096192,3.6054627895355225,8.673804359204951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.12646484375,0.0,1484.9410400390625,1895.4371337890625,0.0,1833.82958984375,0.8944082856178284,1.0,0.0,3.0,1.0,0.0
18174480,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8449295163154602,0.1987625807523727,0.1789942681789398,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8374503254890442,0.1933362782001495,0.1832571178674698,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9242820739746094,0.2574681341648102,0.1806890070438385,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7817829251289368,0.1566215604543686,0.1485810279846191,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7185194492340088,0.1201349198818206,0.5422142744064331,284.893798828125,284.95001220703125,296.5325622558594,292.5553283691406,296.5315856933594,297.3401794433594,284.89471435546875,1.0,0.287023514509201,1.0,1.0,0.0,1.0,-1.4806931018829346,1.4806913137435913,1.807801481845672e-06,1.1343451738357544,0.8798064589500427,0.8798064589500427,0.0,41.09668731689453,55.0,32586.392578125,0.0,288.6864318847656,1.0,281.8572998046875,284.0160522460937,295.6487121582031,297.8493957519531,293.1499938964844,293.1499938964844,282.1499938964844,36106.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274597883224487,1.0,0.0,0.0,3.605439186096192,3.6054627895355225,8.673804359204951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.12646484375,0.0,1484.9410400390625,1895.4371337890625,0.0,1833.82958984375,0.8944082856178284,1.0,0.0,3.0,1.0,0.0
18174540,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8393030762672424,0.2020852863788604,0.1817862093448639,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8324097394943237,0.196831464767456,0.1864482164382934,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9124265909194946,0.2588463723659515,0.1812279671430587,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7775572538375854,0.159989133477211,0.151686429977417,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7144864797592163,0.1225268542766571,0.5526999235153198,285.093017578125,284.95001220703125,296.5579528808594,292.53155517578125,296.5570068359375,297.3475036621094,285.0936584472656,1.0,0.2923783659934997,1.0,1.0,0.0,1.0,-1.504836916923523,1.50483500957489,1.8627838471729768e-06,1.1535273790359497,1.0,1.0,0.0,43.50577545166016,43.0,32402.525390625,0.0,305.754638671875,1.0,282.1427307128906,284.2049255371094,295.5296325683594,297.65924072265625,293.1499938964844,293.1499938964844,281.8500061035156,31750.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223964333534241,1.0,0.0,0.0,3.7550225257873535,3.755046844482422,9.408457231074864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.7763671875,0.0,1620.46826171875,1895.4371337890625,0.0,1791.7835693359375,0.9255927801132202,1.0,0.0,3.0,1.0,0.0
18174600,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8393030762672424,0.2020852863788604,0.1817862093448639,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8324097394943237,0.196831464767456,0.1864482164382934,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9124265909194946,0.2588463723659515,0.1812279671430587,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7775572538375854,0.159989133477211,0.151686429977417,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7144864797592163,0.1225268542766571,0.5526999235153198,285.093017578125,284.95001220703125,296.5579528808594,292.53155517578125,296.5570068359375,297.3475036621094,285.0936584472656,1.0,0.2923783659934997,1.0,1.0,0.0,1.0,-1.504836916923523,1.50483500957489,1.8627838471729768e-06,1.1535273790359497,1.0,1.0,0.0,43.50577545166016,43.0,32402.525390625,0.0,305.754638671875,1.0,282.1427307128906,284.2049255371094,295.5296325683594,297.65924072265625,293.1499938964844,293.1499938964844,281.8500061035156,31750.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223964333534241,1.0,0.0,0.0,3.7550225257873535,3.755046844482422,9.408457231074864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.7763671875,0.0,1620.46826171875,1895.4371337890625,0.0,1791.7835693359375,0.9255927801132202,1.0,0.0,3.0,1.0,0.0
18174660,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8560175895690918,0.2050735056400299,0.1845916509628296,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8492180705070496,0.2001890391111374,0.1896586418151855,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9313908219337464,0.2606895267963409,0.1825098693370819,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7954598069190979,0.1632652133703231,0.1547937095165252,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7292844653129578,0.1249068602919578,0.5632647275924683,284.8897705078125,284.95001220703125,296.58282470703125,292.5071716308594,296.5819091796875,297.35302734375,284.8907470703125,1.0,0.2929803133010864,1.0,1.0,0.0,1.0,-1.530013918876648,1.5300120115280151,1.92130414689018e-06,1.1735708713531494,0.9120010137557985,0.9120010137557985,0.0,41.520294189453125,31.0,33498.28125,0.0,312.37176513671875,1.0,281.8561096191406,283.9787292480469,295.5806579589844,297.8372497558594,293.1499938964844,293.1499938964844,281.54998779296875,36638.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417468428611755,1.0,0.0,0.0,3.769542217254639,3.769567489624024,9.481357778895472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.09228515625,0.0,1675.21240234375,1895.4371337890625,0.0,1954.486083984375,0.9317261576652528,1.0,0.0,3.0,1.0,0.0
18174720,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8560175895690918,0.2050735056400299,0.1845916509628296,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8492180705070496,0.2001890391111374,0.1896586418151855,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9313908219337464,0.2606895267963409,0.1825098693370819,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7954598069190979,0.1632652133703231,0.1547937095165252,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7292844653129578,0.1249068602919578,0.5632647275924683,284.8897705078125,284.95001220703125,296.58282470703125,292.5071716308594,296.5819091796875,297.35302734375,284.8907470703125,1.0,0.2929803133010864,1.0,1.0,0.0,1.0,-1.530013918876648,1.5300120115280151,1.92130414689018e-06,1.1735708713531494,0.9120010137557985,0.9120010137557985,0.0,41.520294189453125,31.0,33498.28125,0.0,312.37176513671875,1.0,281.8561096191406,283.9787292480469,295.5806579589844,297.8372497558594,293.1499938964844,293.1499938964844,281.54998779296875,36638.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417468428611755,1.0,0.0,0.0,3.769542217254639,3.769567489624024,9.481357778895472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.09228515625,0.0,1675.21240234375,1895.4371337890625,0.0,1954.486083984375,0.9317261576652528,1.0,0.0,3.0,1.0,0.0
18174780,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8924015760421753,0.2077034562826156,0.1867430657148361,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8857169151306152,0.2032901793718338,0.1923821866512298,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.97178053855896,0.2623922526836395,0.1835127472877502,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8296855092048645,0.1663314700126648,0.1574876755475998,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7593814730644226,0.127141460776329,0.5723090171813965,284.82196044921875,284.95001220703125,296.60748291015625,292.48248291015625,296.6065979003906,297.35205078125,284.8410339355469,1.0,0.2900391817092895,1.0,1.0,0.0,1.0,-1.5511634349822998,1.5511614084243774,1.971325673366664e-06,1.1903694868087769,0.7775434851646423,0.7775434851646423,0.0,36.82947540283203,25.0,33794.96484375,0.0,310.0746459960937,1.0,281.5578918457031,283.94439697265625,295.53662109375,297.829345703125,293.1499938964844,293.1499938964844,281.8500061035156,46579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567667961120605,1.0,0.0,0.0,3.364981412887573,3.365004777908325,7.555420893368137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.10595703125,0.0,1311.567626953125,1895.4371337890625,0.0,2084.274169921875,0.8520449995994568,1.0,0.0,3.0,1.0,0.0
18174840,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8924015760421753,0.2077034562826156,0.1867430657148361,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8857169151306152,0.2032901793718338,0.1923821866512298,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.97178053855896,0.2623922526836395,0.1835127472877502,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8296855092048645,0.1663314700126648,0.1574876755475998,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7593814730644226,0.127141460776329,0.5723090171813965,284.82196044921875,284.95001220703125,296.60748291015625,292.48248291015625,296.6065979003906,297.35205078125,284.8410339355469,1.0,0.2900391817092895,1.0,1.0,0.0,1.0,-1.5511634349822998,1.5511614084243774,1.971325673366664e-06,1.1903694868087769,0.7775434851646423,0.7775434851646423,0.0,36.82947540283203,25.0,33794.96484375,0.0,310.0746459960937,1.0,281.5578918457031,283.94439697265625,295.53662109375,297.829345703125,293.1499938964844,293.1499938964844,281.8500061035156,46579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567667961120605,1.0,0.0,0.0,3.364981412887573,3.365004777908325,7.555420893368137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.10595703125,0.0,1311.567626953125,1895.4371337890625,0.0,2084.274169921875,0.8520449995994568,1.0,0.0,3.0,1.0,0.0
18174900,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9201117157936096,0.2095290720462799,0.1880328804254531,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9127380847930908,0.2051835507154464,0.1938820034265518,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9947944283485411,0.2637862861156463,0.1842050850391388,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8529340028762817,0.168149396777153,0.1589459478855133,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.781832218170166,0.1284889727830886,0.5772529244422913,285.005126953125,284.95001220703125,296.6198425292969,292.4700927734375,296.61895751953125,297.35626220703125,285.02606201171875,1.0,0.2885088622570038,1.0,1.0,0.0,1.0,-1.5630266666412354,1.563024640083313,1.9996944047306897e-06,1.1997452974319458,0.8859193325042725,0.8859193325042725,0.0,34.122344970703125,25.0,33523.23828125,0.0,308.5406799316406,1.0,281.7947692871094,284.1255798339844,295.42840576171875,297.5921630859375,293.1499938964844,293.1499938964844,281.8500061035156,35937.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474674582481384,1.0,0.0,0.0,3.418196439743042,3.41821837425232,7.796278396199341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.86572265625,0.0,1289.8082275390625,1895.4371337890625,0.0,2003.581787109375,0.857429563999176,1.0,0.0,3.0,1.0,0.0
18174960,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.939595639705658,0.2115772068500518,0.1897529363632202,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9321097135543824,0.2072585374116897,0.1957227438688278,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9961619973182678,0.2666959464550018,0.1770922839641571,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.868802547454834,0.1701216548681259,0.1606993079185485,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7968453764915466,0.1299684047698974,0.5833927392959595,285.03204345703125,284.95001220703125,296.6322631835937,292.4577331542969,296.63134765625,297.3650817871094,285.0258178710937,1.0,0.2864657044410705,1.0,1.0,0.0,1.0,-1.5608361959457395,1.5608341693878174,1.994319291043212e-06,1.1979081630706787,0.9314746856689452,0.9314746856689452,0.0,32.58686065673828,25.0,33614.58203125,0.0,304.8580017089844,1.0,281.8406982421875,284.1059875488281,295.4173889160156,297.62274169921875,293.1499938964844,293.1499938964844,281.54998779296875,31993.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429853081703186,1.0,0.0,0.0,3.551567792892456,3.551590204238892,8.416538435085386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.36865234375,0.0,1397.2230224609375,1895.4371337890625,0.0,1965.0780029296875,0.8804128766059875,1.0,0.0,3.0,1.0,0.0
18175020,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9778762459754944,0.2148123681545257,0.1927854418754577,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9721465110778807,0.2109255045652389,0.1992203593254089,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.986757516860962,0.2759827375411987,0.1546865105628967,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9050755500793456,0.1736845821142196,0.164072498679161,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8284332752227783,0.1326814591884613,0.5953931212425232,284.8627319335937,284.95001220703125,296.6574401855469,292.4331970214844,296.6565246582031,297.3844909667969,284.872802734375,1.0,0.2842042744159698,1.0,1.0,0.0,1.0,-1.5676488876342771,1.567646861076355,2.010971456911648e-06,1.2035361528396606,0.7959242463111877,0.7959242463111877,0.0,29.87594413757324,45.0,33937.8515625,0.0,299.4149475097656,1.0,281.55816650390625,283.9584655761719,295.4703063964844,297.7585144042969,293.1499938964844,293.1499938964844,281.8500061035156,42078.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553345561027527,1.0,0.0,0.0,3.366706609725952,3.366729021072388,7.563169788227242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.12158203125,0.0,1282.1917724609375,1895.4371337890625,0.0,2071.77783203125,0.8471161127090454,1.0,0.0,3.0,1.0,0.0
18175080,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9778762459754944,0.2148123681545257,0.1927854418754577,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9721465110778807,0.2109255045652389,0.1992203593254089,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.986757516860962,0.2759827375411987,0.1546865105628967,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9050755500793456,0.1736845821142196,0.164072498679161,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8284332752227783,0.1326814591884613,0.5953931212425232,284.8627319335937,284.95001220703125,296.6574401855469,292.4331970214844,296.6565246582031,297.3844909667969,284.872802734375,1.0,0.2842042744159698,1.0,1.0,0.0,1.0,-1.5676488876342771,1.567646861076355,2.010971456911648e-06,1.2035361528396606,0.7959242463111877,0.7959242463111877,0.0,29.87594413757324,45.0,33937.8515625,0.0,299.4149475097656,1.0,281.55816650390625,283.9584655761719,295.4703063964844,297.7585144042969,293.1499938964844,293.1499938964844,281.8500061035156,42078.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553345561027527,1.0,0.0,0.0,3.366706609725952,3.366729021072388,7.563169788227242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.12158203125,0.0,1282.1917724609375,1895.4371337890625,0.0,2071.77783203125,0.8471161127090454,1.0,0.0,3.0,1.0,0.0
18175140,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9767988920211792,0.2187785357236862,0.1960784345865249,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9715693593025208,0.2151142060756683,0.2029796987771988,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9892370104789734,0.2861227989196777,0.1593559682369232,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.905484139919281,0.1776874512434005,0.1676922738552093,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8288897275924683,0.135836660861969,0.6088330745697021,285.068359375,284.95001220703125,296.6833190917969,292.4091491699219,296.6824035644531,297.4165344238281,285.0670166015625,1.0,0.2911399304866791,1.0,1.0,0.0,1.0,-1.602176070213318,1.602173924446106,2.095039462801651e-06,1.230581760406494,0.9636468291282654,0.9636468291282654,0.0,31.09498786926269,65.0,34098.046875,0.0,319.34796142578125,1.0,281.8409729003906,284.1305236816406,295.3748779296875,297.5896911621094,293.1499938964844,293.1499938964844,281.54998779296875,30692.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434085011482239,1.0,0.0,0.0,3.5623974800109863,3.5624196529388428,8.467945349366346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.431640625,0.0,1399.116455078125,1895.4371337890625,0.0,1968.702392578125,0.881945013999939,1.0,0.0,3.0,1.0,0.0
18175200,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9767988920211792,0.2187785357236862,0.1960784345865249,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9715693593025208,0.2151142060756683,0.2029796987771988,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9892370104789734,0.2861227989196777,0.1593559682369232,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.905484139919281,0.1776874512434005,0.1676922738552093,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8288897275924683,0.135836660861969,0.6088330745697021,285.068359375,284.95001220703125,296.6833190917969,292.4091491699219,296.6824035644531,297.4165344238281,285.0670166015625,1.0,0.2911399304866791,1.0,1.0,0.0,1.0,-1.602176070213318,1.602173924446106,2.095039462801651e-06,1.230581760406494,0.9636468291282654,0.9636468291282654,0.0,31.09498786926269,65.0,34098.046875,0.0,319.34796142578125,1.0,281.8409729003906,284.1305236816406,295.3748779296875,297.5896911621094,293.1499938964844,293.1499938964844,281.54998779296875,30692.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434085011482239,1.0,0.0,0.0,3.5623974800109863,3.5624196529388428,8.467945349366346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.431640625,0.0,1399.116455078125,1895.4371337890625,0.0,1968.702392578125,0.881945013999939,1.0,0.0,3.0,1.0,0.0
18175260,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9441548585891724,0.2222233861684799,0.1995331346988678,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.938769519329071,0.2190512269735336,0.2069854289293289,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9981410503387452,0.2890921235084533,0.1853753328323364,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8769904375076294,0.1814938634634018,0.1715522110462188,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.804825484752655,0.138858675956726,0.6235760450363159,284.9119567871094,284.95001220703125,296.71026611328125,292.3858947753906,296.7093505859375,297.4188537597656,284.9198303222656,1.0,0.3054904639720917,1.0,1.0,0.0,1.0,-1.6646935939788818,1.6646913290023804,2.2532899492944125e-06,1.2799192667007446,0.8686462640762329,0.8686462640762329,0.0,35.908103942871094,83.0,35711.30859375,0.0,364.8604736328125,1.0,281.5574951171875,283.9548645019531,295.45538330078125,297.8215637207031,293.1499938964844,293.1499938964844,281.8500061035156,37107.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619843482971191,1.0,0.0,0.0,3.552816152572632,3.552839517593384,8.422456971857173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.04248046875,0.0,1435.776611328125,1895.4371337890625,0.0,2130.000244140625,0.8842454552650452,1.0,0.0,3.0,1.0,0.0
18175320,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9441548585891724,0.2222233861684799,0.1995331346988678,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.938769519329071,0.2190512269735336,0.2069854289293289,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9981410503387452,0.2890921235084533,0.1853753328323364,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8769904375076294,0.1814938634634018,0.1715522110462188,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.804825484752655,0.138858675956726,0.6235760450363159,284.9119567871094,284.95001220703125,296.71026611328125,292.3858947753906,296.7093505859375,297.4188537597656,284.9198303222656,1.0,0.3054904639720917,1.0,1.0,0.0,1.0,-1.6646935939788818,1.6646913290023804,2.2532899492944125e-06,1.2799192667007446,0.8686462640762329,0.8686462640762329,0.0,35.908103942871094,83.0,35711.30859375,0.0,364.8604736328125,1.0,281.5574951171875,283.9548645019531,295.45538330078125,297.8215637207031,293.1499938964844,293.1499938964844,281.8500061035156,37107.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619843482971191,1.0,0.0,0.0,3.552816152572632,3.552839517593384,8.422456971857173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.04248046875,0.0,1435.776611328125,1895.4371337890625,0.0,2130.000244140625,0.8842454552650452,1.0,0.0,3.0,1.0,0.0
18175380,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8787006735801697,0.2262909114360809,0.2032667696475982,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.874809980392456,0.2233964651823043,0.2112657725811004,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9593816995620728,0.2864947915077209,0.2011589109897613,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8243396878242493,0.1856236606836319,0.1756670624017715,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.754449725151062,0.1419814676046371,0.638910174369812,285.1332702636719,284.95001220703125,296.738525390625,292.3636779785156,296.7375793457031,297.403076171875,285.1343688964844,1.0,0.3237642049789428,1.0,1.0,0.0,1.0,-1.7172555923461914,1.7172532081604004,2.392446049270802e-06,1.3217928409576416,1.0,1.0,0.0,46.252906799316406,101.0,36054.5078125,0.0,423.8962707519531,1.0,281.8426208496094,284.1451110839844,295.3741455078125,297.7080078125,293.1499938964844,293.1499938964844,281.54998779296875,31517.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759705662727356,1.0,0.0,0.0,3.741889476776123,3.741913557052612,9.342759881292296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.31640625,0.0,1603.4371337890625,1895.4371337890625,0.0,2109.99169921875,0.9224032163619996,1.0,0.0,3.0,1.0,0.0
18175440,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8787006735801697,0.2262909114360809,0.2032667696475982,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.874809980392456,0.2233964651823043,0.2112657725811004,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9593816995620728,0.2864947915077209,0.2011589109897613,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8243396878242493,0.1856236606836319,0.1756670624017715,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.754449725151062,0.1419814676046371,0.638910174369812,285.1332702636719,284.95001220703125,296.738525390625,292.3636779785156,296.7375793457031,297.403076171875,285.1343688964844,1.0,0.3237642049789428,1.0,1.0,0.0,1.0,-1.7172555923461914,1.7172532081604004,2.392446049270802e-06,1.3217928409576416,1.0,1.0,0.0,46.252906799316406,101.0,36054.5078125,0.0,423.8962707519531,1.0,281.8426208496094,284.1451110839844,295.3741455078125,297.7080078125,293.1499938964844,293.1499938964844,281.54998779296875,31517.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759705662727356,1.0,0.0,0.0,3.741889476776123,3.741913557052612,9.342759881292296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.31640625,0.0,1603.4371337890625,1895.4371337890625,0.0,2109.99169921875,0.9224032163619996,1.0,0.0,3.0,1.0,0.0
18175500,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8490513563156128,0.2281601130962371,0.2053587287664413,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.845716118812561,0.2254880368709564,0.2136103361845016,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9184889793395996,0.2862087786197662,0.2008873075246811,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.797461748123169,0.187618225812912,0.1779049485921859,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7308750152587891,0.1434781104326248,0.6471984386444092,284.99908447265625,284.95001220703125,296.7532653808594,292.35302734375,296.7523193359375,297.3996276855469,284.9776916503906,1.0,0.3334298729896545,1.0,1.0,0.0,1.0,-1.7342783212661743,1.7342758178710938,2.4382695755775785e-06,1.3350753784179688,0.9946353435516356,0.9946353435516356,0.0,53.34649658203125,101.0,37233.7734375,0.0,455.0146789550781,1.0,281.59423828125,283.9576721191406,295.4432373046875,297.9444580078125,293.1499938964844,293.1499938964844,281.54998779296875,32582.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772854208946228,1.0,0.0,0.0,3.797746181488037,3.797770977020264,9.623768164601645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.89208984375,0.0,1677.233642578125,1895.4371337890625,0.0,2226.22607421875,0.9358885884284972,1.0,0.0,3.0,1.0,0.0
18175560,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8249654769897461,0.2296439409255981,0.207103431224823,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8221734762191772,0.2273169159889221,0.2157285362482071,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.886579692363739,0.2862215638160705,0.2009893506765365,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7736724615097046,0.1893865168094635,0.179954245686531,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7106522917747498,0.1447969526052475,0.6548246145248413,284.9308776855469,284.95001220703125,296.7684631347656,292.3427734375,296.7674560546875,297.39617919921875,284.9306640625,1.0,0.3433514237403869,1.0,1.0,0.0,1.0,-1.750657558441162,1.7506550550460815,2.4830380880302982e-06,1.3479923009872437,0.9501550793647766,0.9501550793647766,0.0,61.02840805053711,89.0,37462.8828125,0.0,487.914306640625,1.0,281.5562744140625,283.9098815917969,295.42987060546875,297.9178466796875,293.1499938964844,293.1499938964844,281.25,34893.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78190016746521,1.0,0.0,0.0,3.805215358734131,3.805240631103516,9.661659987614255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.650390625,0.0,1704.1773681640625,1895.4371337890625,0.0,2307.217529296875,0.9388264417648317,1.0,0.0,3.0,1.0,0.0
18175620,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8084843754768372,0.2324022501707077,0.2098414748907089,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8063892722129822,0.2307515144348144,0.2192731499671936,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8647441864013672,0.2869940102100372,0.2015391141176223,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7589699029922485,0.1927061676979065,0.1833967715501785,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.6963653564453125,0.1472464501857757,0.6672508716583252,284.8368530273437,284.95001220703125,296.8003234863281,292.3234558105469,296.7992858886719,297.3916015625,284.849853515625,1.0,0.3530984222888946,1.0,1.0,0.0,1.0,-1.7779186964035034,1.7779160737991333,2.5586334686522605e-06,1.3694781064987185,0.8169512152671814,0.8169512152671814,0.0,68.310546875,77.0,38082.4765625,0.0,527.3230590820312,1.0,281.2571716308594,283.82550048828125,295.39031982421875,297.9369506835937,293.1499938964844,293.1499938964844,281.54998779296875,43539.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799271821975708,1.0,0.0,0.0,3.529995441436768,3.530019760131836,8.31460454264743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.435546875,0.0,1458.2647705078125,1895.4371337890625,0.0,2464.76904296875,0.8849109411239624,1.0,0.0,3.0,1.0,0.0
18175680,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8084843754768372,0.2324022501707077,0.2098414748907089,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8063892722129822,0.2307515144348144,0.2192731499671936,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8647441864013672,0.2869940102100372,0.2015391141176223,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7589699029922485,0.1927061676979065,0.1833967715501785,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.6963653564453125,0.1472464501857757,0.6672508716583252,284.8368530273437,284.95001220703125,296.8003234863281,292.3234558105469,296.7992858886719,297.3916015625,284.849853515625,1.0,0.3530984222888946,1.0,1.0,0.0,1.0,-1.7779186964035034,1.7779160737991333,2.5586334686522605e-06,1.3694781064987185,0.8169512152671814,0.8169512152671814,0.0,68.310546875,77.0,38082.4765625,0.0,527.3230590820312,1.0,281.2571716308594,283.82550048828125,295.39031982421875,297.9369506835937,293.1499938964844,293.1499938964844,281.54998779296875,43539.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799271821975708,1.0,0.0,0.0,3.529995441436768,3.530019760131836,8.31460454264743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.435546875,0.0,1458.2647705078125,1895.4371337890625,0.0,2464.76904296875,0.8849109411239624,1.0,0.0,3.0,1.0,0.0
18175740,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8136376738548279,0.2366766333580017,0.2132637202739715,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8119284510612488,0.2351424396038055,0.2231204956769943,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8679007291793823,0.2897692024707794,0.2030895799398422,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7647095322608948,0.1968018561601638,0.1870164275169372,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7018768191337585,0.150316908955574,0.6800302863121033,285.0514221191406,284.95001220703125,296.83447265625,292.30596923828125,296.8333740234375,297.40020751953125,285.05029296875,1.0,0.3569077253341675,1.0,1.0,0.0,1.0,-1.8081953525543213,1.8081927299499512,2.6440161491336767e-06,1.3932031393051147,0.9809600710868835,0.9809600710868835,0.0,68.69230651855469,65.0,38089.03125,0.0,548.6967163085938,1.0,281.5423583984375,284.0079040527344,295.2782592773437,297.7392272949219,293.1499938964844,293.1499938964844,281.25,31995.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882047295570374,1.0,0.0,0.0,3.6947216987609854,3.694745540618897,9.108707672567108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.15087890625,0.0,1553.1629638671875,1895.4371337890625,0.0,2364.10888671875,0.9125708937644958,1.0,0.0,3.0,1.0,0.0
18175800,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8136376738548279,0.2366766333580017,0.2132637202739715,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8119284510612488,0.2351424396038055,0.2231204956769943,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8679007291793823,0.2897692024707794,0.2030895799398422,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7647095322608948,0.1968018561601638,0.1870164275169372,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7018768191337585,0.150316908955574,0.6800302863121033,285.0514221191406,284.95001220703125,296.83447265625,292.30596923828125,296.8333740234375,297.40020751953125,285.05029296875,1.0,0.3569077253341675,1.0,1.0,0.0,1.0,-1.8081953525543213,1.8081927299499512,2.6440161491336767e-06,1.3932031393051147,0.9809600710868835,0.9809600710868835,0.0,68.69230651855469,65.0,38089.03125,0.0,548.6967163085938,1.0,281.5423583984375,284.0079040527344,295.2782592773437,297.7392272949219,293.1499938964844,293.1499938964844,281.25,31995.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882047295570374,1.0,0.0,0.0,3.6947216987609854,3.694745540618897,9.108707672567108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.15087890625,0.0,1553.1629638671875,1895.4371337890625,0.0,2364.10888671875,0.9125708937644958,1.0,0.0,3.0,1.0,0.0
18175860,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8310151100158691,0.2404874563217163,0.2167399674654007,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8296352028846741,0.2393067777156829,0.2270203977823257,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8857778310775757,0.2923736274242401,0.2049097418785095,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7831522226333618,0.200711041688919,0.1906558126211166,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7187833189964294,0.1533052325248718,0.6930016279220581,284.8887023925781,284.95001220703125,296.8711853027344,292.2906188964844,296.8700256347656,297.40496826171875,284.8947448730469,1.0,0.3568709790706634,1.0,1.0,0.0,1.0,-1.8391865491867063,1.8391838073730469,2.7332614536135225e-06,1.4175695180892944,0.8666170239448547,0.8666170239448547,0.0,64.85918426513672,53.0,39178.515625,0.0,557.9762573242188,1.0,281.2567138671875,283.832763671875,295.3427429199219,297.9303894042969,293.1499938964844,293.1499938964844,281.54998779296875,38679.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032379746437073,1.0,0.0,0.0,3.628426551818848,3.628450870513916,8.784761007518682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.03662109375,0.0,1529.2274169921875,1895.4371337890625,0.0,2501.06591796875,0.9021291732788086,1.0,0.0,3.0,1.0,0.0
