time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175920,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8310151100158691,0.2404874563217163,0.2167399674654007,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8296352028846741,0.2393067777156829,0.2270203977823257,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8857778310775757,0.2923736274242401,0.2049097418785095,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7831522226333618,0.200711041688919,0.1906558126211166,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7187833189964294,0.1533052325248718,0.6930016279220581,284.8887023925781,284.95001220703125,296.8711853027344,292.2906188964844,296.8700256347656,297.40496826171875,284.8947448730469,1.0,0.3568709790706634,1.0,1.0,0.0,1.0,-1.8391865491867063,1.8391838073730469,2.7332614536135225e-06,1.4175695180892944,0.8666170239448547,0.8666170239448547,0.0,64.85918426513672,53.0,39178.515625,0.0,557.9762573242188,1.0,281.2567138671875,283.832763671875,295.3427429199219,297.9303894042969,293.1499938964844,293.1499938964844,281.54998779296875,38679.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032379746437073,1.0,0.0,0.0,3.628426551818848,3.628450870513916,8.784761007518682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.03662109375,0.0,1529.2274169921875,1895.4371337890625,0.0,2501.06591796875,0.9021291732788086,1.0,0.0,3.0,1.0,0.0
18175980,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.86182701587677,0.2451055645942688,0.2202870547771453,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.86057049036026,0.2440336793661117,0.2309503704309463,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9202137589454652,0.2958206832408905,0.2068468332290649,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8147057890892029,0.205092579126358,0.1942976415157318,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7452363967895508,0.156685322523117,0.705967903137207,285.087158203125,284.95001220703125,296.9107971191406,292.2776184082031,296.9095764160156,297.4150390625,285.08758544921875,1.0,0.3542486727237701,1.0,1.0,0.0,1.0,-1.8704293966293333,1.8704265356063845,2.824822786351433e-06,1.442001461982727,1.0,1.0,0.0,58.11420440673828,41.0,39095.81640625,0.0,558.3626708984375,1.0,281.5429382324219,284.0133972167969,295.2623596191406,297.7798156738281,293.1499938964844,293.1499938964844,281.25,32203.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956227660179138,1.0,0.0,0.0,3.7818853855133057,3.781910181045532,9.543551868773648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.3779296875,0.0,1655.478515625,1895.4371337890625,0.0,2431.47412109375,0.9319504499435424,1.0,0.0,3.0,1.0,0.0
18176040,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.86182701587677,0.2451055645942688,0.2202870547771453,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.86057049036026,0.2440336793661117,0.2309503704309463,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9202137589454652,0.2958206832408905,0.2068468332290649,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8147057890892029,0.205092579126358,0.1942976415157318,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7452363967895508,0.156685322523117,0.705967903137207,285.087158203125,284.95001220703125,296.9107971191406,292.2776184082031,296.9095764160156,297.4150390625,285.08758544921875,1.0,0.3542486727237701,1.0,1.0,0.0,1.0,-1.8704293966293333,1.8704265356063845,2.824822786351433e-06,1.442001461982727,1.0,1.0,0.0,58.11420440673828,41.0,39095.81640625,0.0,558.3626708984375,1.0,281.5429382324219,284.0133972167969,295.2623596191406,297.7798156738281,293.1499938964844,293.1499938964844,281.25,32203.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956227660179138,1.0,0.0,0.0,3.7818853855133057,3.781910181045532,9.543551868773648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.3779296875,0.0,1655.478515625,1895.4371337890625,0.0,2431.47412109375,0.9319504499435424,1.0,0.0,3.0,1.0,0.0
18176100,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8855396509170532,0.2473003715276718,0.2222357839345932,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.884294867515564,0.2463665306568145,0.2330638766288757,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.947939157485962,0.2974782288074493,0.2079713195562362,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8357782959938049,0.2072653770446777,0.1962451338768005,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7652431130409241,0.1583861410617828,0.712982714176178,284.951904296875,284.95001220703125,296.9317626953125,292.2720947265625,296.9305114746094,297.4193420410156,284.9342041015625,1.0,0.3523473739624023,1.0,1.0,0.0,1.0,-1.8874212503433228,1.887418270111084,2.8754145660059294e-06,1.4553278684616089,0.9630483984947203,0.9630483984947203,0.0,53.88768005371094,41.0,40296.28515625,0.0,556.738525390625,1.0,281.2939758300781,283.83160400390625,295.3354187011719,298.0176696777344,293.1499938964844,293.1499938964844,281.25,33609.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060228228569031,1.0,0.0,0.0,3.822554588317871,3.822579860687256,9.749911669132416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.5234375,0.0,1715.01708984375,1895.4371337890625,0.0,2526.616943359375,0.9416338801383972,1.0,0.0,3.0,1.0,0.0
18176160,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9149404168128968,0.2491650730371475,0.22383613884449,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9138138890266418,0.2484776675701141,0.2349457442760467,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9774196743965148,0.2988207042217254,0.2088487148284912,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8615531325340271,0.2092474699020385,0.1979969590902328,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7901830077171326,0.1599386036396026,0.7193091511726379,284.906494140625,284.95001220703125,296.9535827636719,292.26727294921875,296.9522705078125,297.4203491210937,284.90899658203125,1.0,0.3500664234161377,1.0,1.0,0.0,1.0,-1.902358889579773,1.902356028556824,2.9203229132690467e-06,1.4670449495315552,0.9216469526290894,0.9216469526290894,0.0,49.51604080200195,29.0,40440.97265625,0.0,553.1375122070312,1.0,281.2562866210937,283.8070678710937,295.3299865722656,297.9917297363281,293.1499938964844,293.1499938964844,280.95001220703125,36591.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127263784408569,1.0,0.0,0.0,3.786898851394653,3.786924362182617,9.568871064402629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.99072265625,0.0,1695.46923828125,1895.4371337890625,0.0,2588.322509765625,0.9359272718429564,1.0,0.0,3.0,1.0,0.0
18176220,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.993744134902954,0.2532157897949219,0.2182006984949112,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.993744134902954,0.2528766989707947,0.229775846004486,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.993744134902954,0.3038585484027862,0.1697116494178772,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9536903500556946,0.2131018042564392,0.2012270539999008,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.866075336933136,0.1626958698034286,0.7307443618774414,284.8482360839844,284.95001220703125,296.9998779296875,292.25982666015625,296.9985046386719,297.4218444824219,284.8663635253906,1.0,0.3444763422012329,1.0,1.0,0.0,1.0,-1.936427116394043,1.936424136161804,3.024184707101085e-06,1.4937292337417605,0.8077313899993896,0.8077313899993896,0.0,39.88566589355469,49.0,41003.99609375,0.0,524.228515625,1.0,280.9575500488281,283.76202392578125,295.3076171875,298.0144958496094,293.1499938964844,293.1499938964844,281.25,44090.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262507319450378,1.0,0.0,0.0,3.470240831375122,3.470264673233032,8.035493124225468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.79345703125,0.0,1399.7786865234375,1895.4371337890625,0.0,2713.572021484375,0.8728248476982117,1.0,0.0,3.0,1.0,0.0
18176280,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.993744134902954,0.2532157897949219,0.2182006984949112,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.993744134902954,0.2528766989707947,0.229775846004486,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.993744134902954,0.3038585484027862,0.1697116494178772,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9536903500556946,0.2131018042564392,0.2012270539999008,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.866075336933136,0.1626958698034286,0.7307443618774414,284.8482360839844,284.95001220703125,296.9998779296875,292.25982666015625,296.9985046386719,297.4218444824219,284.8663635253906,1.0,0.3444763422012329,1.0,1.0,0.0,1.0,-1.936427116394043,1.936424136161804,3.024184707101085e-06,1.4937292337417605,0.8077313899993896,0.8077313899993896,0.0,39.88566589355469,49.0,41003.99609375,0.0,524.228515625,1.0,280.9575500488281,283.76202392578125,295.3076171875,298.0144958496094,293.1499938964844,293.1499938964844,281.25,44090.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262507319450378,1.0,0.0,0.0,3.470240831375122,3.470264673233032,8.035493124225468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.79345703125,0.0,1399.7786865234375,1895.4371337890625,0.0,2713.572021484375,0.8728248476982117,1.0,0.0,3.0,1.0,0.0
18176340,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8435761332511902,0.2650335431098938,0.2365989834070205,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8417263031005859,0.2627574801445007,0.2474294304847717,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8946134448051453,0.3158391416072845,0.2195005863904953,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7964631915092468,0.2211157977581024,0.2084012478590011,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.7290584444999695,0.1685968339443206,0.7547948360443115,284.9473571777344,284.95001220703125,297.04998779296875,292.2555236816406,297.0483703613281,297.4999389648437,284.74224853515625,1.0,0.3347379863262176,1.0,1.0,0.0,1.0,-1.6362874507904053,1.6362850666046145,2.313543518539518e-06,1.3653230667114258,0.866868793964386,0.866868793964386,0.0,66.83024597167969,37.0,37403.328125,0.0,533.0336303710938,1.0,281.24078369140625,283.72900390625,295.1444396972656,297.5314025878906,293.1499938964844,293.1499938964844,280.95001220703125,32075.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030129671096802,1.0,0.0,0.0,3.5559985637664795,3.556020975112915,8.43755174173566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.80517578125,0.0,1402.474609375,1895.4371337890625,0.0,2499.004150390625,0.8850756287574768,1.0,0.0,3.0,1.0,0.0
18176400,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8435761332511902,0.2650335431098938,0.2365989834070205,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8417263031005859,0.2627574801445007,0.2474294304847717,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8946134448051453,0.3158391416072845,0.2195005863904953,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7964631915092468,0.2211157977581024,0.2084012478590011,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.7290584444999695,0.1685968339443206,0.7547948360443115,284.9473571777344,284.95001220703125,297.04998779296875,292.2555236816406,297.0483703613281,297.4999389648437,284.74224853515625,1.0,0.3347379863262176,1.0,1.0,0.0,1.0,-1.6362874507904053,1.6362850666046145,2.313543518539518e-06,1.3653230667114258,0.866868793964386,0.866868793964386,0.0,66.83024597167969,37.0,37403.328125,0.0,533.0336303710938,1.0,281.24078369140625,283.72900390625,295.1444396972656,297.5314025878906,293.1499938964844,293.1499938964844,280.95001220703125,32075.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030129671096802,1.0,0.0,0.0,3.5559985637664795,3.556020975112915,8.43755174173566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.80517578125,0.0,1402.474609375,1895.4371337890625,0.0,2499.004150390625,0.8850756287574768,1.0,0.0,3.0,1.0,0.0
18176460,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9911752939224244,0.2728714644908905,0.2101331502199173,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9911752939224244,0.2704514861106872,0.2212803363800048,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9911752939224244,0.3288179337978363,0.1634369045495987,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9808172583580016,0.225202277302742,0.2131017297506332,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.89103764295578,0.1721590757369995,0.7729210257530212,284.9635925292969,284.95001220703125,297.1021423339844,292.2542724609375,297.1006164550781,297.5384216308594,284.9833679199219,1.0,0.3384210765361786,1.0,1.0,0.0,1.0,-1.8975032567977903,1.8975003957748413,2.905834207922453e-06,1.4633451700210571,0.8371930122375488,0.8371930122375488,0.0,38.1311149597168,57.0,40030.04296875,0.0,512.9349975585938,1.0,280.9599304199219,283.8895874023437,295.2452697753906,297.8156433105469,293.1499938964844,293.1499938964844,281.25,40070.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033046126365662,1.0,0.0,0.0,3.2715845108032227,3.2716057300567627,7.141831588342029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.58935546875,0.0,1178.80810546875,1895.4371337890625,0.0,2501.67724609375,0.8312142491340637,1.0,0.0,3.0,1.0,0.0
18176520,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9911752939224244,0.2728714644908905,0.2101331502199173,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9911752939224244,0.2704514861106872,0.2212803363800048,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9911752939224244,0.3288179337978363,0.1634369045495987,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9808172583580016,0.225202277302742,0.2131017297506332,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.89103764295578,0.1721590757369995,0.7729210257530212,284.9635925292969,284.95001220703125,297.1021423339844,292.2542724609375,297.1006164550781,297.5384216308594,284.9833679199219,1.0,0.3384210765361786,1.0,1.0,0.0,1.0,-1.8975032567977903,1.8975003957748413,2.905834207922453e-06,1.4633451700210571,0.8371930122375488,0.8371930122375488,0.0,38.1311149597168,57.0,40030.04296875,0.0,512.9349975585938,1.0,280.9599304199219,283.8895874023437,295.2452697753906,297.8156433105469,293.1499938964844,293.1499938964844,281.25,40070.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033046126365662,1.0,0.0,0.0,3.2715845108032227,3.2716057300567627,7.141831588342029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.58935546875,0.0,1178.80810546875,1895.4371337890625,0.0,2501.67724609375,0.8312142491340637,1.0,0.0,3.0,1.0,0.0
18176580,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9936116933822632,0.2794730365276336,0.2177443653345108,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9936116933822632,0.2770527899265289,0.2292953133583068,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9936116933822632,0.3393017947673797,0.1693567335605621,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.976154327392578,0.2277461588382721,0.2153091132640838,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.887394905090332,0.1746814101934433,0.7839279174804688,285.0831298828125,284.95001220703125,297.1543884277344,292.2557678222656,297.1528625488281,297.5625915527344,285.0821228027344,1.0,0.3468911647796631,1.0,1.0,0.0,1.0,-1.9391956329345703,1.9391926527023315,3.031857886526268e-06,1.4953044652938845,0.9791863560676576,0.9791863560676576,0.0,39.88930130004883,77.0,40574.17578125,0.0,547.7483520507812,1.0,281.2397766113281,283.9566955566406,295.2550048828125,297.8356628417969,293.1499938964844,293.1499938964844,280.95001220703125,30128.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003288507461548,1.0,0.0,0.0,3.572575092315674,3.5725972652435303,8.516399248037487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.25634765625,0.0,1405.7205810546875,1895.4371337890625,0.0,2474.43212890625,0.8837155103683472,1.0,0.0,3.0,1.0,0.0
18176640,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9936116933822632,0.2794730365276336,0.2177443653345108,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9936116933822632,0.2770527899265289,0.2292953133583068,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9936116933822632,0.3393017947673797,0.1693567335605621,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.976154327392578,0.2277461588382721,0.2153091132640838,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.887394905090332,0.1746814101934433,0.7839279174804688,285.0831298828125,284.95001220703125,297.1543884277344,292.2557678222656,297.1528625488281,297.5625915527344,285.0821228027344,1.0,0.3468911647796631,1.0,1.0,0.0,1.0,-1.9391956329345703,1.9391926527023315,3.031857886526268e-06,1.4953044652938845,0.9791863560676576,0.9791863560676576,0.0,39.88930130004883,77.0,40574.17578125,0.0,547.7483520507812,1.0,281.2397766113281,283.9566955566406,295.2550048828125,297.8356628417969,293.1499938964844,293.1499938964844,280.95001220703125,30128.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003288507461548,1.0,0.0,0.0,3.572575092315674,3.5725972652435303,8.516399248037487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.25634765625,0.0,1405.7205810546875,1895.4371337890625,0.0,2474.43212890625,0.8837155103683472,1.0,0.0,3.0,1.0,0.0
18176700,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9958252906799316,0.2811846137046814,0.226188063621521,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9958252906799316,0.2792072296142578,0.2381869256496429,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9958252906799316,0.3423320651054382,0.1759240478277206,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9690895676612854,0.2291140705347061,0.2166794687509536,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8808527588844299,0.1758720129728317,0.7898391485214233,284.95172119140625,284.95001220703125,297.1805114746094,292.25750732421875,297.1790466308594,297.559814453125,284.9385986328125,1.0,0.3540691137313843,1.0,1.0,0.0,1.0,-1.976630687713623,1.9766275882720947,3.1481888527196134e-06,1.5244004726409912,0.9179317355155944,0.9179317355155944,0.0,41.71721267700195,77.0,42107.5234375,0.0,581.0370483398438,1.0,280.9981384277344,283.78131103515625,295.3437194824219,298.1138000488281,293.1499938964844,293.1499938964844,280.95001220703125,32631.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134860396385193,1.0,0.0,0.0,3.636131763458252,3.636155128479004,8.822111112749553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.08935546875,0.0,1492.689208984375,1895.4371337890625,0.0,2595.33251953125,0.8982643485069275,1.0,0.0,3.0,1.0,0.0
18176760,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9980222582817078,0.2814609408378601,0.2375407516956329,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9980222582817078,0.2802600562572479,0.2501418590545654,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9980222582817078,0.3438830971717834,0.1847539246082306,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9578919410705566,0.2303793579339981,0.2179449647665023,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8708891868591309,0.1768452227115631,0.7948416471481323,284.9446716308594,284.95001220703125,297.2066955566406,292.2598571777344,297.20526123046875,297.5448303222656,284.95135498046875,1.0,0.3630025684833526,1.0,1.0,0.0,1.0,-2.0227396488189697,2.0227363109588623,3.2948503303487087e-06,1.5602566003799438,0.908413290977478,0.908413290977478,0.0,44.20800018310547,97.0,42821.6640625,0.0,624.49365234375,1.0,280.9575500488281,283.7821655273437,295.350830078125,298.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35126.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232885599136353,1.0,0.0,0.0,3.619030475616455,3.619054079055786,8.739322652218107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1630859375,0.0,1492.504638671875,1895.4371337890625,0.0,2686.0625,0.8978357911109924,1.0,0.0,3.0,1.0,0.0
18176820,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9679584503173828,0.2791923284530639,0.2519569098949432,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9683662056922911,0.2799838483333587,0.2656616866588592,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.3421548008918762,0.2199871242046356,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.903878688812256,0.2329163998365402,0.2206015735864639,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8284226655960083,0.1783503293991089,0.8035184741020203,284.9188537597656,284.95001220703125,297.2591552734375,292.2663879394531,297.2577819824219,297.4884948730469,284.92681884765625,1.0,0.3846159279346466,1.0,1.0,0.0,1.0,-2.1177594661712646,2.117755889892578,3.608696943047107e-06,1.634211540222168,0.8593264818191528,0.8593264818191528,0.0,53.46209716796875,117.0,45005.66796875,0.0,733.7508544921875,1.0,280.65826416015625,283.7098388671875,295.3612670898437,298.2910461425781,293.1499938964844,293.1499938964844,280.95001220703125,38215.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457036018371582,1.0,0.0,0.0,3.519242286682129,3.5192654132843018,8.264025268545083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.68701171875,0.0,1408.48779296875,1895.4371337890625,0.0,2895.04736328125,0.8787668943405151,1.0,0.0,3.0,1.0,0.0
18176880,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9679584503173828,0.2791923284530639,0.2519569098949432,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9683662056922911,0.2799838483333587,0.2656616866588592,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.3421548008918762,0.2199871242046356,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.903878688812256,0.2329163998365402,0.2206015735864639,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8284226655960083,0.1783503293991089,0.8035184741020203,284.9188537597656,284.95001220703125,297.2591552734375,292.2663879394531,297.2577819824219,297.4884948730469,284.92681884765625,1.0,0.3846159279346466,1.0,1.0,0.0,1.0,-2.1177594661712646,2.117755889892578,3.608696943047107e-06,1.634211540222168,0.8593264818191528,0.8593264818191528,0.0,53.46209716796875,117.0,45005.66796875,0.0,733.7508544921875,1.0,280.65826416015625,283.7098388671875,295.3612670898437,298.2910461425781,293.1499938964844,293.1499938964844,280.95001220703125,38215.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457036018371582,1.0,0.0,0.0,3.519242286682129,3.5192654132843018,8.264025268545083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.68701171875,0.0,1408.48779296875,1895.4371337890625,0.0,2895.04736328125,0.8787668943405151,1.0,0.0,3.0,1.0,0.0
18176940,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8704246282577515,0.2805512249469757,0.2529666125774383,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8715652227401733,0.281676709651947,0.2674255669116974,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9282299876213074,0.3348465859889984,0.2357645183801651,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8234724998474121,0.2358878701925277,0.2240677177906036,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7532020807266235,0.1797990798950195,0.8135359287261963,285.0810241699219,284.95001220703125,297.311767578125,292.2752685546875,297.3103942871094,297.4313659667969,285.0768737792969,1.0,0.4061585962772369,1.0,1.0,0.0,1.0,-2.1488561630249023,2.1488523483276367,3.7148111005080864e-06,1.658439874649048,1.0,1.0,0.0,73.73442840576172,135.0,45237.12890625,0.0,837.7825927734375,1.0,280.94195556640625,283.84185791015625,295.29364013671875,298.1870422363281,293.1499938964844,293.1499938964844,280.6499938964844,31412.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449162244796753,1.0,0.0,0.0,3.7311487197875977,3.731172561645508,9.289201443607452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.234375,0.0,1590.250244140625,1895.4371337890625,0.0,2887.68017578125,0.9196790456771852,1.0,0.0,3.0,1.0,0.0
18177000,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8704246282577515,0.2805512249469757,0.2529666125774383,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8715652227401733,0.281676709651947,0.2674255669116974,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9282299876213074,0.3348465859889984,0.2357645183801651,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8234724998474121,0.2358878701925277,0.2240677177906036,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7532020807266235,0.1797990798950195,0.8135359287261963,285.0810241699219,284.95001220703125,297.311767578125,292.2752685546875,297.3103942871094,297.4313659667969,285.0768737792969,1.0,0.4061585962772369,1.0,1.0,0.0,1.0,-2.1488561630249023,2.1488523483276367,3.7148111005080864e-06,1.658439874649048,1.0,1.0,0.0,73.73442840576172,135.0,45237.12890625,0.0,837.7825927734375,1.0,280.94195556640625,283.84185791015625,295.29364013671875,298.1870422363281,293.1499938964844,293.1499938964844,280.6499938964844,31412.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449162244796753,1.0,0.0,0.0,3.7311487197875977,3.731172561645508,9.289201443607452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.234375,0.0,1590.250244140625,1895.4371337890625,0.0,2887.68017578125,0.9196790456771852,1.0,0.0,3.0,1.0,0.0
18177060,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8211703300476074,0.2822764813899994,0.2553752958774566,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8223656415939331,0.2836948335170746,0.2701780200004577,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8649690747261047,0.3319052755832672,0.2338284999132156,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7760477066040039,0.2381912618875503,0.2272531688213348,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.711495578289032,0.1807621419429779,0.8223568797111511,284.90045166015625,284.95001220703125,297.3645324707031,292.2863464355469,297.3631896972656,297.4049987792969,284.90301513671875,1.0,0.4260039627552032,1.0,1.0,0.0,1.0,-2.171447992324829,2.1714441776275635,3.793936002693954e-06,1.6766414642333984,0.904044508934021,0.904044508934021,0.0,94.50926208496094,123.0,46551.40625,0.0,933.86474609375,1.0,280.6573181152344,283.64385986328125,295.3502197265625,298.3863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36888.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619892001152039,1.0,0.0,0.0,3.723802089691162,3.7238268852233887,9.25265680962184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.7294921875,0.0,1623.6180419921875,1895.4371337890625,0.0,3047.66259765625,0.9220117330551147,1.0,0.0,3.0,1.0,0.0
18177120,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8211703300476074,0.2822764813899994,0.2553752958774566,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8223656415939331,0.2836948335170746,0.2701780200004577,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8649690747261047,0.3319052755832672,0.2338284999132156,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7760477066040039,0.2381912618875503,0.2272531688213348,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.711495578289032,0.1807621419429779,0.8223568797111511,284.90045166015625,284.95001220703125,297.3645324707031,292.2863464355469,297.3631896972656,297.4049987792969,284.90301513671875,1.0,0.4260039627552032,1.0,1.0,0.0,1.0,-2.171447992324829,2.1714441776275635,3.793936002693954e-06,1.6766414642333984,0.904044508934021,0.904044508934021,0.0,94.50926208496094,123.0,46551.40625,0.0,933.86474609375,1.0,280.6573181152344,283.64385986328125,295.3502197265625,298.3863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36888.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619892001152039,1.0,0.0,0.0,3.723802089691162,3.7238268852233887,9.25265680962184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.7294921875,0.0,1623.6180419921875,1895.4371337890625,0.0,3047.66259765625,0.9220117330551147,1.0,0.0,3.0,1.0,0.0
18177180,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8091725707054138,0.2831992208957672,0.2564626932144165,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8105742335319519,0.2847975194454193,0.2714898884296417,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8502530455589294,0.3311458230018616,0.2333313375711441,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.7645484209060669,0.2392581403255462,0.2285811305046081,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7000061869621277,0.1811241656541824,0.8254489302635193,284.7991638183594,284.95001220703125,297.3944091796875,292.29351806640625,297.3930358886719,297.3944091796875,284.802001953125,1.0,0.431814044713974,1.0,1.0,0.0,1.0,-2.1790452003479004,2.1790413856506348,3.820357960648835e-06,1.6825289726257324,0.799736738204956,0.799736738204956,0.0,101.4091567993164,123.0,47106.36328125,0.0,966.8611450195312,1.0,280.3887634277344,283.5317077636719,295.3708190917969,298.5087890625,293.1499938964844,293.1499938964844,280.3500061035156,43210.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716287016868591,1.0,0.0,0.0,3.5735554695129395,3.573580026626587,8.5210740508046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.001953125,0.0,1502.5919189453125,1895.4371337890625,0.0,3138.08837890625,0.8907620310783386,1.0,0.0,3.0,1.0,0.0
18177240,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8045669794082642,0.2841014266014099,0.2572382092475891,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.80612713098526,0.2857748866081238,0.2724253237247467,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8445966243743896,0.3309844136238098,0.2331186532974243,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7604881525039673,0.2401339411735534,0.2294614315032959,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6955903172492981,0.181441068649292,0.8271926641464233,284.87554931640625,284.95001220703125,297.41754150390625,292.2994689941406,297.4161682128906,297.3882141113281,284.88336181640625,1.0,0.4346007108688354,1.0,1.0,0.0,1.0,-2.1839959621429443,2.1839921474456787,3.837551957985852e-06,1.686319351196289,0.8171302080154419,0.8171302080154419,0.0,104.3922348022461,111.0,46959.09375,0.0,982.854736328125,1.0,280.3584899902344,283.6131591796875,295.3361511230469,298.4105224609375,293.1499938964844,293.1499938964844,280.6499938964844,42119.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726047873497009,1.0,0.0,0.0,3.4432532787323,3.4432764053344727,7.910997510407469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.07177734375,0.0,1358.2843017578125,1895.4371337890625,0.0,3147.24365234375,0.8658356666564941,1.0,0.0,3.0,1.0,0.0
18177300,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8036417961120605,0.2856718003749847,0.2584242224693298,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.805209755897522,0.2872769236564636,0.2736884355545044,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8425996899604797,0.3314729034900665,0.2332365661859512,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7597094774246216,0.2414283007383346,0.2305769473314285,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6943126916885376,0.1820404976606369,0.8295082449913025,285.0193786621094,284.95001220703125,297.444091796875,292.3067626953125,297.4427490234375,297.3860168457031,285.02850341796875,1.0,0.4364000558853149,1.0,1.0,0.0,1.0,-2.19119644165039,2.191192626953125,3.862595804093871e-06,1.6918100118637085,0.9107752442359924,0.9107752442359924,0.0,105.76282501220705,111.0,46540.91015625,0.0,995.1624145507812,1.0,280.5973205566406,283.7601928710937,295.26806640625,298.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,34659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646496534347534,1.0,0.0,0.0,3.506213665008545,3.5062360763549805,8.202949857150088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.28564453125,0.0,1369.36767578125,1895.4371337890625,0.0,3072.61865234375,0.8748973608016968,1.0,0.0,3.0,1.0,0.0
18177360,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8060055375099182,0.2874661982059479,0.2599633336067199,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8074526190757751,0.288964569568634,0.2752103507518768,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8438587784767151,0.3322927951812744,0.2337159663438797,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7617813944816589,0.2428535670042038,0.2318740636110305,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6958649158477783,0.1827692240476608,0.8325191736221313,285.0145568847656,284.95001220703125,297.4707336425781,292.31451416015625,297.4602966308594,297.3863220214844,285.00518798828125,1.0,0.4370215237140655,0.9342737197875975,0.9342737197875975,0.2000000029802322,1.0,-2.200619697570801,1.9392435550689693,0.2613760828971863,1.4388729333877563,0.9336432218551636,0.9336432218551636,0.0,105.5026626586914,99.0,46091.59375,0.0,1002.7904663085938,1.0,280.64141845703125,283.7112121582031,295.2817077636719,298.2580871582031,293.1499938964844,293.1499938964844,280.3500061035156,32559.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612648844718933,1.0,0.0,0.0,3.608054876327514,3.608078002929688,8.68639517648262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.048828125,0.0,1461.5521240234375,1895.4371337890625,0.0,3040.86865234375,0.8932799696922302,1.0,0.0,3.0,1.0,0.0
18177420,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8146282434463501,0.2897228896617889,0.262149453163147,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8161066174507141,0.2914445102214813,0.2776303887367248,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8509207367897034,0.3328580558300018,0.2341955602169037,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7700700759887695,0.2448690831661224,0.2338498830795288,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7029742002487183,0.1836214810609817,0.8364354968070984,284.8287048339844,284.95001220703125,297.5242004394531,292.33135986328125,297.45172119140625,297.37518310546875,284.8344116210937,1.0,0.4353563189506531,0.8028212189674377,0.8028212189674377,0.6000000238418579,1.0,-2.213806390762329,1.1336631774902344,1.0801430940628052,0.6323650479316711,0.7445679903030396,0.7445679903030396,0.0,102.1581573486328,87.0,41952.9375,0.0,1001.4917602539062,1.0,280.3595886230469,283.5179748535156,295.28863525390625,298.1346130371094,293.1499938964844,293.1499938964844,280.6499938964844,47014.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590576648712158,1.0,0.0,0.0,3.169939517974853,3.169961214065552,6.704945576530008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.50830078125,0.0,1133.361083984375,1895.4371337890625,0.0,3020.167236328125,0.8102786540985107,1.0,0.0,3.0,1.0,0.0
18177480,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8146282434463501,0.2897228896617889,0.262149453163147,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8161066174507141,0.2914445102214813,0.2776303887367248,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8509207367897034,0.3328580558300018,0.2341955602169037,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7700700759887695,0.2448690831661224,0.2338498830795288,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7029742002487183,0.1836214810609817,0.8364354968070984,284.8287048339844,284.95001220703125,297.5242004394531,292.33135986328125,297.45172119140625,297.37518310546875,284.8344116210937,1.0,0.4353563189506531,0.8028212189674377,0.8028212189674377,0.6000000238418579,1.0,-2.213806390762329,1.1336631774902344,1.0801430940628052,0.6323650479316711,0.7445679903030396,0.7445679903030396,0.0,102.1581573486328,87.0,41952.9375,0.0,1001.4917602539062,1.0,280.3595886230469,283.5179748535156,295.28863525390625,298.1346130371094,293.1499938964844,293.1499938964844,280.6499938964844,47014.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590576648712158,1.0,0.0,0.0,3.169939517974853,3.169961214065552,6.704945576530008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.50830078125,0.0,1133.361083984375,1895.4371337890625,0.0,3020.167236328125,0.8102786540985107,1.0,0.0,3.0,1.0,0.0
18177540,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8314728140830994,0.2931022644042969,0.2645909488201141,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8328753113746643,0.2946639358997345,0.2801398336887359,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8676111698150635,0.3344919085502624,0.2348857820034027,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7871328592300415,0.2474506944417953,0.2358033806085586,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7175974249839783,0.1849246025085449,0.8401423692703247,284.9596862792969,284.95001220703125,297.57794189453125,292.3498229980469,297.46173095703125,297.374755859375,284.96112060546875,1.0,0.4312821328639984,0.6713687181472778,0.6713687181472778,1.0,1.0,-2.22737455368042,0.9564847946166992,1.2708896398544312,0.4522140920162201,0.8145299553871155,0.8145299553871155,0.0,95.05998992919922,75.0,40441.77734375,0.0,988.1856689453124,1.0,280.637451171875,283.6454772949219,295.2089538574219,297.8178405761719,293.1499938964844,293.1499938964844,280.95001220703125,36016.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247822523117065,1.0,0.0,0.0,3.209582090377808,3.209602117538452,6.8736960656679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.384765625,0.0,1096.27099609375,1895.4371337890625,0.0,2699.928955078125,0.8077291250228882,1.0,0.0,3.0,1.0,0.0
18177600,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8314728140830994,0.2931022644042969,0.2645909488201141,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8328753113746643,0.2946639358997345,0.2801398336887359,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8676111698150635,0.3344919085502624,0.2348857820034027,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7871328592300415,0.2474506944417953,0.2358033806085586,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7175974249839783,0.1849246025085449,0.8401423692703247,284.9596862792969,284.95001220703125,297.57794189453125,292.3498229980469,297.46173095703125,297.374755859375,284.96112060546875,1.0,0.4312821328639984,0.6713687181472778,0.6713687181472778,1.0,1.0,-2.22737455368042,0.9564847946166992,1.2708896398544312,0.4522140920162201,0.8145299553871155,0.8145299553871155,0.0,95.05998992919922,75.0,40441.77734375,0.0,988.1856689453124,1.0,280.637451171875,283.6454772949219,295.2089538574219,297.8178405761719,293.1499938964844,293.1499938964844,280.95001220703125,36016.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247822523117065,1.0,0.0,0.0,3.209582090377808,3.209602117538452,6.8736960656679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.384765625,0.0,1096.27099609375,1895.4371337890625,0.0,2699.928955078125,0.8077291250228882,1.0,0.0,3.0,1.0,0.0
18177660,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8575896620750427,0.2969691753387451,0.2676111757755279,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8589109778404236,0.2983410358428955,0.283132404088974,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8948039412498474,0.3366863429546356,0.2360535413026809,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8131093978881836,0.2504147589206695,0.2381398677825927,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.738422691822052,0.186588704586029,0.8454205989837646,285.0595397949219,284.95001220703125,297.6319885253906,292.3697814941406,297.4885559082031,297.37969970703125,285.0562744140625,1.0,0.4259960949420929,0.6965062618255615,0.6965062618255615,1.0,1.0,-2.2451436519622803,0.9729845523834229,1.272159218788147,0.4645951390266418,0.9418518543243408,0.9418518543243408,0.0,85.69220733642578,63.0,40477.921875,0.0,970.3707885742188,1.0,280.9384155273437,283.7392578125,295.2777709960937,297.8405456542969,293.1499938964844,293.1499938964844,280.6499938964844,29807.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024714589118958,1.0,0.0,0.0,3.458787679672241,3.458808660507202,7.982539500517305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.318359375,0.0,1286.7550048828125,1895.4371337890625,0.0,2494.04248046875,0.8576242923736572,1.0,0.0,3.0,1.0,0.0
18177720,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8575896620750427,0.2969691753387451,0.2676111757755279,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8589109778404236,0.2983410358428955,0.283132404088974,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8948039412498474,0.3366863429546356,0.2360535413026809,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8131093978881836,0.2504147589206695,0.2381398677825927,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.738422691822052,0.186588704586029,0.8454205989837646,285.0595397949219,284.95001220703125,297.6319885253906,292.3697814941406,297.4885559082031,297.37969970703125,285.0562744140625,1.0,0.4259960949420929,0.6965062618255615,0.6965062618255615,1.0,1.0,-2.2451436519622803,0.9729845523834229,1.272159218788147,0.4645951390266418,0.9418518543243408,0.9418518543243408,0.0,85.69220733642578,63.0,40477.921875,0.0,970.3707885742188,1.0,280.9384155273437,283.7392578125,295.2777709960937,297.8405456542969,293.1499938964844,293.1499938964844,280.6499938964844,29807.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024714589118958,1.0,0.0,0.0,3.458787679672241,3.458808660507202,7.982539500517305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.318359375,0.0,1286.7550048828125,1895.4371337890625,0.0,2494.04248046875,0.8576242923736572,1.0,0.0,3.0,1.0,0.0
