time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177780,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8763931393623352,0.2986052334308624,0.2691245079040527,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8777828812599182,0.3000815212726593,0.2847283482551574,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.914663016796112,0.3374728560447693,0.2366130650043487,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8297470211982727,0.2518002390861511,0.2393768280744552,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.753219485282898,0.1873280853033065,0.8482087850570679,284.89617919921875,284.95001220703125,297.6626281738281,292.3816223144531,297.5014343261719,297.3777770996094,284.88848876953125,1.0,0.4226257801055908,0.7106838226318359,0.7106838226318359,1.0,1.0,-2.254390001296997,0.9827033877372742,1.271686553955078,0.4722280502319336,0.8456884622573853,0.8456884622573853,0.0,80.05482482910156,63.0,41532.32421875,0.0,958.0374755859376,1.0,280.6907043457031,283.5540771484375,295.4090576171875,298.1409606933594,293.1499938964844,293.1499938964844,280.6499938964844,35105.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113484978675842,1.0,0.0,0.0,3.477324247360229,3.477346420288086,8.06833043043298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.13232421875,0.0,1343.036865234375,1895.4371337890625,0.0,2575.616943359375,0.8636466860771179,1.0,0.0,3.0,1.0,0.0
18177840,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8922679424285889,0.2996552586555481,0.2699390351772308,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.893821656703949,0.3012558221817016,0.2857028245925903,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9326671361923218,0.3378672897815704,0.2367953360080719,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8435376286506653,0.2527141571044922,0.2401066273450851,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7659736275672913,0.1877676099538803,0.8495359420776367,284.9003295898437,284.95001220703125,297.6863708496094,292.3910522460937,297.51007080078125,297.3737487792969,284.9044494628906,1.0,0.4197772145271301,0.7216438055038452,0.7216438055038452,1.0,1.0,-2.259230613708496,0.9887226819992064,1.2705079317092896,0.477128654718399,0.8312792181968689,0.8312792181968689,0.0,75.7739028930664,51.0,41461.74609375,0.0,946.4158935546876,1.0,280.6587219238281,283.57147216796875,295.428955078125,298.139892578125,293.1499938964844,293.1499938964844,280.95001220703125,38062.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155778646469116,1.0,0.0,0.0,3.398391008377075,3.398413181304932,7.706195219725487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.892578125,0.0,1285.212158203125,1895.4371337890625,0.0,2614.651123046875,0.8509504199028015,1.0,0.0,3.0,1.0,0.0
18177900,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9150090217590332,0.301275759935379,0.2709723711013794,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9168607592582704,0.3028663694858551,0.2868619859218597,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9568500518798828,0.3386752903461456,0.237056478857994,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8631221652030945,0.2539756596088409,0.2409654110670089,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7840580940246582,0.1884240210056305,0.8510634899139404,285.03082275390625,284.95001220703125,297.71368408203125,292.40216064453125,297.5223693847656,297.3731384277344,285.03826904296875,1.0,0.4163479506969452,0.7342125773429871,0.7342125773429871,1.0,1.0,-2.26504135131836,0.9953683614730836,1.269672989845276,0.4823666512966156,0.921757698059082,0.921757698059082,0.0,70.6061019897461,51.0,40997.48046875,0.0,932.2879028320312,1.0,280.8957824707031,283.7106628417969,295.3785705566406,297.9703369140625,293.1499938964844,293.1499938964844,280.95001220703125,32909.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100557923316956,1.0,0.0,0.0,3.469301462173462,3.46932315826416,8.031143465814239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.02978515625,0.0,1319.2955322265625,1895.4371337890625,0.0,2563.707275390625,0.8647435903549194,1.0,0.0,3.0,1.0,0.0
18177960,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9472969174385072,0.3031153976917267,0.2723489701747894,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9490927457809448,0.3046483695507049,0.2882622480392456,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9840494990348816,0.3396981060504913,0.2375546842813491,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8896143436431885,0.2553819715976715,0.2420206367969513,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8079307675361633,0.1891990154981613,0.8532760739326477,285.0336608886719,284.95001220703125,297.7410888671875,292.4135437011719,297.5356750488281,297.375244140625,285.0314025878906,1.0,0.4128688871860504,0.7334690093994141,0.7334690093994141,1.0,1.0,-2.272898435592652,0.9991652369499208,1.2737332582473757,0.4843191504478454,0.953219711780548,0.953219711780548,0.0,65.03155517578125,39.0,41308.3671875,0.0,918.54931640625,1.0,280.9410095214844,283.6976623535156,295.3971252441406,298.0423278808594,293.1499938964844,293.1499938964844,280.6499938964844,31327.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084033727645874,1.0,0.0,0.0,3.584865093231201,3.584887742996216,8.575095193918969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.5791015625,0.0,1427.56884765625,1895.4371337890625,0.0,2548.49755859375,0.8872648477554321,1.0,0.0,3.0,1.0,0.0
18178020,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9517417550086976,0.3059189617633819,0.2749213874340057,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9536727070808412,0.3076021075248718,0.2911228537559509,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9869089126586914,0.3427375555038452,0.239236444234848,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8932912945747375,0.2574487626552582,0.2441467046737671,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8104711771011353,0.1901070028543472,0.8585854768753052,284.8736877441406,284.95001220703125,297.79620361328125,292.43707275390625,297.55633544921875,297.3699645996094,284.8642578125,1.0,0.402746170759201,0.7319819331169128,0.7319819331169128,1.0,1.0,-2.2095298767089844,0.9675776362419128,1.2419521808624268,0.4718920290470123,0.8267359733581543,0.8267359733581543,0.0,63.17682647705078,57.0,41336.74609375,0.0,881.3447875976562,1.0,280.6579284667969,283.522216796875,295.4838256835937,298.2414245605469,293.1499938964844,293.1499938964844,280.95001220703125,39617.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225544691085815,1.0,0.0,0.0,3.47139310836792,3.4714159965515137,8.040830152822309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.58447265625,0.0,1369.129150390625,1895.4371337890625,0.0,2679.2509765625,0.8683041334152222,1.0,0.0,3.0,1.0,0.0
18178080,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9517417550086976,0.3059189617633819,0.2749213874340057,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9536727070808412,0.3076021075248718,0.2911228537559509,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9869089126586914,0.3427375555038452,0.239236444234848,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8932912945747375,0.2574487626552582,0.2441467046737671,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8104711771011353,0.1901070028543472,0.8585854768753052,284.8736877441406,284.95001220703125,297.79620361328125,292.43707275390625,297.55633544921875,297.3699645996094,284.8642578125,1.0,0.402746170759201,0.7319819331169128,0.7319819331169128,1.0,1.0,-2.2095298767089844,0.9675776362419128,1.2419521808624268,0.4718920290470123,0.8267359733581543,0.8267359733581543,0.0,63.17682647705078,57.0,41336.74609375,0.0,881.3447875976562,1.0,280.6579284667969,283.522216796875,295.4838256835937,298.2414245605469,293.1499938964844,293.1499938964844,280.95001220703125,39617.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225544691085815,1.0,0.0,0.0,3.47139310836792,3.4714159965515137,8.040830152822309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.58447265625,0.0,1369.129150390625,1895.4371337890625,0.0,2679.2509765625,0.8683041334152222,1.0,0.0,3.0,1.0,0.0
18178140,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.3094691932201385,0.2751651704311371,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.3113649487495422,0.2897631525993347,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.3514170944690704,0.2140180915594101,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.952035665512085,0.26006880402565,0.2461233288049698,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8544814586639404,0.1915045827627182,0.8620768189430237,285.0163269042969,284.95001220703125,297.8517150878906,292.46148681640625,297.5927734375,297.3905029296875,285.0148010253906,1.0,0.4050981402397156,0.7304948568344116,0.7304948568344116,1.0,1.0,-2.265305519104004,0.9947491884231568,1.2705564498901367,0.4811619222164154,0.9389026761054992,0.9389026761054992,0.0,55.92733383178711,77.0,41223.8515625,0.0,875.9098510742188,1.0,280.9414367675781,283.6771850585937,295.4258117675781,298.0735168457031,293.1499938964844,293.1499938964844,280.6499938964844,32434.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107049465179443,1.0,0.0,0.0,3.603299856185913,3.603322744369507,8.663514563522767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.48291015625,0.0,1455.4930419921875,1895.4371337890625,0.0,2569.68701171875,0.8920632600784302,1.0,0.0,3.0,1.0,0.0
18178200,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.3094691932201385,0.2751651704311371,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.3113649487495422,0.2897631525993347,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.3514170944690704,0.2140180915594101,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.952035665512085,0.26006880402565,0.2461233288049698,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8544814586639404,0.1915045827627182,0.8620768189430237,285.0163269042969,284.95001220703125,297.8517150878906,292.46148681640625,297.5927734375,297.3905029296875,285.0148010253906,1.0,0.4050981402397156,0.7304948568344116,0.7304948568344116,1.0,1.0,-2.265305519104004,0.9947491884231568,1.2705564498901367,0.4811619222164154,0.9389026761054992,0.9389026761054992,0.0,55.92733383178711,77.0,41223.8515625,0.0,875.9098510742188,1.0,280.9414367675781,283.6771850585937,295.4258117675781,298.0735168457031,293.1499938964844,293.1499938964844,280.6499938964844,32434.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107049465179443,1.0,0.0,0.0,3.603299856185913,3.603322744369507,8.663514563522767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.48291015625,0.0,1455.4930419921875,1895.4371337890625,0.0,2569.68701171875,0.8920632600784302,1.0,0.0,3.0,1.0,0.0
18178260,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9914730191230774,0.3118995726108551,0.2803292870521545,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.993294596672058,0.3142052292823791,0.2973017394542694,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.3558864295482635,0.225721538066864,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9363416433334352,0.2621953189373016,0.2483784407377243,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8417850136756897,0.1925437003374099,0.8677540421485901,284.9063415527344,284.95001220703125,297.9076538085937,292.48663330078125,297.6173400878906,297.3901672363281,284.9118957519531,1.0,0.4138381481170654,0.7297388315200806,0.7297388315200806,1.0,1.0,-2.303745985031128,1.0128930807113647,1.2908527851104736,0.4904426634311676,0.8472405076026917,0.8472405076026917,0.0,59.57540512084961,97.0,42388.7421875,0.0,928.2781982421876,1.0,280.6578674316406,283.5512084960937,295.5220031738281,298.29071044921875,293.1499938964844,293.1499938964844,280.95001220703125,38733.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220086693763733,1.0,0.0,0.0,3.496859073638916,3.496882200241089,8.159237268046127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.0302734375,0.0,1388.970458984375,1895.4371337890625,0.0,2674.188232421875,0.8737937211990356,1.0,0.0,3.0,1.0,0.0
18178320,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9914730191230774,0.3118995726108551,0.2803292870521545,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.993294596672058,0.3142052292823791,0.2973017394542694,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.3558864295482635,0.225721538066864,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9363416433334352,0.2621953189373016,0.2483784407377243,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8417850136756897,0.1925437003374099,0.8677540421485901,284.9063415527344,284.95001220703125,297.9076538085937,292.48663330078125,297.6173400878906,297.3901672363281,284.9118957519531,1.0,0.4138381481170654,0.7297388315200806,0.7297388315200806,1.0,1.0,-2.303745985031128,1.0128930807113647,1.2908527851104736,0.4904426634311676,0.8472405076026917,0.8472405076026917,0.0,59.57540512084961,97.0,42388.7421875,0.0,928.2781982421876,1.0,280.6578674316406,283.5512084960937,295.5220031738281,298.29071044921875,293.1499938964844,293.1499938964844,280.95001220703125,38733.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220086693763733,1.0,0.0,0.0,3.496859073638916,3.496882200241089,8.159237268046127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.0302734375,0.0,1388.970458984375,1895.4371337890625,0.0,2674.188232421875,0.8737937211990356,1.0,0.0,3.0,1.0,0.0
18178380,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9744126200675964,0.3135925233364105,0.2816888988018036,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.976613998413086,0.3158578276634216,0.2987965643405914,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3556269407272339,0.2409222275018692,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9148468375205994,0.2635842263698578,0.249679297208786,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8257957100868225,0.1932305097579956,0.8710328936576843,285.0635986328125,284.95001220703125,297.9391784667969,292.5009765625,297.62811279296875,297.3843078613281,285.070068359375,1.0,0.4212526977062225,0.729315459728241,0.729315459728241,1.0,1.0,-2.3313145637512207,1.0259422063827517,1.3053724765777588,0.4971659481525421,0.9644521474838256,0.9644521474838256,0.0,63.87311935424805,97.0,42204.08203125,0.0,973.2566528320312,1.0,280.9089660644531,283.7082824707031,295.470703125,298.130859375,293.1499938964844,293.1499938964844,280.95001220703125,32271.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152951002120972,1.0,0.0,0.0,3.59409236907959,3.5941150188446045,8.619294931122568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.095703125,0.0,1444.38037109375,1895.4371337890625,0.0,2612.0380859375,0.8920337557792664,1.0,0.0,3.0,1.0,0.0
18178440,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9526432156562804,0.3151240646839142,0.2831825017929077,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9550747275352478,0.3173408508300781,0.3003142476081848,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9899651408195496,0.3541412353515625,0.2486004382371902,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8934460878372192,0.2647779583930969,0.2509579658508301,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8081619143486023,0.1938366293907165,0.8745212554931641,285.0765075683594,284.95001220703125,297.96405029296875,292.5123291015625,297.6347961425781,297.3763732910156,285.0752868652344,1.0,0.4278686642646789,0.7289828062057495,0.7289828062057495,1.0,1.0,-2.350767135620117,1.0350526571273804,1.3157145977020264,0.5022884607315063,1.0,1.0,0.0,68.86922454833984,117.0,42697.34765625,0.0,1013.1934814453124,1.0,280.9423828125,283.70391845703125,295.4964904785156,298.2154541015625,293.1499938964844,293.1499938964844,280.6499938964844,30976.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144940137863159,1.0,0.0,0.0,3.6983892917633057,3.6984128952026367,9.126800364356312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.5078125,0.0,1549.5921630859375,1895.4371337890625,0.0,2604.63818359375,0.912662923336029,1.0,0.0,3.0,1.0,0.0
18178500,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9166224598884584,0.3163748979568481,0.2848564684391022,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9191180467605592,0.3187218904495239,0.3020969331264496,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9563750624656676,0.3526541888713836,0.2477094829082489,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8634459972381592,0.265834629535675,0.2524306178092956,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7804574966430664,0.1942872405052185,0.8786284327507019,284.9240417480469,284.95001220703125,297.9924011230469,292.5253601074219,297.6426086425781,297.3678894042969,284.9121398925781,1.0,0.4354404807090759,0.728604793548584,0.728604793548584,1.0,1.0,-2.3596975803375244,1.0392152070999146,1.32048237323761,0.5043457746505737,0.9255744218826294,0.9255744218826294,0.0,76.94182586669922,117.0,43918.2578125,0.0,1055.5185546875,1.0,280.69635009765625,283.520263671875,295.5886535644531,298.4827880859375,293.1499938964844,293.1499938964844,280.6499938964844,33807.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249903321266174,1.0,0.0,0.0,3.7383646965026855,3.738389015197754,9.325166274720686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.837890625,0.0,1616.9188232421875,1895.4371337890625,0.0,2701.86181640625,0.9219522476196288,1.0,0.0,3.0,1.0,0.0
18178560,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8875092267990112,0.3172448873519897,0.2860700190067291,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.889848530292511,0.3198289573192596,0.3035685420036316,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9213675856590272,0.3515430092811584,0.2470307499170303,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8385096192359924,0.266621321439743,0.2536059617996216,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7567970752716064,0.1945186257362365,0.8816547393798828,284.8974609375,284.95001220703125,298.0209045410156,292.5384826660156,297.65020751953125,297.3590087890625,284.9000244140625,1.0,0.4432332515716553,0.7276396155357361,0.7276396155357361,1.0,1.0,-2.3671576976776123,1.042492151260376,1.3246655464172363,0.5059040784835815,0.8913847804069519,0.8913847804069519,0.0,85.71533966064453,135.0,43971.9140625,0.0,1098.992919921875,1.0,280.65679931640625,283.5082702636719,295.5989990234375,298.4721984863281,293.1499938964844,293.1499938964844,280.95001220703125,37160.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313278555870056,1.0,0.0,0.0,3.682772159576416,3.682796716690064,9.049883260559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.46923828125,0.0,1578.693603515625,1895.4371337890625,0.0,2760.81005859375,0.9130154252052308,1.0,0.0,3.0,1.0,0.0
18178620,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8478140234947205,0.3201000690460205,0.2889508903026581,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8500632047653198,0.3227944076061249,0.30679851770401,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8746775388717651,0.3515262901782989,0.2470328658819198,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8024877905845642,0.2687598168849945,0.2561126053333282,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7241986393928528,0.1953613609075546,0.8880060315132141,285.063720703125,284.95001220703125,298.0782775878906,292.5648803710937,297.6740417480469,297.356201171875,285.0638427734375,1.0,0.4587577879428863,0.7257093787193298,0.7257093787193298,1.0,1.0,-2.3851356506347656,1.0504952669143677,1.3346405029296875,0.5096449255943298,1.0,1.0,0.0,103.11872863769533,138.0,43608.890625,0.0,1189.673828125,1.0,280.9432678222656,283.6756591796875,295.5517578125,298.3423156738281,293.1499938964844,293.1499938964844,280.6499938964844,32764.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824454128742218,1.0,0.0,0.0,3.814117431640625,3.814142465591431,9.706918717711233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.25390625,0.0,1698.243408203125,1895.4371337890625,0.0,2696.88232421875,0.9396893978118896,1.0,0.0,3.0,1.0,0.0
18178680,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8478140234947205,0.3201000690460205,0.2889508903026581,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8500632047653198,0.3227944076061249,0.30679851770401,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8746775388717651,0.3515262901782989,0.2470328658819198,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8024877905845642,0.2687598168849945,0.2561126053333282,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7241986393928528,0.1953613609075546,0.8880060315132141,285.063720703125,284.95001220703125,298.0782775878906,292.5648803710937,297.6740417480469,297.356201171875,285.0638427734375,1.0,0.4587577879428863,0.7257093787193298,0.7257093787193298,1.0,1.0,-2.3851356506347656,1.0504952669143677,1.3346405029296875,0.5096449255943298,1.0,1.0,0.0,103.11872863769533,138.0,43608.890625,0.0,1189.673828125,1.0,280.9432678222656,283.6756591796875,295.5517578125,298.3423156738281,293.1499938964844,293.1499938964844,280.6499938964844,32764.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824454128742218,1.0,0.0,0.0,3.814117431640625,3.814142465591431,9.706918717711233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.25390625,0.0,1698.243408203125,1895.4371337890625,0.0,2696.88232421875,0.9396893978118896,1.0,0.0,3.0,1.0,0.0
18178740,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8282490372657776,0.3220508694648742,0.2914788424968719,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8306201696395874,0.3252008259296417,0.3097786605358124,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8515560626983643,0.3515894412994385,0.2475490123033523,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7822928428649902,0.270387202501297,0.2583348155021667,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7060474157333374,0.1958127170801162,0.8930709362030029,284.8922424316406,284.95001220703125,298.1361999511719,292.5913391113281,297.6944274902344,297.3471069335937,284.8946533203125,1.0,0.4695566892623901,0.7237790822982788,0.7237790822982788,1.0,1.0,-2.4011354446411133,1.0575058460235596,1.3436295986175537,0.513018786907196,0.9109916090965272,0.9109916090965272,0.0,115.53695678710938,126.0,44844.10546875,0.0,1258.9307861328125,1.0,280.6558532714844,283.4844970703125,295.6410217285156,298.5699157714844,293.1499938964844,293.1499938964844,280.3500061035156,37450.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386383056640625,1.0,0.0,0.0,3.786207437515259,3.7862331867218018,9.565377467879443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.3310546875,0.0,1701.30810546875,1895.4371337890625,0.0,2828.99560546875,0.9364283680915833,1.0,0.0,3.0,1.0,0.0
18178800,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8282490372657776,0.3220508694648742,0.2914788424968719,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8306201696395874,0.3252008259296417,0.3097786605358124,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8515560626983643,0.3515894412994385,0.2475490123033523,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7822928428649902,0.270387202501297,0.2583348155021667,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7060474157333374,0.1958127170801162,0.8930709362030029,284.8922424316406,284.95001220703125,298.1361999511719,292.5913391113281,297.6944274902344,297.3471069335937,284.8946533203125,1.0,0.4695566892623901,0.7237790822982788,0.7237790822982788,1.0,1.0,-2.4011354446411133,1.0575058460235596,1.3436295986175537,0.513018786907196,0.9109916090965272,0.9109916090965272,0.0,115.53695678710938,126.0,44844.10546875,0.0,1258.9307861328125,1.0,280.6558532714844,283.4844970703125,295.6410217285156,298.5699157714844,293.1499938964844,293.1499938964844,280.3500061035156,37450.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386383056640625,1.0,0.0,0.0,3.786207437515259,3.7862331867218018,9.565377467879443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.3310546875,0.0,1701.30810546875,1895.4371337890625,0.0,2828.99560546875,0.9364283680915833,1.0,0.0,3.0,1.0,0.0
18178860,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8241435885429382,0.3236706852912903,0.2929863333702087,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8268852829933167,0.3272793292999267,0.311843067407608,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8458222150802612,0.3515928983688354,0.2475764602422714,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7780481576919556,0.2716816961765289,0.2596786618232727,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7011570930480957,0.1959558725357055,0.8943712115287781,284.8644104003906,284.95001220703125,298.1946716308594,292.6177673339844,297.7134094238281,297.3350524902344,284.8707275390625,1.0,0.4725712537765503,0.7222767472267151,0.7222767472267151,1.0,1.0,-2.408639669418335,1.060604214668274,1.3480353355407717,0.5143028497695923,0.8160016536712646,0.8160016536712646,0.0,119.13499450683594,114.0,45103.41796875,0.0,1282.5836181640625,1.0,280.3577880859375,283.44970703125,295.6479797363281,298.612060546875,293.1499938964844,293.1499938964844,280.6499938964844,42894.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482091426849365,1.0,0.0,0.0,3.480691432952881,3.480715036392212,8.08396293905389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.685546875,0.0,1402.027099609375,1895.4371337890625,0.0,2918.500244140625,0.8743796944618225,1.0,0.0,3.0,1.0,0.0
18178920,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8241435885429382,0.3236706852912903,0.2929863333702087,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8268852829933167,0.3272793292999267,0.311843067407608,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8458222150802612,0.3515928983688354,0.2475764602422714,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7780481576919556,0.2716816961765289,0.2596786618232727,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7011570930480957,0.1959558725357055,0.8943712115287781,284.8644104003906,284.95001220703125,298.1946716308594,292.6177673339844,297.7134094238281,297.3350524902344,284.8707275390625,1.0,0.4725712537765503,0.7222767472267151,0.7222767472267151,1.0,1.0,-2.408639669418335,1.060604214668274,1.3480353355407717,0.5143028497695923,0.8160016536712646,0.8160016536712646,0.0,119.13499450683594,114.0,45103.41796875,0.0,1282.5836181640625,1.0,280.3577880859375,283.44970703125,295.6479797363281,298.612060546875,293.1499938964844,293.1499938964844,280.6499938964844,42894.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482091426849365,1.0,0.0,0.0,3.480691432952881,3.480715036392212,8.08396293905389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.685546875,0.0,1402.027099609375,1895.4371337890625,0.0,2918.500244140625,0.8743796944618225,1.0,0.0,3.0,1.0,0.0
18178980,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8320280909538269,0.3267813324928283,0.2953284680843353,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8348720669746399,0.3304389417171478,0.3144185543060303,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8527524471282959,0.3530564308166504,0.2482457160949707,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7858530879020691,0.2738808393478393,0.2613879442214966,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7074063420295715,0.1967974752187729,0.8966014385223389,285.0168151855469,284.95001220703125,298.2536926269531,292.6439514160156,297.74188232421875,297.33935546875,285.0155639648437,1.0,0.4714293777942657,0.7207744717597961,0.7207744717597961,1.0,1.0,-2.4200778007507324,1.0655927658081057,1.3544849157333374,0.5164878964424133,0.9352748394012452,0.9352748394012452,0.0,115.87915802001952,102.0,44762.7265625,0.0,1282.8668212890625,1.0,280.64166259765625,283.5970153808594,295.6017150878906,298.4616394042969,293.1499938964844,293.1499938964844,280.3500061035156,33047.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348211646080017,1.0,0.0,0.0,3.621567964553833,3.621591091156006,8.751582072363817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.52685546875,0.0,1479.8497314453125,1895.4371337890625,0.0,2793.36962890625,0.8966991901397705,1.0,0.0,3.0,1.0,0.0
18179040,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8320280909538269,0.3267813324928283,0.2953284680843353,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8348720669746399,0.3304389417171478,0.3144185543060303,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8527524471282959,0.3530564308166504,0.2482457160949707,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7858530879020691,0.2738808393478393,0.2613879442214966,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7074063420295715,0.1967974752187729,0.8966014385223389,285.0168151855469,284.95001220703125,298.2536926269531,292.6439514160156,297.74188232421875,297.33935546875,285.0155639648437,1.0,0.4714293777942657,0.7207744717597961,0.7207744717597961,1.0,1.0,-2.4200778007507324,1.0655927658081057,1.3544849157333374,0.5164878964424133,0.9352748394012452,0.9352748394012452,0.0,115.87915802001952,102.0,44762.7265625,0.0,1282.8668212890625,1.0,280.64166259765625,283.5970153808594,295.6017150878906,298.4616394042969,293.1499938964844,293.1499938964844,280.3500061035156,33047.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348211646080017,1.0,0.0,0.0,3.621567964553833,3.621591091156006,8.751582072363817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.52685546875,0.0,1479.8497314453125,1895.4371337890625,0.0,2793.36962890625,0.8966991901397705,1.0,0.0,3.0,1.0,0.0
18179100,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8386808633804321,0.3279781937599182,0.2965110540390014,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8416494727134705,0.3318381309509277,0.3157610595226288,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8592033982276917,0.3535564541816711,0.24864162504673,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7926005125045776,0.2748386263847351,0.262289822101593,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7130029797554016,0.1971467435359954,0.8979654312133789,284.88336181640625,284.95001220703125,298.283447265625,292.6568908691406,297.7544250488281,297.33843994140625,284.8757019042969,1.0,0.4698910415172577,0.7200233340263367,0.7200233340263367,1.0,1.0,-2.4263126850128174,1.0683133602142334,1.357999324798584,0.5177792310714722,0.848972499370575,0.848972499370575,0.0,112.80583190917967,102.0,45690.0703125,0.0,1277.640625,1.0,280.39813232421875,283.4407653808594,295.6874389648437,298.7017517089844,293.1499938964844,293.1499938964844,280.3500061035156,37120.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416673541069031,1.0,0.0,0.0,3.6004436016082764,3.6004674434661865,8.649785172565316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.88720703125,0.0,1486.9976806640625,1895.4371337890625,0.0,2857.29736328125,0.892615795135498,1.0,0.0,3.0,1.0,0.0
18179160,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8459221720695496,0.3289466500282287,0.2972839772701263,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8491628766059875,0.3330667316913605,0.3168141841888428,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8663742542266846,0.3538500666618347,0.2487739026546478,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7999916076660156,0.2756442129611969,0.2629444003105163,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7188374996185303,0.1973789930343628,0.8984787464141846,284.90045166015625,284.95001220703125,298.3133544921875,292.6697082519531,297.7655334472656,297.33477783203125,284.9049987792969,1.0,0.4677734375,0.7193204164505005,0.7193204164505005,1.0,1.0,-2.430070638656616,1.069869875907898,1.3602008819580078,0.5184450745582581,0.8380597829818726,0.8380597829818726,0.0,109.3547592163086,90.0,45501.125,0.0,1267.8551025390625,1.0,280.35791015625,283.47100830078125,295.69635009765625,298.66705322265625,293.1499938964844,293.1499938964844,280.6499938964844,39530.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445388078689575,1.0,0.0,0.0,3.489091396331787,3.489114284515381,8.123028010231792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.615234375,0.0,1386.6591796875,1895.4371337890625,0.0,2884.149169921875,0.8725976347923279,1.0,0.0,3.0,1.0,0.0
18179220,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8672933578491211,0.3319908082485199,0.2993959784507751,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8709792494773865,0.3363079130649566,0.3192924261093139,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8876950740814209,0.3554076254367828,0.249398648738861,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8200749158859253,0.2779045104980469,0.2645356953144073,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.734940230846405,0.1983371824026107,0.9003881812095642,285.035400390625,284.95001220703125,298.3736267089844,292.6949157714844,297.7943420410156,297.3388061523437,285.0331115722656,1.0,0.4625430107116699,0.7179146409034729,0.7179146409034729,1.0,1.0,-2.44053602218628,1.074404239654541,1.3661319017410278,0.5204223990440369,0.9627669453620912,0.9627669453620912,0.0,100.5081787109375,78.0,45224.9453125,0.0,1243.614990234375,1.0,280.6421813964844,283.6015625,295.6660461425781,298.5531005859375,293.1499938964844,293.1499938964844,280.3500061035156,32024.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345947265625,1.0,0.0,0.0,3.655753374099731,3.6557767391204834,8.917581340028846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.06201171875,0.0,1509.787109375,1895.4371337890625,0.0,2791.25830078125,0.9035661816596984,1.0,0.0,3.0,1.0,0.0
18179280,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8672933578491211,0.3319908082485199,0.2993959784507751,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8709792494773865,0.3363079130649566,0.3192924261093139,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8876950740814209,0.3554076254367828,0.249398648738861,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8200749158859253,0.2779045104980469,0.2645356953144073,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.734940230846405,0.1983371824026107,0.9003881812095642,285.035400390625,284.95001220703125,298.3736267089844,292.6949157714844,297.7943420410156,297.3388061523437,285.0331115722656,1.0,0.4625430107116699,0.7179146409034729,0.7179146409034729,1.0,1.0,-2.44053602218628,1.074404239654541,1.3661319017410278,0.5204223990440369,0.9627669453620912,0.9627669453620912,0.0,100.5081787109375,78.0,45224.9453125,0.0,1243.614990234375,1.0,280.6421813964844,283.6015625,295.6660461425781,298.5531005859375,293.1499938964844,293.1499938964844,280.3500061035156,32024.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345947265625,1.0,0.0,0.0,3.655753374099731,3.6557767391204834,8.917581340028846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.06201171875,0.0,1509.787109375,1895.4371337890625,0.0,2791.25830078125,0.9035661816596984,1.0,0.0,3.0,1.0,0.0
18179340,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8957936763763428,0.3340279459953308,0.3011382818222046,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9001041650772095,0.3389222323894501,0.3215739130973816,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9167750477790833,0.3561702072620392,0.2498370260000229,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8447085022926331,0.2796343564987182,0.2659580409526825,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7564029693603516,0.1989370137453079,0.9018585085868835,284.89422607421875,284.95001220703125,298.4345703125,292.7193603515625,297.8181457519531,297.33349609375,284.8981018066406,1.0,0.4563578963279724,0.7165088653564453,0.7165088653564453,1.0,1.0,-2.449378490447998,1.0781285762786863,1.3712499141693115,0.5221121311187744,0.8529625535011292,0.8529625535011292,0.0,90.69747924804688,66.0,46071.25,0.0,1213.2030029296875,1.0,280.357421875,283.4502868652344,295.7562255859375,298.7644348144531,293.1499938964844,293.1499938964844,280.6499938964844,38917.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464838266372681,1.0,0.0,0.0,3.5562660694122314,3.5562896728515625,8.438821055278822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.31201171875,0.0,1452.6337890625,1895.4371337890625,0.0,2902.34912109375,0.8867095708847046,1.0,0.0,3.0,1.0,0.0
18179400,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8957936763763428,0.3340279459953308,0.3011382818222046,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9001041650772095,0.3389222323894501,0.3215739130973816,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9167750477790833,0.3561702072620392,0.2498370260000229,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8447085022926331,0.2796343564987182,0.2659580409526825,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7564029693603516,0.1989370137453079,0.9018585085868835,284.89422607421875,284.95001220703125,298.4345703125,292.7193603515625,297.8181457519531,297.33349609375,284.8981018066406,1.0,0.4563578963279724,0.7165088653564453,0.7165088653564453,1.0,1.0,-2.449378490447998,1.0781285762786863,1.3712499141693115,0.5221121311187744,0.8529625535011292,0.8529625535011292,0.0,90.69747924804688,66.0,46071.25,0.0,1213.2030029296875,1.0,280.357421875,283.4502868652344,295.7562255859375,298.7644348144531,293.1499938964844,293.1499938964844,280.6499938964844,38917.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464838266372681,1.0,0.0,0.0,3.5562660694122314,3.5562896728515625,8.438821055278822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.31201171875,0.0,1452.6337890625,1895.4371337890625,0.0,2902.34912109375,0.8867095708847046,1.0,0.0,3.0,1.0,0.0
18179460,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9394459128379822,0.3370012938976288,0.3030843734741211,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9447870850563048,0.3421663045883178,0.3239594101905823,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9604751467704772,0.3577037751674652,0.2503723502159118,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8808111548423767,0.2818620502948761,0.2674286961555481,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7882904410362244,0.1998879611492157,0.9033518433570862,285.0352783203125,284.95001220703125,298.4961853027344,292.7428894042969,297.8472595214844,297.3370666503906,285.033203125,1.0,0.4495167434215545,0.7150611281394958,0.7150611281394958,1.0,1.0,-2.458780288696289,1.0821205377578735,1.3766597509384155,0.5238058567047119,0.9794018864631652,0.9794018864631652,0.0,79.88196563720703,54.0,45713.3984375,0.0,1179.0101318359375,1.0,280.6426696777344,283.5891418457031,295.7178039550781,298.6378479003906,293.1499938964844,293.1499938964844,280.3500061035156,32150.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372519016265869,1.0,0.0,0.0,3.711195230484009,3.711219310760498,9.190114269586048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.7109375,0.0,1573.039794921875,1895.4371337890625,0.0,2816.050537109375,0.9161792397499084,1.0,0.0,3.0,1.0,0.0
18179520,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9394459128379822,0.3370012938976288,0.3030843734741211,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9447870850563048,0.3421663045883178,0.3239594101905823,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9604751467704772,0.3577037751674652,0.2503723502159118,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8808111548423767,0.2818620502948761,0.2674286961555481,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7882904410362244,0.1998879611492157,0.9033518433570862,285.0352783203125,284.95001220703125,298.4961853027344,292.7428894042969,297.8472595214844,297.3370666503906,285.033203125,1.0,0.4495167434215545,0.7150611281394958,0.7150611281394958,1.0,1.0,-2.458780288696289,1.0821205377578735,1.3766597509384155,0.5238058567047119,0.9794018864631652,0.9794018864631652,0.0,79.88196563720703,54.0,45713.3984375,0.0,1179.0101318359375,1.0,280.6426696777344,283.5891418457031,295.7178039550781,298.6378479003906,293.1499938964844,293.1499938964844,280.3500061035156,32150.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372519016265869,1.0,0.0,0.0,3.711195230484009,3.711219310760498,9.190114269586048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.7109375,0.0,1573.039794921875,1895.4371337890625,0.0,2816.050537109375,0.9161792397499084,1.0,0.0,3.0,1.0,0.0
18179580,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.974618136882782,0.3383524417877197,0.3043274283409118,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9793073534965516,0.3439176976680755,0.3255338966846466,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9909589290618896,0.3582768738269806,0.2507547438144684,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.913362681865692,0.2830182611942291,0.2684106230735779,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8157927393913269,0.2003217339515686,0.9045374393463136,284.871337890625,284.95001220703125,298.5360107421875,292.75738525390625,297.8633117675781,297.3345642089844,284.86993408203125,1.0,0.4449865221977234,0.7141345739364624,0.7141345739364624,1.0,1.0,-2.4652340412139893,1.0848562717437744,1.3803777694702148,0.5250958204269409,0.8702492117881775,0.8702492117881775,0.0,72.72209167480469,54.0,46686.6640625,0.0,1156.486328125,1.0,280.376953125,283.4092102050781,295.8065490722656,298.8764343261719,293.1499938964844,293.1499938964844,280.3500061035156,37576.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471482396125793,1.0,0.0,0.0,3.6814944744110094,3.681519031524658,9.043604904945824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.2763671875,0.0,1580.386474609375,1895.4371337890625,0.0,2908.568115234375,0.9115567803382874,1.0,0.0,3.0,1.0,0.0
