time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179640,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9892701506614684,0.3389753699302673,0.3047741949558258,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9935275912284852,0.3447875678539276,0.3262466490268707,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.3585949242115021,0.2474701404571533,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.931671380996704,0.2835605442523956,0.2688194215297699,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8286621570587158,0.2004735767841339,0.9047433733940125,284.88653564453125,284.95001220703125,298.5585327148437,292.76531982421875,297.8715515136719,297.3318176269531,284.8895263671875,1.0,0.442117691040039,0.7136133909225464,0.7136133909225464,1.0,1.0,-2.462607383728028,1.083344578742981,1.379262924194336,0.5245739221572876,0.8628276586532593,0.8628276586532593,0.0,69.51102447509766,72.0,46539.63671875,0.0,1140.340576171875,1.0,280.3568420410156,283.4291687011719,295.80291748046875,298.8441772460937,293.1499938964844,293.1499938964844,280.6499938964844,38944.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84920334815979,1.0,0.0,0.0,3.617719411849976,3.617743730545044,8.732992000659578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.74365234375,0.0,1519.390380859375,1895.4371337890625,0.0,2927.8095703125,0.9001410603523254,1.0,0.0,3.0,1.0,0.0
18179700,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9943958520889282,0.340284138917923,0.305663913488388,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9985471367836,0.3462876379489898,0.3274015486240387,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.3602935373783111,0.2433170974254608,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9388061165809632,0.2845532298088074,0.2695747017860412,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.833330512046814,0.200850635766983,0.905775249004364,285.0229187011719,284.95001220703125,298.5899658203125,292.77606201171875,297.8858337402344,297.3326721191406,285.0303649902344,1.0,0.4420572519302368,0.7128894925117493,0.7128894925117493,1.0,1.0,-2.463030338287353,1.0833735466003418,1.3796566724777222,0.5239785313606262,0.9533374309539796,0.9533374309539796,0.0,68.50386047363281,72.0,45787.28515625,0.0,1136.2275390625,1.0,280.6014099121094,283.5810241699219,295.743896484375,298.6392822265625,293.1499938964844,293.1499938964844,280.6499938964844,34173.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423272371292114,1.0,0.0,0.0,3.660458087921143,3.6604819297790527,8.940548354985367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.6162109375,0.0,1531.1309814453125,1895.4371337890625,0.0,2863.46630859375,0.9084565043449402,1.0,0.0,3.0,1.0,0.0
18179760,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9944269061088562,0.341835469007492,0.3070039451122284,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9986584782600404,0.3480134010314941,0.3289504647254944,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3622316420078277,0.2443535029888153,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9386845231056212,0.2857182025909424,0.2706316113471985,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8328408598899841,0.2013638317584991,0.9079191088676452,285.03240966796875,284.95001220703125,298.62158203125,292.7864685058594,297.9020690917969,297.3367614746094,285.03125,1.0,0.4438536465167999,0.7121930718421936,0.7121930718421936,1.0,1.0,-2.471574544906616,1.0872119665145874,1.3843624591827393,0.5257249474525452,0.9875624775886536,0.9875624775886536,0.0,69.01898956298828,90.0,46039.90234375,0.0,1148.28125,1.0,280.6427307128906,283.5768737792969,295.7587280273437,298.7003173828125,293.1499938964844,293.1499938964844,280.3500061035156,32516.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393940329551697,1.0,0.0,0.0,3.75220251083374,3.752227067947388,9.394330504619576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.1455078125,0.0,1623.082763671875,1895.4371337890625,0.0,2836.053955078125,0.9258514046669006,1.0,0.0,3.0,1.0,0.0
18179820,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9752601981163024,0.3437696099281311,0.3092140853404999,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.980937659740448,0.3506522178649902,0.3319162428379059,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9908673763275146,0.3627535402774811,0.2541548013687134,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9138882160186768,0.2873385548591614,0.2725600302219391,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8142988681793213,0.2018753588199615,0.9118742346763612,284.8960876464844,284.95001220703125,298.6853942871094,292.80615234375,297.9265441894531,297.330078125,284.8995361328125,1.0,0.4517025053501129,0.710800290107727,0.710800290107727,1.0,1.0,-2.4962100982666016,1.0983740091323853,1.3978359699249268,0.5315658450126648,0.8819066882133484,0.8819066882133484,0.0,74.64904022216797,108.0,47208.14453125,0.0,1201.28173828125,1.0,280.3564453125,283.42156982421875,295.8445129394531,298.9188537597656,293.1499938964844,293.1499938964844,280.6499938964844,38335.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512875437736511,1.0,0.0,0.0,3.677966117858887,3.677990913391113,9.026279030877048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.8583984375,0.0,1582.1148681640625,1895.4371337890625,0.0,2947.33154296875,0.9131933450698853,1.0,0.0,3.0,1.0,0.0
18179880,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9752601981163024,0.3437696099281311,0.3092140853404999,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.980937659740448,0.3506522178649902,0.3319162428379059,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9908673763275146,0.3627535402774811,0.2541548013687134,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9138882160186768,0.2873385548591614,0.2725600302219391,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8142988681793213,0.2018753588199615,0.9118742346763612,284.8960876464844,284.95001220703125,298.6853942871094,292.80615234375,297.9265441894531,297.330078125,284.8995361328125,1.0,0.4517025053501129,0.710800290107727,0.710800290107727,1.0,1.0,-2.4962100982666016,1.0983740091323853,1.3978359699249268,0.5315658450126648,0.8819066882133484,0.8819066882133484,0.0,74.64904022216797,108.0,47208.14453125,0.0,1201.28173828125,1.0,280.3564453125,283.42156982421875,295.8445129394531,298.9188537597656,293.1499938964844,293.1499938964844,280.6499938964844,38335.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512875437736511,1.0,0.0,0.0,3.677966117858887,3.677990913391113,9.026279030877048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.8583984375,0.0,1582.1148681640625,1895.4371337890625,0.0,2947.33154296875,0.9131933450698853,1.0,0.0,3.0,1.0,0.0
18179940,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9307896494865416,0.3465852439403534,0.3118480443954468,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9381591081619264,0.3538691103458404,0.3351485729217529,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9479660391807556,0.3631325662136078,0.2544320523738861,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8731969594955444,0.2893386483192444,0.2747029960155487,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7781616449356079,0.2026099562644958,0.9166375994682312,285.0532531738281,284.95001220703125,298.75,292.8241882324219,297.9561462402344,297.3319396972656,285.052734375,1.0,0.4624926447868347,0.7094074487686157,0.7094074487686157,1.0,1.0,-2.512324333190918,1.1055424213409424,1.4067819118499756,0.5349152684211731,1.0,1.0,0.0,86.08612823486328,126.0,46828.57421875,0.0,1269.344970703125,1.0,280.6432189941406,283.5785522460937,295.8044128417969,298.7939453125,293.1499938964844,293.1499938964844,280.3500061035156,32759.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431782722473145,1.0,0.0,0.0,3.813546657562256,3.8135716915130615,9.704012882139068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.63671875,0.0,1697.5186767578125,1895.4371337890625,0.0,2871.423828125,0.939571738243103,1.0,0.0,3.0,1.0,0.0
18180000,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9307896494865416,0.3465852439403534,0.3118480443954468,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9381591081619264,0.3538691103458404,0.3351485729217529,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9479660391807556,0.3631325662136078,0.2544320523738861,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8731969594955444,0.2893386483192444,0.2747029960155487,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7781616449356079,0.2026099562644958,0.9166375994682312,285.0532531738281,284.95001220703125,298.75,292.8241882324219,297.9561462402344,297.3319396972656,285.052734375,1.0,0.4624926447868347,0.7094074487686157,0.7094074487686157,1.0,1.0,-2.512324333190918,1.1055424213409424,1.4067819118499756,0.5349152684211731,1.0,1.0,0.0,86.08612823486328,126.0,46828.57421875,0.0,1269.344970703125,1.0,280.6432189941406,283.5785522460937,295.8044128417969,298.7939453125,293.1499938964844,293.1499938964844,280.3500061035156,32759.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431782722473145,1.0,0.0,0.0,3.813546657562256,3.8135716915130615,9.704012882139068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.63671875,0.0,1697.5186767578125,1895.4371337890625,0.0,2871.423828125,0.939571738243103,1.0,0.0,3.0,1.0,0.0
18180060,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8886415958404541,0.3482764959335327,0.3142435550689697,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8954200148582458,0.3563753366470337,0.3383223414421081,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9017543792724608,0.3632214665412903,0.2550626993179321,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8377810716629028,0.2907102108001709,0.2767798006534576,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7456433773040771,0.202880322933197,0.9213167428970336,284.8945617675781,284.95001220703125,298.815673828125,292.8408203125,297.98077392578125,297.3245544433594,284.8968505859375,1.0,0.4750686585903168,0.707552433013916,0.707552433013916,1.0,1.0,-2.527897357940674,1.112216234207153,1.415681004524231,0.5381796360015869,0.9044381976127625,0.9044381976127625,0.0,100.5098114013672,144.0,47995.4765625,0.0,1350.6553955078125,1.0,280.3568725585937,283.4002990722656,295.8833923339844,299.0104064941406,293.1499938964844,293.1499938964844,280.04998779296875,37754.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560855388641357,1.0,0.0,0.0,3.766897439956665,3.766922950744629,9.468056987316232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.1044921875,0.0,1680.7041015625,1895.4371337890625,0.0,2992.298828125,0.9325469136238098,1.0,0.0,3.0,1.0,0.0
18180120,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8886415958404541,0.3482764959335327,0.3142435550689697,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8954200148582458,0.3563753366470337,0.3383223414421081,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9017543792724608,0.3632214665412903,0.2550626993179321,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8377810716629028,0.2907102108001709,0.2767798006534576,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7456433773040771,0.202880322933197,0.9213167428970336,284.8945617675781,284.95001220703125,298.815673828125,292.8408203125,297.98077392578125,297.3245544433594,284.8968505859375,1.0,0.4750686585903168,0.707552433013916,0.707552433013916,1.0,1.0,-2.527897357940674,1.112216234207153,1.415681004524231,0.5381796360015869,0.9044381976127625,0.9044381976127625,0.0,100.5098114013672,144.0,47995.4765625,0.0,1350.6553955078125,1.0,280.3568725585937,283.4002990722656,295.8833923339844,299.0104064941406,293.1499938964844,293.1499938964844,280.04998779296875,37754.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560855388641357,1.0,0.0,0.0,3.766897439956665,3.766922950744629,9.468056987316232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.1044921875,0.0,1680.7041015625,1895.4371337890625,0.0,2992.298828125,0.9325469136238098,1.0,0.0,3.0,1.0,0.0
18180180,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8547763824462891,0.3496178984642029,0.3159957230091095,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8616498708724976,0.3585408926010132,0.3409799337387085,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8656982183456421,0.3631393313407898,0.2554286420345306,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8077509999275208,0.2917247414588928,0.2783756852149963,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7186970114707947,0.2028035670518875,0.9241069555282592,284.8761901855469,284.95001220703125,298.88262939453125,292.8564453125,298.00445556640625,297.3144836425781,284.8810729980469,1.0,0.4882668256759643,0.7056974172592163,0.7056974172592163,1.0,1.0,-2.538905143737793,1.116708278656006,1.422196865081787,0.5402225255966187,0.8208500146865845,0.8208500146865845,0.0,117.0509033203125,162.0,48281.53515625,0.0,1436.181884765625,1.0,280.0580139160156,283.3686218261719,295.8827514648437,299.0447998046875,293.1499938964844,293.1499938964844,280.3500061035156,42154.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647005558013916,1.0,0.0,0.0,3.481766939163208,3.481790542602539,8.088960612440133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.92041015625,0.0,1397.85546875,1895.4371337890625,0.0,3073.0966796875,0.874029815196991,1.0,0.0,3.0,1.0,0.0
18180240,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8547763824462891,0.3496178984642029,0.3159957230091095,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8616498708724976,0.3585408926010132,0.3409799337387085,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8656982183456421,0.3631393313407898,0.2554286420345306,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8077509999275208,0.2917247414588928,0.2783756852149963,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7186970114707947,0.2028035670518875,0.9241069555282592,284.8761901855469,284.95001220703125,298.88262939453125,292.8564453125,298.00445556640625,297.3144836425781,284.8810729980469,1.0,0.4882668256759643,0.7056974172592163,0.7056974172592163,1.0,1.0,-2.538905143737793,1.116708278656006,1.422196865081787,0.5402225255966187,0.8208500146865845,0.8208500146865845,0.0,117.0509033203125,162.0,48281.53515625,0.0,1436.181884765625,1.0,280.0580139160156,283.3686218261719,295.8827514648437,299.0447998046875,293.1499938964844,293.1499938964844,280.3500061035156,42154.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647005558013916,1.0,0.0,0.0,3.481766939163208,3.481790542602539,8.088960612440133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.92041015625,0.0,1397.85546875,1895.4371337890625,0.0,3073.0966796875,0.874029815196991,1.0,0.0,3.0,1.0,0.0
18180300,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8417733311653137,0.3508962094783783,0.3171921074390411,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8485453724861145,0.3600502014160156,0.3425273001194,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8516163229942322,0.3636499643325805,0.2558422684669494,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7945665717124939,0.2925705313682556,0.2793352007865906,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7068949341773987,0.2029932737350464,0.9259425401687622,285.0153503417969,284.95001220703125,298.91656494140625,292.8638916015625,298.0199584960937,297.3155517578125,285.02117919921875,1.0,0.4950594007968902,0.7047699093818665,0.7047699093818665,1.0,1.0,-2.5460517406463623,1.119737148284912,1.4263147115707395,0.5416090488433838,0.9111972451210022,0.9111972451210022,0.0,125.4426498413086,162.0,47713.74609375,0.0,1481.915771484375,1.0,280.297607421875,283.51470947265625,295.8190612792969,298.83380126953125,293.1499938964844,293.1499938964844,280.3500061035156,34950.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563420176506042,1.0,0.0,0.0,3.53513765335083,3.5351603031158447,8.33884598705481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.45166015625,0.0,1401.4853515625,1895.4371337890625,0.0,2994.703369140625,0.8813670873641968,1.0,0.0,3.0,1.0,0.0
18180360,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8310143947601318,0.3523007333278656,0.3187417387962341,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.837689995765686,0.3617010116577148,0.3443660140037536,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8399379253387451,0.3643413782119751,0.2565255463123321,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7832988500595093,0.2935402393341064,0.2805363237857818,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6962128281593323,0.2032889574766159,0.9286293387413024,285.0189514160156,284.95001220703125,298.9507751464844,292.87109375,298.0365905761719,297.31842041015625,285.0178527832031,1.0,0.5020292401313782,0.7038804888725281,0.7038804888725281,1.0,1.0,-2.5556135177612305,1.1239148378372192,1.4316985607147217,0.5436497330665588,0.9375174045562744,0.9375174045562744,0.0,133.77447509765625,150.0,47988.65625,0.0,1530.8790283203125,1.0,280.3416748046875,283.50732421875,295.83465576171875,298.89532470703125,293.1499938964844,293.1499938964844,280.04998779296875,32965.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527542352676392,1.0,0.0,0.0,3.6246800422668457,3.6247034072875977,8.76662966220465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.94091796875,0.0,1482.6368408203125,1895.4371337890625,0.0,2961.07373046875,0.8974149227142334,1.0,0.0,3.0,1.0,0.0
18180420,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8249444365501404,0.3538743257522583,0.3206488490104675,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8320707678794861,0.3641868233680725,0.3471358716487884,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8328522443771362,0.3647665083408355,0.2571675777435303,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7769368886947632,0.2947973906993866,0.2821213901042938,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6894967555999756,0.2034022510051727,0.9308016300201416,284.9057006835937,284.95001220703125,299.02008056640625,292.8848571777344,298.0635070800781,297.3125305175781,284.9091491699219,1.0,0.50665682554245,0.7021017074584961,0.7021017074584961,1.0,1.0,-2.56653094291687,1.1283273696899414,1.4382034540176392,0.5458317995071411,0.844391405582428,0.844391405582428,0.0,139.70745849609375,138.0,48752.80078125,0.0,1571.5482177734375,1.0,280.05780029296875,283.3797912597656,295.9128112792969,299.0892028808594,293.1499938964844,293.1499938964844,280.3500061035156,39063.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862684428691864,1.0,0.0,0.0,3.5048699378967285,3.5048930644989014,8.19666411189246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.63525390625,0.0,1399.6270751953125,1895.4371337890625,0.0,3054.18359375,0.8757823705673218,1.0,0.0,3.0,1.0,0.0
18180480,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8249444365501404,0.3538743257522583,0.3206488490104675,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8320707678794861,0.3641868233680725,0.3471358716487884,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8328522443771362,0.3647665083408355,0.2571675777435303,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7769368886947632,0.2947973906993866,0.2821213901042938,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6894967555999756,0.2034022510051727,0.9308016300201416,284.9057006835937,284.95001220703125,299.02008056640625,292.8848571777344,298.0635070800781,297.3125305175781,284.9091491699219,1.0,0.50665682554245,0.7021017074584961,0.7021017074584961,1.0,1.0,-2.56653094291687,1.1283273696899414,1.4382034540176392,0.5458317995071411,0.844391405582428,0.844391405582428,0.0,139.70745849609375,138.0,48752.80078125,0.0,1571.5482177734375,1.0,280.05780029296875,283.3797912597656,295.9128112792969,299.0892028808594,293.1499938964844,293.1499938964844,280.3500061035156,39063.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862684428691864,1.0,0.0,0.0,3.5048699378967285,3.5048930644989014,8.19666411189246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.63525390625,0.0,1399.6270751953125,1895.4371337890625,0.0,3054.18359375,0.8757823705673218,1.0,0.0,3.0,1.0,0.0
18180540,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8291913866996765,0.35639289021492,0.3225488364696502,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8368276357650757,0.3673388659954071,0.3497992157936096,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.836213231086731,0.3659727871417999,0.2577550113201141,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7810851335525513,0.2965850830078125,0.2835410237312317,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6924223303794861,0.2039006501436233,0.9319770336151124,285.0297241210937,284.95001220703125,299.09039306640625,292.89776611328125,298.0961303710937,297.3159484863281,285.0274658203125,1.0,0.5064055323600769,0.7003228664398193,0.7003228664398193,1.0,1.0,-2.5758330821990967,1.1319890022277832,1.443844199180603,0.5474429726600647,0.9614028334617616,0.9614028334617616,0.0,137.98683166503906,126.0,48412.453125,0.0,1576.7197265625,1.0,280.3423156738281,283.5023498535156,295.8730773925781,298.96209716796875,293.1499938964844,293.1499938964844,280.04998779296875,32211.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853733479976654,1.0,0.0,0.0,3.6648612022399902,3.664884805679321,8.962070410234446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.06689453125,0.0,1521.3026123046875,1895.4371337890625,0.0,2970.2509765625,0.9057191014289856,1.0,0.0,3.0,1.0,0.0
18180600,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8291913866996765,0.35639289021492,0.3225488364696502,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8368276357650757,0.3673388659954071,0.3497992157936096,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.836213231086731,0.3659727871417999,0.2577550113201141,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7810851335525513,0.2965850830078125,0.2835410237312317,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6924223303794861,0.2039006501436233,0.9319770336151124,285.0297241210937,284.95001220703125,299.09039306640625,292.89776611328125,298.0961303710937,297.3159484863281,285.0274658203125,1.0,0.5064055323600769,0.7003228664398193,0.7003228664398193,1.0,1.0,-2.5758330821990967,1.1319890022277832,1.443844199180603,0.5474429726600647,0.9614028334617616,0.9614028334617616,0.0,137.98683166503906,126.0,48412.453125,0.0,1576.7197265625,1.0,280.3423156738281,283.5023498535156,295.8730773925781,298.96209716796875,293.1499938964844,293.1499938964844,280.04998779296875,32211.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853733479976654,1.0,0.0,0.0,3.6648612022399902,3.664884805679321,8.962070410234446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.06689453125,0.0,1521.3026123046875,1895.4371337890625,0.0,2970.2509765625,0.9057191014289856,1.0,0.0,3.0,1.0,0.0
18180660,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8386259078979492,0.3578826189041137,0.3239538371562958,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8471074104309082,0.3698479831218719,0.3521435558795929,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8450067639350891,0.3664054274559021,0.2580766081809997,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7907515168190002,0.297846257686615,0.2846812009811401,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7003890872001648,0.2040662318468094,0.9322391748428344,284.8956604003906,284.95001220703125,299.16168212890625,292.9098815917969,298.1236877441406,297.3099365234375,284.89910888671875,1.0,0.5032225251197815,0.698506236076355,0.698506236076355,1.0,1.0,-2.582417249679565,1.1343015432357788,1.448115587234497,0.5484811663627625,0.8539720773696899,0.8539720773696899,0.0,132.3574981689453,114.0,49180.87109375,0.0,1560.970458984375,1.0,280.0574035644531,283.3564758300781,295.9438781738281,299.15057373046875,293.1499938964844,293.1499938964844,280.3500061035156,38913.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649114966392517,1.0,0.0,0.0,3.559722423553467,3.559746026992798,8.455232318738126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.298828125,0.0,1456.2911376953125,1895.4371337890625,0.0,3075.07568359375,0.8875588178634644,1.0,0.0,3.0,1.0,0.0
18180720,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8386259078979492,0.3578826189041137,0.3239538371562958,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8471074104309082,0.3698479831218719,0.3521435558795929,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8450067639350891,0.3664054274559021,0.2580766081809997,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7907515168190002,0.297846257686615,0.2846812009811401,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7003890872001648,0.2040662318468094,0.9322391748428344,284.8956604003906,284.95001220703125,299.16168212890625,292.9098815917969,298.1236877441406,297.3099365234375,284.89910888671875,1.0,0.5032225251197815,0.698506236076355,0.698506236076355,1.0,1.0,-2.582417249679565,1.1343015432357788,1.448115587234497,0.5484811663627625,0.8539720773696899,0.8539720773696899,0.0,132.3574981689453,114.0,49180.87109375,0.0,1560.970458984375,1.0,280.0574035644531,283.3564758300781,295.9438781738281,299.15057373046875,293.1499938964844,293.1499938964844,280.3500061035156,38913.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649114966392517,1.0,0.0,0.0,3.559722423553467,3.559746026992798,8.455232318738126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.298828125,0.0,1456.2911376953125,1895.4371337890625,0.0,3075.07568359375,0.8875588178634644,1.0,0.0,3.0,1.0,0.0
18180780,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8487494587898254,0.3596637845039367,0.3249978125095367,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8579643368721008,0.3721376061439514,0.3538151681423187,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.854694128036499,0.3672670125961303,0.2582908868789673,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8009335398674011,0.2991299331188202,0.2854545712471008,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7089409232139587,0.2044442743062973,0.932125210762024,285.0373229980469,284.95001220703125,299.21356201171875,292.9181213378906,298.1475830078125,297.3123779296875,285.0359802246094,1.0,0.4997427761554718,0.6971982717514038,0.6971982717514038,1.0,1.0,-2.586724042892456,1.1357733011245728,1.4509506225585938,0.5490047335624695,0.9634685516357422,0.9634685516357422,0.0,126.56328582763672,114.0,48631.9375,0.0,1541.31591796875,1.0,280.3280944824219,283.500244140625,295.8842468261719,298.97198486328125,293.1499938964844,293.1499938964844,280.3500061035156,32513.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566479682922363,1.0,0.0,0.0,3.664991855621338,3.665015459060669,8.96270989869663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.00537109375,0.0,1523.715576171875,1895.4371337890625,0.0,2997.571533203125,0.906836748123169,1.0,0.0,3.0,1.0,0.0
18180840,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8538575172424316,0.3604047298431396,0.3255777955055237,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8633614778518677,0.3730862140655517,0.3546016216278076,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8596251010894775,0.3676683604717254,0.2584926784038543,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8059446215629578,0.2996813952922821,0.2858653962612152,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7130810022354126,0.2046399414539337,0.9324581027030944,285.0269775390625,284.95001220703125,299.2338562011719,292.9212646484375,298.1573181152344,297.31402587890625,285.02490234375,1.0,0.4982617795467376,0.6966896057128906,0.6966896057128906,1.0,1.0,-2.5895016193389893,1.1368615627288818,1.452639937400818,0.5495045185089111,0.971886932849884,0.971886932849884,0.0,123.9188461303711,102.0,48749.44140625,0.0,1533.4224853515625,1.0,280.3426818847656,283.4877624511719,295.8970947265625,299.0094299316406,293.1499938964844,293.1499938964844,280.04998779296875,32412.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559851050376892,1.0,0.0,0.0,3.707663536071777,3.707687377929688,9.17263037081284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3232421875,0.0,1571.0052490234375,1895.4371337890625,0.0,2991.35693359375,0.9155255556106568,1.0,0.0,3.0,1.0,0.0
18180900,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8636506795883179,0.3612793982028961,0.3264330327510834,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8737573623657227,0.3744865655899048,0.3559015393257141,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8691410422325134,0.3680391609668731,0.2587614357471466,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8150953650474548,0.3004273772239685,0.2865176796913147,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7205904126167297,0.2048303335905075,0.9328413009643556,284.8819580078125,284.95001220703125,299.270263671875,292.9266967773437,298.17236328125,297.31280517578125,284.8741760253906,1.0,0.4954194724559784,0.6957813501358032,0.6957813501358032,1.0,1.0,-2.5936625003814697,1.138412594795227,1.4552500247955322,0.550245463848114,0.8790648579597473,0.8790648579597473,0.0,119.07725524902344,102.0,49738.16015625,0.0,1517.67041015625,1.0,280.0960998535156,283.31964111328125,295.9684143066406,299.24267578125,293.1499938964844,293.1499938964844,280.04998779296875,36277.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636431694030762,1.0,0.0,0.0,3.7004482746124254,3.700472831726074,9.136965104517004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.6337890625,0.0,1592.1285400390625,1895.4371337890625,0.0,3063.177490234375,0.9146023392677308,1.0,0.0,3.0,1.0,0.0
18180960,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.87371826171875,0.3619043529033661,0.3268543779850006,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8845391273498535,0.3756937980651855,0.3568883836269378,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8789686560630798,0.3681768178939819,0.2587557733058929,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8240301609039307,0.3010011911392212,0.2869092524051666,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7279753684997559,0.2048880010843277,0.9323635697364808,284.88970947265625,284.95001220703125,299.30682373046875,292.9319763183594,298.1858825683594,297.3087158203125,284.8934936523437,1.0,0.492271363735199,0.6949171423912048,0.6949171423912048,1.0,1.0,-2.5952470302581787,1.1387596130371094,1.4564872980117798,0.5503446459770203,0.8598897457122803,0.8598897457122803,0.0,114.28473663330078,90.0,49512.01953125,0.0,1498.6141357421875,1.0,280.0570983886719,283.3388977050781,295.9650573730469,299.1936340332031,293.1499938964844,293.1499938964844,280.3500061035156,39081.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668856024742126,1.0,0.0,0.0,3.6018319129943848,3.601855993270874,8.656456884637009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.87158203125,0.0,1502.9866943359375,1895.4371337890625,0.0,3093.5947265625,0.8968750238418579,1.0,0.0,3.0,1.0,0.0
18181020,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9009939432144164,0.3644424080848694,0.3283949494361877,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9135278463363647,0.3790409862995147,0.3593476414680481,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9055463075637816,0.3695182800292969,0.2591526210308075,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8474093079566956,0.3028971552848816,0.2880527079105377,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7475822567939758,0.2055359780788421,0.9324700236320496,285.0279541015625,284.95001220703125,299.3805236816406,292.9421081542969,298.22052001953125,297.3134765625,285.02606201171875,1.0,0.4856187105178833,0.6931887269020081,0.6931887269020081,1.0,1.0,-2.602025032043457,1.1411800384521484,1.4608449935913086,0.5513202548027039,0.9812780022621156,0.9812780022621156,0.0,103.4841079711914,78.0,49038.796875,0.0,1459.8572998046875,1.0,280.3429870605469,283.47723388671875,295.9169006347656,299.0477905273437,293.1499938964844,293.1499938964844,280.04998779296875,32565.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577169179916382,1.0,0.0,0.0,3.742289543151856,3.742313861846924,9.344757927465252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.18212890625,0.0,1611.9412841796875,1895.4371337890625,0.0,3007.59423828125,0.9234631657600404,1.0,0.0,3.0,1.0,0.0
18181080,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9009939432144164,0.3644424080848694,0.3283949494361877,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9135278463363647,0.3790409862995147,0.3593476414680481,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9055463075637816,0.3695182800292969,0.2591526210308075,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8474093079566956,0.3028971552848816,0.2880527079105377,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7475822567939758,0.2055359780788421,0.9324700236320496,285.0279541015625,284.95001220703125,299.3805236816406,292.9421081542969,298.22052001953125,297.3134765625,285.02606201171875,1.0,0.4856187105178833,0.6931887269020081,0.6931887269020081,1.0,1.0,-2.602025032043457,1.1411800384521484,1.4608449935913086,0.5513202548027039,0.9812780022621156,0.9812780022621156,0.0,103.4841079711914,78.0,49038.796875,0.0,1459.8572998046875,1.0,280.3429870605469,283.47723388671875,295.9169006347656,299.0477905273437,293.1499938964844,293.1499938964844,280.04998779296875,32565.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577169179916382,1.0,0.0,0.0,3.742289543151856,3.742313861846924,9.344757927465252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.18212890625,0.0,1611.9412841796875,1895.4371337890625,0.0,3007.59423828125,0.9234631657600404,1.0,0.0,3.0,1.0,0.0
18181140,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9386615753173828,0.3659221529960632,0.3296159207820892,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9532208442687988,0.3817318975925445,0.3616687357425689,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9429157972335817,0.3700858056545257,0.2594237327575683,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8783547282218933,0.3042583167552948,0.2890893816947937,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7737947106361389,0.2058421969413757,0.9324073195457458,284.8879699707031,284.95001220703125,299.454833984375,292.9516906738281,298.2497863769531,297.3084716796875,284.8914794921875,1.0,0.4786012768745422,0.691460371017456,0.691460371017456,1.0,1.0,-2.6077842712402344,1.1430730819702148,1.46471107006073,0.5521767139434814,0.8674006462097168,0.8674006462097168,0.0,92.46045684814452,66.0,49829.5078125,0.0,1418.5474853515625,1.0,280.05670166015625,283.3246765136719,295.98419189453125,299.2322692871094,293.1499938964844,293.1499938964844,280.3500061035156,39024.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685096502304077,1.0,0.0,0.0,3.640604972839356,3.640629529953003,8.843830983096268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.47900390625,0.0,1545.3155517578125,1895.4371337890625,0.0,3108.829833984375,0.90538090467453,1.0,0.0,3.0,1.0,0.0
18181200,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9386615753173828,0.3659221529960632,0.3296159207820892,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9532208442687988,0.3817318975925445,0.3616687357425689,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9429157972335817,0.3700858056545257,0.2594237327575683,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8783547282218933,0.3042583167552948,0.2890893816947937,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7737947106361389,0.2058421969413757,0.9324073195457458,284.8879699707031,284.95001220703125,299.454833984375,292.9516906738281,298.2497863769531,297.3084716796875,284.8914794921875,1.0,0.4786012768745422,0.691460371017456,0.691460371017456,1.0,1.0,-2.6077842712402344,1.1430730819702148,1.46471107006073,0.5521767139434814,0.8674006462097168,0.8674006462097168,0.0,92.46045684814452,66.0,49829.5078125,0.0,1418.5474853515625,1.0,280.05670166015625,283.3246765136719,295.98419189453125,299.2322692871094,293.1499938964844,293.1499938964844,280.3500061035156,39024.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685096502304077,1.0,0.0,0.0,3.640604972839356,3.640629529953003,8.843830983096268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.47900390625,0.0,1545.3155517578125,1895.4371337890625,0.0,3108.829833984375,0.90538090467453,1.0,0.0,3.0,1.0,0.0
18181260,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9860175848007202,0.368438571691513,0.3310997486114502,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.997263729572296,0.3851621150970459,0.3641678988933563,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9884429574012756,0.3714779913425445,0.2598290741443634,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.925079584121704,0.306188702583313,0.2902300357818603,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.811989963054657,0.2065335512161255,0.932556688785553,285.03033447265625,284.95001220703125,299.5297241210937,292.9608154296875,298.2850036621094,297.3134765625,285.028564453125,1.0,0.4713022410869598,0.6897416710853577,0.6897416710853577,1.0,1.0,-2.6145761013031006,1.1454726457595823,1.4691033363342283,0.553145170211792,0.9916324019432068,0.9916324019432068,0.0,80.8403549194336,84.0,49318.453125,0.0,1375.7603759765625,1.0,280.3432312011719,283.4679260253906,295.935302734375,299.0839538574219,293.1499938964844,293.1499938964844,280.04998779296875,32663.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592798113822937,1.0,0.0,0.0,3.775001049041748,3.775025844573975,9.50883816130954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.78125,0.0,1650.916259765625,1895.4371337890625,0.0,3022.250732421875,0.9309390783309937,1.0,0.0,3.0,1.0,0.0
18181320,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9860175848007202,0.368438571691513,0.3310997486114502,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.997263729572296,0.3851621150970459,0.3641678988933563,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9884429574012756,0.3714779913425445,0.2598290741443634,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.925079584121704,0.306188702583313,0.2902300357818603,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.811989963054657,0.2065335512161255,0.932556688785553,285.03033447265625,284.95001220703125,299.5297241210937,292.9608154296875,298.2850036621094,297.3134765625,285.028564453125,1.0,0.4713022410869598,0.6897416710853577,0.6897416710853577,1.0,1.0,-2.6145761013031006,1.1454726457595823,1.4691033363342283,0.553145170211792,0.9916324019432068,0.9916324019432068,0.0,80.8403549194336,84.0,49318.453125,0.0,1375.7603759765625,1.0,280.3432312011719,283.4679260253906,295.935302734375,299.0839538574219,293.1499938964844,293.1499938964844,280.04998779296875,32663.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592798113822937,1.0,0.0,0.0,3.775001049041748,3.775025844573975,9.50883816130954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.78125,0.0,1650.916259765625,1895.4371337890625,0.0,3022.250732421875,0.9309390783309937,1.0,0.0,3.0,1.0,0.0
18181380,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9921318888664246,0.3698995411396026,0.3326652646064758,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.3888240456581116,0.3617412149906158,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.993816077709198,0.3721856474876404,0.2604541778564453,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9334198832511902,0.3075076937675476,0.2916348576545715,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8172333836555481,0.2068183869123459,0.9343113303184508,284.8861999511719,284.95001220703125,299.6050720214844,292.9695739746094,298.3173522949219,297.3132629394531,284.8886413574219,1.0,0.4732332825660705,0.6880229711532593,0.6880229711532593,1.0,1.0,-2.626056432723999,1.1509472131729126,1.4751092195510864,0.5509421229362488,0.873392641544342,0.873392641544342,0.0,79.70853424072266,102.0,50072.54296875,0.0,1381.53759765625,1.0,280.0566101074219,283.3117370605469,295.9999694824219,299.2610778808594,293.1499938964844,293.1499938964844,280.3500061035156,39035.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697348237037659,1.0,0.0,0.0,3.6701509952545166,3.670175552368164,8.98796031378879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.63427734375,0.0,1578.5416259765625,1895.4371337890625,0.0,3120.3232421875,0.9122070670127868,1.0,0.0,3.0,1.0,0.0
18181440,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9921318888664246,0.3698995411396026,0.3326652646064758,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.3888240456581116,0.3617412149906158,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.993816077709198,0.3721856474876404,0.2604541778564453,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9334198832511902,0.3075076937675476,0.2916348576545715,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8172333836555481,0.2068183869123459,0.9343113303184508,284.8861999511719,284.95001220703125,299.6050720214844,292.9695739746094,298.3173522949219,297.3132629394531,284.8886413574219,1.0,0.4732332825660705,0.6880229711532593,0.6880229711532593,1.0,1.0,-2.626056432723999,1.1509472131729126,1.4751092195510864,0.5509421229362488,0.873392641544342,0.873392641544342,0.0,79.70853424072266,102.0,50072.54296875,0.0,1381.53759765625,1.0,280.0566101074219,283.3117370605469,295.9999694824219,299.2610778808594,293.1499938964844,293.1499938964844,280.3500061035156,39035.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697348237037659,1.0,0.0,0.0,3.6701509952545166,3.670175552368164,8.98796031378879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.63427734375,0.0,1578.5416259765625,1895.4371337890625,0.0,3120.3232421875,0.9122070670127868,1.0,0.0,3.0,1.0,0.0
