time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181500,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9809638261795044,0.3709487020969391,0.3334962129592895,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9944438934326172,0.3902325630187988,0.3691744208335876,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9825270771980286,0.3727123439311981,0.2608025372028351,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9187862873077391,0.308378517627716,0.292419970035553,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8061309456825256,0.2070888429880142,0.9356259703636168,285.03668212890625,284.95001220703125,299.6429138183594,292.97381591796875,298.3336181640625,297.3127746582031,285.0429077148437,1.0,0.4761868119239807,0.6871636509895325,0.6871636509895325,1.0,1.0,-2.6309828758239746,1.151968240737915,1.4790146350860596,0.5561975240707397,0.976628839969635,0.976628839969635,0.0,83.28218078613281,102.0,49506.87109375,0.0,1408.240234375,1.0,280.302490234375,283.4706420898437,295.9413146972656,299.061767578125,293.1499938964844,293.1499938964844,280.3500061035156,33879.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630930781364441,1.0,0.0,0.0,3.72414755821228,3.7241718769073486,9.254374049305624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.06787109375,0.0,1601.048583984375,1895.4371337890625,0.0,3058.017333984375,0.9224252104759216,1.0,0.0,3.0,1.0,0.0
18181560,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.967214286327362,0.3722129464149475,0.3347368836402893,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9825341701507568,0.391781210899353,0.370739996433258,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.96849524974823,0.3734553754329681,0.2613950967788696,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9035894870758056,0.3093875348567962,0.2934907376766205,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7934378981590271,0.2074522227048874,0.937872588634491,285.04315185546875,284.95001220703125,299.6808166503906,292.9779968261719,298.3509216308594,297.3142395019531,285.0420227050781,1.0,0.4803474843502044,0.6862435936927795,0.6862435936927795,1.0,1.0,-2.6390490531921387,1.1553282737731934,1.483720779418945,0.5578076839447021,1.0,1.0,0.0,87.46604919433594,120.0,49751.67578125,0.0,1437.77587890625,1.0,280.3432006835937,283.4657897949219,295.9550170898437,299.1275329589844,293.1499938964844,293.1499938964844,280.04998779296875,32682.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609564900398254,1.0,0.0,0.0,3.8097035884857178,3.809728622436523,9.684465567261211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.650390625,0.0,1692.3057861328125,1895.4371337890625,0.0,3037.97607421875,0.9387783408164978,1.0,0.0,3.0,1.0,0.0
18181620,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.926808774471283,0.3733066618442535,0.3365165293216705,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9458778500556946,0.3941512405872345,0.3736298978328705,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9274877905845642,0.3738352954387665,0.2622273564338684,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8688555359840393,0.3105710744857788,0.2953021824359894,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7625219821929932,0.2075737863779068,0.9414446353912354,284.892333984375,284.95001220703125,299.75689697265625,292.9861755371094,298.3787536621094,297.30535888671875,284.8947448730469,1.0,0.4905661940574646,0.6844035983085632,0.6844035983085632,1.0,1.0,-2.6521360874176025,1.1605639457702637,1.4915721416473389,0.5603771805763245,0.8964545726776123,0.8964545726776123,0.0,99.44904327392578,138.0,50805.625,0.0,1509.54638671875,1.0,280.0568542480469,283.29620361328125,296.0229797363281,299.3284912109375,293.1499938964844,293.1499938964844,280.3500061035156,38098.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726487159729004,1.0,0.0,0.0,3.745957136154175,3.74598240852356,9.3630831088376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.66943359375,0.0,1658.6839599609375,1895.4371337890625,0.0,3147.6552734375,0.9281193614006042,1.0,0.0,3.0,1.0,0.0
18181680,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.926808774471283,0.3733066618442535,0.3365165293216705,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9458778500556946,0.3941512405872345,0.3736298978328705,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9274877905845642,0.3738352954387665,0.2622273564338684,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8688555359840393,0.3105710744857788,0.2953021824359894,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7625219821929932,0.2075737863779068,0.9414446353912354,284.892333984375,284.95001220703125,299.75689697265625,292.9861755371094,298.3787536621094,297.30535888671875,284.8947448730469,1.0,0.4905661940574646,0.6844035983085632,0.6844035983085632,1.0,1.0,-2.6521360874176025,1.1605639457702637,1.4915721416473389,0.5603771805763245,0.8964545726776123,0.8964545726776123,0.0,99.44904327392578,138.0,50805.625,0.0,1509.54638671875,1.0,280.0568542480469,283.29620361328125,296.0229797363281,299.3284912109375,293.1499938964844,293.1499938964844,280.3500061035156,38098.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726487159729004,1.0,0.0,0.0,3.745957136154175,3.74598240852356,9.3630831088376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.66943359375,0.0,1658.6839599609375,1895.4371337890625,0.0,3147.6552734375,0.9281193614006042,1.0,0.0,3.0,1.0,0.0
18181740,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8906814455986023,0.3753461241722107,0.3385338485240936,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9080183506011964,0.3973218202590942,0.3768767714500427,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8905500769615173,0.374950110912323,0.263190895318985,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8386790752410889,0.3122164905071258,0.2971992790699005,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7358498573303223,0.2079494595527649,0.9450935125350952,285.0506896972656,284.95001220703125,299.8331604003906,292.9942321777344,298.41259765625,297.3067932128906,285.0508117675781,1.0,0.502382218837738,0.6825635433197021,0.6825635433197021,1.0,1.0,-2.666276454925537,1.166306734085083,1.499969720840454,0.5630325078964233,1.0,1.0,0.0,113.83757781982422,156.0,50237.109375,0.0,1594.430419921875,1.0,280.34356689453125,283.4584045410156,295.97344970703125,299.1794128417969,293.1499938964844,293.1499938964844,280.04998779296875,33471.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644607663154602,1.0,0.0,0.0,3.854464292526245,3.854489803314209,9.913370604408556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.27490234375,0.0,1752.7899169921875,1895.4371337890625,0.0,3070.84716796875,0.9493201971054076,1.0,0.0,3.0,1.0,0.0
18181800,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8906814455986023,0.3753461241722107,0.3385338485240936,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9080183506011964,0.3973218202590942,0.3768767714500427,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8905500769615173,0.374950110912323,0.263190895318985,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8386790752410889,0.3122164905071258,0.2971992790699005,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7358498573303223,0.2079494595527649,0.9450935125350952,285.0506896972656,284.95001220703125,299.8331604003906,292.9942321777344,298.41259765625,297.3067932128906,285.0508117675781,1.0,0.502382218837738,0.6825635433197021,0.6825635433197021,1.0,1.0,-2.666276454925537,1.166306734085083,1.499969720840454,0.5630325078964233,1.0,1.0,0.0,113.83757781982422,156.0,50237.109375,0.0,1594.430419921875,1.0,280.34356689453125,283.4584045410156,295.97344970703125,299.1794128417969,293.1499938964844,293.1499938964844,280.04998779296875,33471.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644607663154602,1.0,0.0,0.0,3.854464292526245,3.854489803314209,9.913370604408556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.27490234375,0.0,1752.7899169921875,1895.4371337890625,0.0,3070.84716796875,0.9493201971054076,1.0,0.0,3.0,1.0,0.0
18181860,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8610810041427612,0.3762437701225281,0.34030482172966,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8782591819763184,0.3998018503189087,0.3801049590110779,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8604481816291809,0.3752475678920746,0.2640924751758575,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8130447268486023,0.3132541179656982,0.2990372478961944,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7127733826637268,0.2079007774591446,0.948663890361786,284.8954467773437,284.95001220703125,299.9096069335937,293.002197265625,298.4408569335937,297.29864501953125,284.8973999023437,1.0,0.5151113867759705,0.6805169582366943,0.6805169582366943,1.0,1.0,-2.6798739433288574,1.171638011932373,1.5082359313964844,0.5655796527862549,0.912936508655548,0.912936508655548,0.0,130.13241577148438,174.0,51381.08203125,0.0,1688.10986328125,1.0,280.0566711425781,283.2810974121094,296.0385437011719,299.3794250488281,293.1499938964844,293.1499938964844,279.75,37794.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758913278579712,1.0,0.0,0.0,3.806521654129028,3.8065474033355713,9.66829475146369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.9462890625,0.0,1728.380859375,1895.4371337890625,0.0,3178.064697265625,0.9413485527038574,1.0,0.0,3.0,1.0,0.0
18181920,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8610810041427612,0.3762437701225281,0.34030482172966,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8782591819763184,0.3998018503189087,0.3801049590110779,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8604481816291809,0.3752475678920746,0.2640924751758575,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8130447268486023,0.3132541179656982,0.2990372478961944,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7127733826637268,0.2079007774591446,0.948663890361786,284.8954467773437,284.95001220703125,299.9096069335937,293.002197265625,298.4408569335937,297.29864501953125,284.8973999023437,1.0,0.5151113867759705,0.6805169582366943,0.6805169582366943,1.0,1.0,-2.6798739433288574,1.171638011932373,1.5082359313964844,0.5655796527862549,0.912936508655548,0.912936508655548,0.0,130.13241577148438,174.0,51381.08203125,0.0,1688.10986328125,1.0,280.0566711425781,283.2810974121094,296.0385437011719,299.3794250488281,293.1499938964844,293.1499938964844,279.75,37794.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758913278579712,1.0,0.0,0.0,3.806521654129028,3.8065474033355713,9.66829475146369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.9462890625,0.0,1728.380859375,1895.4371337890625,0.0,3178.064697265625,0.9413485527038574,1.0,0.0,3.0,1.0,0.0
18181980,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8405731320381165,0.3765725195407867,0.3411509990692138,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8575063347816467,0.4014624357223511,0.382250040769577,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8396629095077515,0.3751018047332763,0.2644289135932922,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7930383086204529,0.3137605190277099,0.300107330083847,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.6940873265266418,0.2075747400522232,0.950033962726593,284.8460693359375,284.95001220703125,299.9708251953125,293.0085754394531,298.4615783691406,297.2889709472656,284.8553771972656,1.0,0.5253362059593201,0.6788797378540039,0.6788797378540039,1.0,1.0,-2.686806917190552,1.174031138420105,1.5127756595611572,0.5665684938430786,0.8210400938987732,0.8210400938987732,0.0,144.28375244140625,174.0,51603.50390625,0.0,1762.997314453125,1.0,279.7655639648437,283.2244567871094,296.04656982421875,299.4397277832031,293.1499938964844,293.1499938964844,279.75,43822.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838134407997131,1.0,0.0,0.0,3.5552780628204346,3.555302619934082,8.434132610091183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.50244140625,0.0,1487.326904296875,1895.4371337890625,0.0,3252.30712890625,0.8908295035362244,1.0,0.0,3.0,1.0,0.0
18182040,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8360706567764282,0.3767810463905334,0.3413777947425842,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8529481887817383,0.4019642472267151,0.3827926218509674,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8350858092308044,0.3751601576805115,0.2645167112350464,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.788457453250885,0.3139494657516479,0.3003726005554199,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6897858381271362,0.2075283676385879,0.9503319263458252,284.8765869140625,284.95001220703125,299.9861145019531,293.0101928710937,298.46746826171875,297.28778076171875,284.88067626953125,1.0,0.5278910398483276,0.6784704327583313,0.6784704327583313,1.0,1.0,-2.688512086868286,1.1746180057525637,1.5138942003250122,0.5667862296104431,0.8297529816627502,0.8297529816627502,0.0,147.8593292236328,162.0,51608.359375,0.0,1781.911376953125,1.0,279.7576904296875,283.24609375,296.0313720703125,299.40283203125,293.1499938964844,293.1499938964844,280.04998779296875,41906.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883313000202179,1.0,0.0,0.0,3.5324556827545166,3.5324795246124268,8.326198326358281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.8564453125,0.0,1449.054931640625,1895.4371337890625,0.0,3247.620361328125,0.8848112225532532,1.0,0.0,3.0,1.0,0.0
18182100,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8316639065742493,0.377714067697525,0.3420823216438293,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8487374782562256,0.4035311937332153,0.3842012584209442,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8304280638694763,0.3756548464298248,0.2647945880889892,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.783930778503418,0.3146725296974182,0.3010329306125641,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6852378845214844,0.2075883150100708,0.9507537484169006,285.0137939453125,284.95001220703125,300.0243835449219,293.01422119140625,298.4844665527344,297.2889404296875,285.0184020996094,1.0,0.5304887890815735,0.6774471998214722,0.6774471998214722,1.0,1.0,-2.692685127258301,1.176032543182373,1.5166525840759275,0.5673322081565857,0.918937921524048,0.918937921524048,0.0,151.91061401367188,162.0,50946.98828125,0.0,1806.7255859375,1.0,279.9988098144531,283.3914794921875,295.9685974121094,299.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,35052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750961422920227,1.0,0.0,0.0,3.5806572437286377,3.5806803703308105,8.554976034247375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.67041015625,0.0,1450.427734375,1895.4371337890625,0.0,3170.608154296875,0.8914594650268555,1.0,0.0,3.0,1.0,0.0
18182160,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.831281840801239,0.3788020014762878,0.3430740535259247,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8486968278884888,0.4052611887454986,0.3858271837234497,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8297563791275024,0.3763371407985687,0.2652632892131805,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7834869027137756,0.3155435621738434,0.3018516004085541,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6843850016593933,0.2077783942222595,0.9515868425369264,285.0132141113281,284.95001220703125,300.0626220703125,293.0182800292969,298.5026550292969,297.2922058105469,285.01202392578125,1.0,0.531758725643158,0.6764368414878845,0.6764368414878845,1.0,1.0,-2.698378086090088,1.1781638860702517,1.5202140808105469,0.5682533383369446,0.9410289525985718,0.9410289525985718,0.0,153.03317260742188,150.0,51143.79296875,0.0,1820.4359130859373,1.0,280.0420837402344,283.3831481933594,295.9819030761719,299.2426452636719,293.1499938964844,293.1499938964844,279.75,33334.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715892434120178,1.0,0.0,0.0,3.6601312160491934,3.660154819488525,8.938951623349567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.44091796875,0.0,1524.468017578125,1895.4371337890625,0.0,3137.71826171875,0.9056134819984436,1.0,0.0,3.0,1.0,0.0
18182220,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8347164392471313,0.3797273933887481,0.3441127240657806,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8533427715301514,0.4078842103481293,0.388419508934021,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8328001499176025,0.3767681717872619,0.2656775712966919,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7872170805931091,0.316627562046051,0.3029591739177704,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6868760585784912,0.2077467143535614,0.951573610305786,284.9052124023437,284.95001220703125,300.1390075683594,293.0265808105469,298.5321044921875,297.2870178222656,284.9081726074219,1.0,0.5310393571853638,0.6744161248207092,0.6744161248207092,1.0,1.0,-2.7045626640319824,1.1799403429031372,1.5246223211288452,0.5688915848731995,0.8486213684082031,0.8486213684082031,0.0,151.13014221191406,138.0,51808.61328125,0.0,1820.98828125,1.0,279.75762939453125,283.2602844238281,296.0489196777344,299.4189147949219,293.1499938964844,293.1499938964844,280.04998779296875,39137.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802640438079834,1.0,0.0,0.0,3.5328614711761475,3.5328848361968994,8.328111107402947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3359375,0.0,1429.4298095703125,1895.4371337890625,0.0,3219.05517578125,0.8820687532424927,1.0,0.0,3.0,1.0,0.0
18182280,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8347164392471313,0.3797273933887481,0.3441127240657806,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8533427715301514,0.4078842103481293,0.388419508934021,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8328001499176025,0.3767681717872619,0.2656775712966919,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7872170805931091,0.316627562046051,0.3029591739177704,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6868760585784912,0.2077467143535614,0.951573610305786,284.9052124023437,284.95001220703125,300.1390075683594,293.0265808105469,298.5321044921875,297.2870178222656,284.9081726074219,1.0,0.5310393571853638,0.6744161248207092,0.6744161248207092,1.0,1.0,-2.7045626640319824,1.1799403429031372,1.5246223211288452,0.5688915848731995,0.8486213684082031,0.8486213684082031,0.0,151.13014221191406,138.0,51808.61328125,0.0,1820.98828125,1.0,279.75762939453125,283.2602844238281,296.0489196777344,299.4189147949219,293.1499938964844,293.1499938964844,280.04998779296875,39137.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802640438079834,1.0,0.0,0.0,3.5328614711761475,3.5328848361968994,8.328111107402947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3359375,0.0,1429.4298095703125,1895.4371337890625,0.0,3219.05517578125,0.8820687532424927,1.0,0.0,3.0,1.0,0.0
18182340,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8443492650985718,0.3816505372524261,0.3453055620193481,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8645930886268616,0.4112572968006134,0.3910964429378509,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8419306874275208,0.3779981732368469,0.266152411699295,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7971876263618469,0.318296730518341,0.304080456495285,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6949488520622253,0.2081358879804611,0.9513981342315674,285.0240173339844,284.95001220703125,300.2152404785156,293.0351867675781,298.5669250488281,297.2913818359375,285.0218811035156,1.0,0.527574360370636,0.6723954677581787,0.6723954677581787,1.0,1.0,-2.710914373397827,1.1818022727966309,1.5291122198104858,0.5693985223770142,0.9602327346801758,0.9602327346801758,0.0,144.75869750976562,126.0,51382.01953125,0.0,1801.146484375,1.0,280.0425109863281,283.38092041015625,296.00885009765625,299.2841796875,293.1499938964844,293.1499938964844,279.75,32537.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710821866989136,1.0,0.0,0.0,3.681484699249268,3.681508302688599,9.04355715647398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.05859375,0.0,1542.3524169921875,1895.4371337890625,0.0,3132.961669921875,0.909680724143982,1.0,0.0,3.0,1.0,0.0
18182400,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8443492650985718,0.3816505372524261,0.3453055620193481,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8645930886268616,0.4112572968006134,0.3910964429378509,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8419306874275208,0.3779981732368469,0.266152411699295,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7971876263618469,0.318296730518341,0.304080456495285,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6949488520622253,0.2081358879804611,0.9513981342315674,285.0240173339844,284.95001220703125,300.2152404785156,293.0351867675781,298.5669250488281,297.2913818359375,285.0218811035156,1.0,0.527574360370636,0.6723954677581787,0.6723954677581787,1.0,1.0,-2.710914373397827,1.1818022727966309,1.5291122198104858,0.5693985223770142,0.9602327346801758,0.9602327346801758,0.0,144.75869750976562,126.0,51382.01953125,0.0,1801.146484375,1.0,280.0425109863281,283.38092041015625,296.00885009765625,299.2841796875,293.1499938964844,293.1499938964844,279.75,32537.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710821866989136,1.0,0.0,0.0,3.681484699249268,3.681508302688599,9.04355715647398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.05859375,0.0,1542.3524169921875,1895.4371337890625,0.0,3132.961669921875,0.909680724143982,1.0,0.0,3.0,1.0,0.0
18182460,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8576409220695496,0.3824571967124939,0.3460124433040619,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8799833655357361,0.4139038622379303,0.3934750258922577,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.854785680770874,0.3784211277961731,0.2663880586624145,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8106286525726318,0.3194008469581604,0.3049703240394592,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7062427997589111,0.2081891298294067,0.9506369829177856,284.8978881835937,284.95001220703125,300.29119873046875,293.044189453125,298.5957336425781,297.28570556640625,284.9009094238281,1.0,0.5225027799606323,0.6704258918762207,0.6704258918762207,1.0,1.0,-2.7150678634643555,1.1826101541519165,1.532457709312439,0.5694992542266846,0.8564208745956421,0.8564208745956421,0.0,136.35037231445312,114.0,52101.6015625,0.0,1768.4765625,1.0,279.7573547363281,283.2415771484375,296.0729064941406,299.46307373046875,293.1499938964844,293.1499938964844,280.04998779296875,38904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810778856277466,1.0,0.0,0.0,3.5712294578552246,3.5712532997131348,8.509985605087422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.0634765625,0.0,1468.5489501953125,1895.4371337890625,0.0,3226.681396484375,0.8901811838150024,1.0,0.0,3.0,1.0,0.0
18182520,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8576409220695496,0.3824571967124939,0.3460124433040619,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8799833655357361,0.4139038622379303,0.3934750258922577,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.854785680770874,0.3784211277961731,0.2663880586624145,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8106286525726318,0.3194008469581604,0.3049703240394592,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7062427997589111,0.2081891298294067,0.9506369829177856,284.8978881835937,284.95001220703125,300.29119873046875,293.044189453125,298.5957336425781,297.28570556640625,284.9009094238281,1.0,0.5225027799606323,0.6704258918762207,0.6704258918762207,1.0,1.0,-2.7150678634643555,1.1826101541519165,1.532457709312439,0.5694992542266846,0.8564208745956421,0.8564208745956421,0.0,136.35037231445312,114.0,52101.6015625,0.0,1768.4765625,1.0,279.7573547363281,283.2415771484375,296.0729064941406,299.46307373046875,293.1499938964844,293.1499938964844,280.04998779296875,38904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810778856277466,1.0,0.0,0.0,3.5712294578552246,3.5712532997131348,8.509985605087422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.0634765625,0.0,1468.5489501953125,1895.4371337890625,0.0,3226.681396484375,0.8901811838150024,1.0,0.0,3.0,1.0,0.0
18182580,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8764855265617371,0.3843272626399994,0.346990555524826,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.900976836681366,0.4173391759395599,0.3960432708263397,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8730417490005493,0.3796767294406891,0.2667572498321533,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8275904059410095,0.3211061358451843,0.3059654831886291,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7208593487739563,0.2086514085531234,0.950072169303894,285.0221862792969,284.95001220703125,300.3668518066406,293.0537109375,298.6301574707031,297.2901306152344,285.02020263671875,1.0,0.5164602994918823,0.6684563755989075,0.6684563755989075,1.0,1.0,-2.720283508300781,1.183927059173584,1.5363564491271973,0.5696859955787659,0.9688892364501952,0.9688892364501952,0.0,126.20325469970705,102.0,51626.43359375,0.0,1729.2227783203125,1.0,280.0427551269531,283.3685607910156,296.0289306640625,299.3207092285156,293.1499938964844,293.1499938964844,279.75,32629.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721553087234497,1.0,0.0,0.0,3.712881088256836,3.712904930114746,9.1984645678167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6728515625,0.0,1578.6090087890625,1895.4371337890625,0.0,3143.027587890625,0.916835069656372,1.0,0.0,3.0,1.0,0.0
18182640,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8764855265617371,0.3843272626399994,0.346990555524826,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.900976836681366,0.4173391759395599,0.3960432708263397,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8730417490005493,0.3796767294406891,0.2667572498321533,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8275904059410095,0.3211061358451843,0.3059654831886291,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7208593487739563,0.2086514085531234,0.950072169303894,285.0221862792969,284.95001220703125,300.3668518066406,293.0537109375,298.6301574707031,297.2901306152344,285.02020263671875,1.0,0.5164602994918823,0.6684563755989075,0.6684563755989075,1.0,1.0,-2.720283508300781,1.183927059173584,1.5363564491271973,0.5696859955787659,0.9688892364501952,0.9688892364501952,0.0,126.20325469970705,102.0,51626.43359375,0.0,1729.2227783203125,1.0,280.0427551269531,283.3685607910156,296.0289306640625,299.3207092285156,293.1499938964844,293.1499938964844,279.75,32629.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721553087234497,1.0,0.0,0.0,3.712881088256836,3.712904930114746,9.1984645678167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6728515625,0.0,1578.6090087890625,1895.4371337890625,0.0,3143.027587890625,0.916835069656372,1.0,0.0,3.0,1.0,0.0
18182700,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.888005793094635,0.3848340511322021,0.3475144505500793,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.914133369922638,0.4187911450862884,0.3973909616470337,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8842897415161133,0.3800199925899505,0.2669962048530578,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8376078605651855,0.321762204170227,0.3065221309661865,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7291369438171387,0.2087753713130951,0.9500690698623656,284.8794250488281,284.95001220703125,300.4045104980469,293.0586853027344,298.64520263671875,297.28875732421875,284.8729248046875,1.0,0.5132708549499512,0.6674715876579285,0.6674715876579285,1.0,1.0,-2.723489761352539,1.1848429441452026,1.5386466979980469,0.5699974298477173,0.8759447336196899,0.8759447336196899,0.0,120.79764556884766,102.0,52598.8515625,0.0,1708.8726806640625,1.0,279.79608154296875,283.2043151855469,296.096923828125,299.55181884765625,293.1499938964844,293.1499938964844,279.75,36596.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793323040008545,1.0,0.0,0.0,3.699251651763916,3.699276208877564,9.1310573679948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.833984375,0.0,1593.1773681640625,1895.4371337890625,0.0,3210.322998046875,0.9145373702049256,1.0,0.0,3.0,1.0,0.0
18182760,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8996062874794006,0.3850942254066467,0.3475898206233978,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9284250736236572,0.4200534224510193,0.3984061479568481,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8957213163375854,0.3801455795764923,0.2669642269611358,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8478999733924866,0.3222527503967285,0.3068139553070068,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7374489903450012,0.2087754309177398,0.9492383003234864,284.8929748535156,284.95001220703125,300.4420471191406,293.0638122558594,298.6586608886719,297.2847595214844,284.8963928222656,1.0,0.5098595023155212,0.6665074825286865,0.6665074825286865,1.0,1.0,-2.724116802215576,1.184557557106018,1.539559245109558,0.5696607828140259,0.8611190915107727,0.8611190915107727,0.0,115.58435821533205,90.0,52356.37890625,0.0,1685.5863037109375,1.0,279.7571105957031,283.2265930175781,296.0926208496094,299.4991760253906,293.1499938964844,293.1499938964844,280.04998779296875,39029.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820809125900269,1.0,0.0,0.0,3.6032907962799072,3.603314876556397,8.663471362524433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.826171875,0.0,1504.2010498046875,1895.4371337890625,0.0,3236.0791015625,0.8972593545913696,1.0,0.0,3.0,1.0,0.0
18182820,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9330760836601256,0.3869357407093048,0.3484830856323242,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.964043378829956,0.4235698282718658,0.4009907245635986,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9280799031257628,0.3814570307731628,0.2673287093639374,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8758540749549866,0.3240056931972503,0.3077975213527679,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7600252032279968,0.2093012779951095,0.948712170124054,285.0231628417969,284.95001220703125,300.5167541503906,293.0746765136719,298.69268798828125,297.2893981933594,285.02130126953125,1.0,0.5028916001319885,0.6645792722702026,0.6645792722702026,1.0,1.0,-2.729276657104492,1.1858328580856323,1.54344379901886,0.5697950720787048,0.9766854047775269,0.9766854047775269,0.0,104.15190887451172,78.0,51861.375,0.0,1639.9722900390625,1.0,280.0429992675781,283.359375,296.0493469238281,299.3555603027344,293.1499938964844,293.1499938964844,279.75,32725.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730166554450989,1.0,0.0,0.0,3.740201473236084,3.740225553512573,9.334332276011992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.943359375,0.0,1610.750732421875,1895.4371337890625,0.0,3151.1064453125,0.923080027103424,1.0,0.0,3.0,1.0,0.0
18182880,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9330760836601256,0.3869357407093048,0.3484830856323242,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.964043378829956,0.4235698282718658,0.4009907245635986,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9280799031257628,0.3814570307731628,0.2673287093639374,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8758540749549866,0.3240056931972503,0.3077975213527679,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7600252032279968,0.2093012779951095,0.948712170124054,285.0231628417969,284.95001220703125,300.5167541503906,293.0746765136719,298.69268798828125,297.2893981933594,285.02130126953125,1.0,0.5028916001319885,0.6645792722702026,0.6645792722702026,1.0,1.0,-2.729276657104492,1.1858328580856323,1.54344379901886,0.5697950720787048,0.9766854047775269,0.9766854047775269,0.0,104.15190887451172,78.0,51861.375,0.0,1639.9722900390625,1.0,280.0429992675781,283.359375,296.0493469238281,299.3555603027344,293.1499938964844,293.1499938964844,279.75,32725.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730166554450989,1.0,0.0,0.0,3.740201473236084,3.740225553512573,9.334332276011992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.943359375,0.0,1610.750732421875,1895.4371337890625,0.0,3151.1064453125,0.923080027103424,1.0,0.0,3.0,1.0,0.0
18182940,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9732547998428344,0.3876501023769378,0.3490185439586639,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.998626947402954,0.4263425469398498,0.4033192992210388,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9687107801437378,0.3819689154624939,0.2675491273403168,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.912755846977234,0.3251855075359344,0.3086545169353485,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7902155518531799,0.2094774544239044,0.9479959607124328,284.8919982910156,284.95001220703125,300.5909118652344,293.0863342285156,298.720703125,297.2842102050781,284.89508056640625,1.0,0.4957204163074493,0.6626510620117188,0.6626510620117188,1.0,1.0,-2.733149766921997,1.1864535808563232,1.5466963052749634,0.5697451829910278,0.8675987720489502,0.8675987720489502,0.0,92.80158233642578,96.0,52631.046875,0.0,1592.7147216796875,1.0,279.75689697265625,283.2146911621094,296.11456298828125,299.5371398925781,293.1499938964844,293.1499938964844,280.04998779296875,38919.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828611969947815,1.0,0.0,0.0,3.634747505187988,3.6347718238830566,8.81539449437696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.46142578125,0.0,1538.0172119140625,1895.4371337890625,0.0,3243.388427734375,0.904196321964264,1.0,0.0,3.0,1.0,0.0
18183000,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9732547998428344,0.3876501023769378,0.3490185439586639,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.998626947402954,0.4263425469398498,0.4033192992210388,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9687107801437378,0.3819689154624939,0.2675491273403168,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.912755846977234,0.3251855075359344,0.3086545169353485,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7902155518531799,0.2094774544239044,0.9479959607124328,284.8919982910156,284.95001220703125,300.5909118652344,293.0863342285156,298.720703125,297.2842102050781,284.89508056640625,1.0,0.4957204163074493,0.6626510620117188,0.6626510620117188,1.0,1.0,-2.733149766921997,1.1864535808563232,1.5466963052749634,0.5697451829910278,0.8675987720489502,0.8675987720489502,0.0,92.80158233642578,96.0,52631.046875,0.0,1592.7147216796875,1.0,279.75689697265625,283.2146911621094,296.11456298828125,299.5371398925781,293.1499938964844,293.1499938964844,280.04998779296875,38919.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828611969947815,1.0,0.0,0.0,3.634747505187988,3.6347718238830566,8.81539449437696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.46142578125,0.0,1538.0172119140625,1895.4371337890625,0.0,3243.388427734375,0.904196321964264,1.0,0.0,3.0,1.0,0.0
18183060,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9719908237457277,0.3893512487411499,0.3502764403820038,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.998823344707489,0.4306350946426391,0.4067661166191101,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9671133160591124,0.3832465708255768,0.2682690024375915,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.911742866039276,0.3269036114215851,0.3101147413253784,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7886518239974976,0.2099848836660385,0.9498043656349182,285.0209655761719,284.95001220703125,300.66436767578125,293.0989685058594,298.7554626464844,297.2916259765625,285.0192565917969,1.0,0.4972571730613708,0.6607416272163391,0.6607416272163391,1.0,1.0,-2.7340545654296875,1.1857751607894895,1.5482794046401978,0.568426251411438,0.9815937280654908,0.9815937280654908,0.0,93.49447631835938,114.0,52041.30859375,0.0,1602.8167724609375,1.0,280.0428466796875,283.34893798828125,296.0729675292969,299.39141845703125,293.1499938964844,293.1499938964844,279.75,32884.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736648559570312,1.0,0.0,0.0,3.763994216918945,3.7640187740325928,9.453468692299792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.3603515625,0.0,1639.6934814453125,1895.4371337890625,0.0,3157.18603515625,0.9286589026451112,1.0,0.0,3.0,1.0,0.0
18183120,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9719908237457277,0.3893512487411499,0.3502764403820038,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.998823344707489,0.4306350946426391,0.4067661166191101,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9671133160591124,0.3832465708255768,0.2682690024375915,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.911742866039276,0.3269036114215851,0.3101147413253784,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7886518239974976,0.2099848836660385,0.9498043656349182,285.0209655761719,284.95001220703125,300.66436767578125,293.0989685058594,298.7554626464844,297.2916259765625,285.0192565917969,1.0,0.4972571730613708,0.6607416272163391,0.6607416272163391,1.0,1.0,-2.7340545654296875,1.1857751607894895,1.5482794046401978,0.568426251411438,0.9815937280654908,0.9815937280654908,0.0,93.49447631835938,114.0,52041.30859375,0.0,1602.8167724609375,1.0,280.0428466796875,283.34893798828125,296.0729675292969,299.39141845703125,293.1499938964844,293.1499938964844,279.75,32884.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736648559570312,1.0,0.0,0.0,3.763994216918945,3.7640187740325928,9.453468692299792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.3603515625,0.0,1639.6934814453125,1895.4371337890625,0.0,3157.18603515625,0.9286589026451112,1.0,0.0,3.0,1.0,0.0
18183180,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9566907286643982,0.3898127377033233,0.3512465059757232,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.98810076713562,0.4327132403850555,0.4097237586975097,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9512582421302797,0.3836753964424133,0.2689202725887298,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8972581624984741,0.3279134929180145,0.3114692270755768,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7760167121887207,0.2101221084594726,0.9520120024681092,284.8872375488281,284.95001220703125,300.7284240722656,293.1109313964844,298.7789611816406,297.28497314453125,284.8908386230469,1.0,0.5035541653633118,0.6590612530708313,0.6590612530708313,1.0,1.0,-2.753471612930298,1.1937364339828491,1.5597350597381592,0.5725494027137756,0.8795554041862488,0.8795554041862488,0.0,98.87808227539062,114.0,53135.5546875,0.0,1650.543212890625,1.0,279.7602844238281,283.19696044921875,296.14703369140625,299.6036682128906,293.1499938964844,293.1499938964844,279.75,38585.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883600652217865,1.0,0.0,0.0,3.691344738006592,3.6913695335388175,9.092064487958852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.7626953125,0.0,1599.2208251953125,1895.4371337890625,0.0,3250.314697265625,0.9160553216934204,1.0,0.0,3.0,1.0,0.0
18183240,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9523140788078308,0.3898455798625946,0.3513110280036926,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9847522974014282,0.4329870045185089,0.4100088775157928,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9467949867248536,0.3837104439735412,0.2689745128154754,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.893440306186676,0.3280292153358459,0.3116235136985779,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7726960778236389,0.2101186066865921,0.952236831188202,284.8956298828125,284.95001220703125,300.7370910644531,293.1126403808594,298.7818908691406,297.2837829589844,284.8987121582031,1.0,0.5045424699783325,0.6588321328163147,0.6588321328163147,1.0,1.0,-2.7541379928588867,1.1938985586166382,1.5602394342422483,0.5725946426391602,0.880487322807312,0.880487322807312,0.0,100.19392395019533,132.0,53127.8671875,0.0,1657.863525390625,1.0,279.75640869140625,283.2037658691406,296.1436767578125,299.5931091308594,293.1499938964844,293.1499938964844,280.04998779296875,38502.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838951587677002,1.0,0.0,0.0,3.680285215377808,3.680310010910034,9.037664767674868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.30029296875,0.0,1586.0045166015625,1895.4371337890625,0.0,3253.072509765625,0.9138522744178772,1.0,0.0,3.0,1.0,0.0
18183300,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9342741370201112,0.3904008865356445,0.3517518639564514,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.970328688621521,0.4344798624515533,0.4113841354846954,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9285638332366944,0.3841834962368011,0.269305020570755,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.878441333770752,0.3287464082241058,0.3123634159564972,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7597562670707703,0.2102510035037994,0.9534216523170472,285.0335693359375,284.95001220703125,300.7731628417969,293.11993408203125,298.79656982421875,297.28289794921875,285.0389709472656,1.0,0.5091246962547302,0.6578773856163025,0.6578773856163025,1.0,1.0,-2.7592124938964844,1.195676565170288,1.5635359287261963,0.5731745958328247,0.9763250350952148,0.9763250350952148,0.0,105.91136932373048,132.0,52434.51171875,0.0,1692.1102294921875,1.0,280.0028991699219,283.3535461425781,296.0904235839844,299.3934631347656,293.1499938964844,293.1499938964844,280.04998779296875,33900.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777101635932922,1.0,0.0,0.0,3.730358839035034,3.730383157730103,9.285269584324852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.03662109375,0.0,1608.36865234375,1895.4371337890625,0.0,3195.11767578125,0.9237058758735656,1.0,0.0,3.0,1.0,0.0
