time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183360,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9171164631843568,0.3911935091018677,0.3526358306407928,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9552053213119508,0.4362155199050903,0.4131805598735809,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9115667343139648,0.3848659992218017,0.2699141800403595,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8646613955497742,0.3296178877353668,0.3133796751499176,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7480174899101257,0.2104902267456054,0.9554696679115297,285.0375061035156,284.95001220703125,300.8089904785156,293.12750244140625,298.8127136230469,297.284912109375,285.0363464355469,1.0,0.5143274068832397,0.65682452917099,0.65682452917099,1.0,1.0,-2.766845464706421,1.1985766887664795,1.568268895149231,0.5743579864501953,1.0,1.0,0.0,112.1261749267578,150.0,52693.2421875,0.0,1732.7696533203125,1.0,280.04327392578125,283.3479919433594,296.1059265136719,299.4608459472656,293.1499938964844,293.1499938964844,279.75,32757.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756415843963623,1.0,0.0,0.0,3.812702894210816,3.812727928161621,9.6997200671467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.2978515625,0.0,1696.4844970703125,1895.4371337890625,0.0,3175.722900390625,0.9395477771759032,1.0,0.0,3.0,1.0,0.0
18183420,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8846825957298279,0.3912618160247803,0.3536337912082672,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9205331802368164,0.4386920630931854,0.4163503646850586,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8799248933792114,0.3851046562194824,0.2707336246967315,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8373398184776306,0.3305140733718872,0.3150345683097839,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7247517704963684,0.2103908807039261,0.9585474729537964,284.8934020996094,284.95001220703125,300.8800048828125,293.1437072753906,298.8376770019531,297.27691650390625,284.89556884765625,1.0,0.5256723165512085,0.6547187566757202,0.6547187566757202,1.0,1.0,-2.7785346508026123,1.2026444673538208,1.575890302658081,0.5759565234184265,0.8962934017181396,0.8962934017181396,0.0,127.03352355957033,168.0,53760.80078125,0.0,1820.98681640625,1.0,279.7571105957031,283.1847839355469,296.176025390625,299.66461181640625,293.1499938964844,293.1499938964844,280.04998779296875,38099.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862970471382141,1.0,0.0,0.0,3.74621844291687,3.746243715286255,9.36438993903721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.2646484375,0.0,1658.9967041015625,1895.4371337890625,0.0,3275.561279296875,0.9281205534934998,1.0,0.0,3.0,1.0,0.0
18183480,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8846825957298279,0.3912618160247803,0.3536337912082672,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9205331802368164,0.4386920630931854,0.4163503646850586,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8799248933792114,0.3851046562194824,0.2707336246967315,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8373398184776306,0.3305140733718872,0.3150345683097839,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7247517704963684,0.2103908807039261,0.9585474729537964,284.8934020996094,284.95001220703125,300.8800048828125,293.1437072753906,298.8376770019531,297.27691650390625,284.89556884765625,1.0,0.5256723165512085,0.6547187566757202,0.6547187566757202,1.0,1.0,-2.7785346508026123,1.2026444673538208,1.575890302658081,0.5759565234184265,0.8962934017181396,0.8962934017181396,0.0,127.03352355957033,168.0,53760.80078125,0.0,1820.98681640625,1.0,279.7571105957031,283.1847839355469,296.176025390625,299.66461181640625,293.1499938964844,293.1499938964844,280.04998779296875,38099.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862970471382141,1.0,0.0,0.0,3.74621844291687,3.746243715286255,9.36438993903721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.2646484375,0.0,1658.9967041015625,1895.4371337890625,0.0,3275.561279296875,0.9281205534934998,1.0,0.0,3.0,1.0,0.0
18183540,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8583419322967529,0.3923221826553345,0.3548251688480377,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8927143812179565,0.4419554471969604,0.4197550415992737,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8539511561393738,0.3861120045185089,0.2716765105724334,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8146648406982422,0.331939548254013,0.3167855739593506,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7034947276115417,0.2105875164270401,0.9617235064506532,285.0450744628906,284.95001220703125,300.95001220703125,293.16131591796875,298.8676147460937,297.2783508300781,285.04498291015625,1.0,0.537758469581604,0.6526129245758057,0.6526129245758057,1.0,1.0,-2.791104793548584,1.2071224451065063,1.5839823484420776,0.5775599479675293,1.0,1.0,0.0,143.20849609375,186.0,53201.3359375,0.0,1917.360595703125,1.0,280.0435485839844,283.3423767089844,296.1397399902344,299.5277099609375,293.1499938964844,293.1499938964844,279.75,33474.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780595660209656,1.0,0.0,0.0,3.8544628620147705,3.8544883728027344,9.913362646329915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.185546875,0.0,1752.8118896484375,1895.4371337890625,0.0,3198.393310546875,0.9493228793144226,1.0,0.0,3.0,1.0,0.0
18183600,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8583419322967529,0.3923221826553345,0.3548251688480377,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8927143812179565,0.4419554471969604,0.4197550415992737,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8539511561393738,0.3861120045185089,0.2716765105724334,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8146648406982422,0.331939548254013,0.3167855739593506,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7034947276115417,0.2105875164270401,0.9617235064506532,285.0450744628906,284.95001220703125,300.95001220703125,293.16131591796875,298.8676147460937,297.2783508300781,285.04498291015625,1.0,0.537758469581604,0.6526129245758057,0.6526129245758057,1.0,1.0,-2.791104793548584,1.2071224451065063,1.5839823484420776,0.5775599479675293,1.0,1.0,0.0,143.20849609375,186.0,53201.3359375,0.0,1917.360595703125,1.0,280.0435485839844,283.3423767089844,296.1397399902344,299.5277099609375,293.1499938964844,293.1499938964844,279.75,33474.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780595660209656,1.0,0.0,0.0,3.8544628620147705,3.8544883728027344,9.913362646329915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.185546875,0.0,1752.8118896484375,1895.4371337890625,0.0,3198.393310546875,0.9493228793144226,1.0,0.0,3.0,1.0,0.0
18183660,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8361391425132751,0.3921990096569061,0.3557468056678772,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8697139620780945,0.444402277469635,0.4230193495750427,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8321812152862549,0.3862726092338562,0.2725156545639038,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7931894063949585,0.3327288925647735,0.3184386193752289,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6834362745285034,0.2103659212589264,0.9647058844566344,284.896240234375,284.95001220703125,301.0203552246094,293.18084716796875,298.8923034667969,297.2709350585937,284.8981628417969,1.0,0.5502247214317322,0.6503849029541016,0.6503849029541016,1.0,1.0,-2.8027234077453613,1.2110100984573364,1.591713309288025,0.5789769887924194,0.9116637706756592,0.9116637706756592,0.0,160.6282958984375,174.0,54353.8046875,0.0,2018.984619140625,1.0,279.7567443847656,283.1722106933594,296.2121887207031,299.73638916015625,293.1499938964844,293.1499938964844,279.45001220703125,37847.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883815407752991,1.0,0.0,0.0,3.801510810852051,3.8015365600585938,9.64285732152348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0341796875,0.0,1722.750244140625,1895.4371337890625,0.0,3295.068359375,0.9403048157691956,1.0,0.0,3.0,1.0,0.0
18183720,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8361391425132751,0.3921990096569061,0.3557468056678772,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8697139620780945,0.444402277469635,0.4230193495750427,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8321812152862549,0.3862726092338562,0.2725156545639038,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7931894063949585,0.3327288925647735,0.3184386193752289,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6834362745285034,0.2103659212589264,0.9647058844566344,284.896240234375,284.95001220703125,301.0203552246094,293.18084716796875,298.8923034667969,297.2709350585937,284.8981628417969,1.0,0.5502247214317322,0.6503849029541016,0.6503849029541016,1.0,1.0,-2.8027234077453613,1.2110100984573364,1.591713309288025,0.5789769887924194,0.9116637706756592,0.9116637706756592,0.0,160.6282958984375,174.0,54353.8046875,0.0,2018.984619140625,1.0,279.7567443847656,283.1722106933594,296.2121887207031,299.73638916015625,293.1499938964844,293.1499938964844,279.45001220703125,37847.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883815407752991,1.0,0.0,0.0,3.801510810852051,3.8015365600585938,9.64285732152348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0341796875,0.0,1722.750244140625,1895.4371337890625,0.0,3295.068359375,0.9403048157691956,1.0,0.0,3.0,1.0,0.0
18183780,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8292025327682495,0.3917330503463745,0.3554707169532776,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8637165427207947,0.44658163189888,0.4252398312091827,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.82552170753479,0.3861298859119415,0.2725455462932586,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7867348194122314,0.3332443535327911,0.3191230595111847,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6769019961357117,0.2098978906869888,0.9636640548706056,284.8791809082031,284.95001220703125,301.09228515625,293.2025756835937,298.9162292480469,297.2618713378906,284.8823547363281,1.0,0.5534048676490784,0.6481568217277527,0.6481568217277527,1.0,1.0,-2.804672718048096,1.2103575468063354,1.5943152904510498,0.5779833197593689,0.8315836787223816,0.8315836787223816,0.0,166.5301055908203,162.0,54520.41796875,0.0,2050.365234375,1.0,279.4577331542969,283.13848876953125,296.2178649902344,299.7698059082031,293.1499938964844,293.1499938964844,279.75,41625.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944825530052185,1.0,0.0,0.0,3.5374951362609863,3.5375189781188965,8.349971380994248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.90478515625,0.0,1452.3616943359375,1895.4371337890625,0.0,3352.1015625,0.8855975270271301,1.0,0.0,3.0,1.0,0.0
18183840,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8292025327682495,0.3917330503463745,0.3554707169532776,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8637165427207947,0.44658163189888,0.4252398312091827,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.82552170753479,0.3861298859119415,0.2725455462932586,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7867348194122314,0.3332443535327911,0.3191230595111847,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6769019961357117,0.2098978906869888,0.9636640548706056,284.8791809082031,284.95001220703125,301.09228515625,293.2025756835937,298.9162292480469,297.2618713378906,284.8823547363281,1.0,0.5534048676490784,0.6481568217277527,0.6481568217277527,1.0,1.0,-2.804672718048096,1.2103575468063354,1.5943152904510498,0.5779833197593689,0.8315836787223816,0.8315836787223816,0.0,166.5301055908203,162.0,54520.41796875,0.0,2050.365234375,1.0,279.4577331542969,283.13848876953125,296.2178649902344,299.7698059082031,293.1499938964844,293.1499938964844,279.75,41625.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944825530052185,1.0,0.0,0.0,3.5374951362609863,3.5375189781188965,8.349971380994248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.90478515625,0.0,1452.3616943359375,1895.4371337890625,0.0,3352.1015625,0.8855975270271301,1.0,0.0,3.0,1.0,0.0
18183900,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8299551606178284,0.3922336101531982,0.3555981516838074,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8653162717819214,0.4482225775718689,0.4265192747116089,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8263190984725952,0.3866356015205383,0.2726942300796509,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7877906560897827,0.3339280784130096,0.3195546865463257,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6773915886878967,0.2099492102861404,0.9631623029708862,285.0125732421875,284.95001220703125,301.12872314453125,293.2142028808594,298.9320068359375,297.2635803222656,285.0162658691406,1.0,0.5531831979751587,0.6470427513122559,0.6470427513122559,1.0,1.0,-2.806452989578247,1.210410475730896,1.5960423946380615,0.5775849223136902,0.9185672998428344,0.9185672998428344,0.0,166.0045928955078,162.0,53827.75,0.0,2050.759033203125,1.0,279.6988830566406,283.2818603515625,296.16583251953125,299.5591125488281,293.1499938964844,293.1499938964844,279.75,35041.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861491680145264,1.0,0.0,0.0,3.583346605300904,3.583369731903076,8.567831741856935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.75634765625,0.0,1453.2315673828125,1895.4371337890625,0.0,3274.17724609375,0.8919790387153625,1.0,0.0,3.0,1.0,0.0
18183960,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8329532146453857,0.3929118812084198,0.3560956418514251,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8693336248397827,0.4500186741352081,0.4280864596366882,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8292979598045349,0.3873198926448822,0.273074209690094,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7911059856414795,0.334758996963501,0.3202103078365326,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6798940300941467,0.210130825638771,0.9633546471595764,285.0086669921875,284.95001220703125,301.1654663085937,293.22625732421875,298.94903564453125,297.26715087890625,285.00750732421875,1.0,0.5522397756576538,0.6459969282150269,0.6459969282150269,1.0,1.0,-2.810408592224121,1.2115073204040527,1.5989012718200684,0.5777840614318848,0.9372173547744752,0.9372173547744752,0.0,163.83819580078125,150.0,54017.44140625,0.0,2046.8365478515625,1.0,279.7421264648437,283.2728881835937,296.18780517578125,299.6248474121094,293.1499938964844,293.1499938964844,279.45001220703125,33505.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824924826622009,1.0,0.0,0.0,3.6578688621521,3.657892465591431,8.927904673328158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.0361328125,0.0,1523.238037109375,1895.4371337890625,0.0,3239.934326171875,0.9051982760429382,1.0,0.0,3.0,1.0,0.0
18184020,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8408896327018738,0.3929819464683532,0.3562166690826416,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8798893094062805,0.4527017772197723,0.4305718541145324,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.837343692779541,0.3877550065517425,0.2733595669269562,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7999932765960693,0.3357456028461456,0.3210529386997223,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6869522929191589,0.2100980132818222,0.962481677532196,284.90869140625,284.95001220703125,301.2395935058594,293.25164794921875,298.9772644042969,297.2640686035156,284.9111633300781,1.0,0.5485321283340454,0.6439052224159241,0.6439052224159241,1.0,1.0,-2.8138551712036133,1.2115858793258667,1.6022692918777466,0.5771998167037964,0.8496584296226501,0.8496584296226501,0.0,157.4507598876953,138.0,54683.7421875,0.0,2021.814697265625,1.0,279.4576721191406,283.15753173828125,296.26812744140625,299.8145751953125,293.1499938964844,293.1499938964844,279.75,38979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898729681968689,1.0,0.0,0.0,3.530777931213379,3.530801296234131,8.318290269926365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.1611328125,0.0,1426.093994140625,1895.4371337890625,0.0,3309.019775390625,0.8815396428108215,1.0,0.0,3.0,1.0,0.0
18184080,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8408896327018738,0.3929819464683532,0.3562166690826416,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8798893094062805,0.4527017772197723,0.4305718541145324,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.837343692779541,0.3877550065517425,0.2733595669269562,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7999932765960693,0.3357456028461456,0.3210529386997223,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6869522929191589,0.2100980132818222,0.962481677532196,284.90869140625,284.95001220703125,301.2395935058594,293.25164794921875,298.9772644042969,297.2640686035156,284.9111633300781,1.0,0.5485321283340454,0.6439052224159241,0.6439052224159241,1.0,1.0,-2.8138551712036133,1.2115858793258667,1.6022692918777466,0.5771998167037964,0.8496584296226501,0.8496584296226501,0.0,157.4507598876953,138.0,54683.7421875,0.0,2021.814697265625,1.0,279.4576721191406,283.15753173828125,296.26812744140625,299.8145751953125,293.1499938964844,293.1499938964844,279.75,38979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898729681968689,1.0,0.0,0.0,3.530777931213379,3.530801296234131,8.318290269926365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.1611328125,0.0,1426.093994140625,1895.4371337890625,0.0,3309.019775390625,0.8815396428108215,1.0,0.0,3.0,1.0,0.0
18184140,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8534860014915466,0.3940321505069732,0.3565356135368347,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8956078886985779,0.4561702311038971,0.4332339465618133,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8499466180801392,0.3889811933040619,0.2737649977207184,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8131294250488281,0.3373295068740845,0.3219950795173645,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6980174779891968,0.2104806452989578,0.9618276953697203,285.0203552246094,284.95001220703125,301.3144226074219,293.2784729003906,299.01055908203125,297.269287109375,285.0183410644531,1.0,0.5433453917503357,0.6418135166168213,0.6418135166168213,1.0,1.0,-2.818265199661255,1.2121096849441528,1.6061553955078125,0.5766713619232178,0.9563275575637816,0.9563275575637816,0.0,148.40309143066406,126.0,54288.1484375,0.0,1985.5111083984373,1.0,279.7424621582031,283.2740173339844,296.2504577636719,299.7029724121094,293.1499938964844,293.1499938964844,279.45001220703125,32648.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804733753204346,1.0,0.0,0.0,3.676735639572144,3.6767592430114746,9.020239986057276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.697265625,0.0,1537.8533935546875,1895.4371337890625,0.0,3221.01708984375,0.908671498298645,1.0,0.0,3.0,1.0,0.0
18184200,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8534860014915466,0.3940321505069732,0.3565356135368347,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8956078886985779,0.4561702311038971,0.4332339465618133,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8499466180801392,0.3889811933040619,0.2737649977207184,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8131294250488281,0.3373295068740845,0.3219950795173645,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6980174779891968,0.2104806452989578,0.9618276953697203,285.0203552246094,284.95001220703125,301.3144226074219,293.2784729003906,299.01055908203125,297.269287109375,285.0183410644531,1.0,0.5433453917503357,0.6418135166168213,0.6418135166168213,1.0,1.0,-2.818265199661255,1.2121096849441528,1.6061553955078125,0.5766713619232178,0.9563275575637816,0.9563275575637816,0.0,148.40309143066406,126.0,54288.1484375,0.0,1985.5111083984373,1.0,279.7424621582031,283.2740173339844,296.2504577636719,299.7029724121094,293.1499938964844,293.1499938964844,279.45001220703125,32648.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804733753204346,1.0,0.0,0.0,3.676735639572144,3.6767592430114746,9.020239986057276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.697265625,0.0,1537.8533935546875,1895.4371337890625,0.0,3221.01708984375,0.908671498298645,1.0,0.0,3.0,1.0,0.0
18184260,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8689625263214111,0.3939168155193329,0.3563762605190277,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9150581955909728,0.4588135778903961,0.4355637431144714,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8655457496643066,0.3893709182739258,0.2739324271678924,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8278526663780212,0.3383064568042755,0.3227104246616363,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7113003730773926,0.2105142325162887,0.9606922268867492,284.9021301269531,284.95001220703125,301.3896179199219,293.3064880371094,299.03863525390625,297.2655334472656,284.9047546386719,1.0,0.5372784733772278,0.6397531032562256,0.6397531032562256,1.0,1.0,-2.820577383041382,1.2116259336471558,1.6089515686035156,0.5757765769958496,0.8576867580413818,0.8576867580413818,0.0,138.46180725097656,114.0,55034.4921875,0.0,1941.4287109375,1.0,279.4574279785156,283.1418762207031,296.3300476074219,299.9000244140625,293.1499938964844,293.1499938964844,279.75,38722.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893189430236816,1.0,0.0,0.0,3.56783413887024,3.5678579807281494,8.493811378684768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.54052734375,0.0,1463.5704345703125,1895.4371337890625,0.0,3303.837646484375,0.8893582224845886,1.0,0.0,3.0,1.0,0.0
18184320,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8689625263214111,0.3939168155193329,0.3563762605190277,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9150581955909728,0.4588135778903961,0.4355637431144714,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8655457496643066,0.3893709182739258,0.2739324271678924,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8278526663780212,0.3383064568042755,0.3227104246616363,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7113003730773926,0.2105142325162887,0.9606922268867492,284.9021301269531,284.95001220703125,301.3896179199219,293.3064880371094,299.03863525390625,297.2655334472656,284.9047546386719,1.0,0.5372784733772278,0.6397531032562256,0.6397531032562256,1.0,1.0,-2.820577383041382,1.2116259336471558,1.6089515686035156,0.5757765769958496,0.8576867580413818,0.8576867580413818,0.0,138.46180725097656,114.0,55034.4921875,0.0,1941.4287109375,1.0,279.4574279785156,283.1418762207031,296.3300476074219,299.9000244140625,293.1499938964844,293.1499938964844,279.75,38722.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893189430236816,1.0,0.0,0.0,3.56783413887024,3.5678579807281494,8.493811378684768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.54052734375,0.0,1463.5704345703125,1895.4371337890625,0.0,3303.837646484375,0.8893582224845886,1.0,0.0,3.0,1.0,0.0
18184380,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.88880455493927,0.3948211073875427,0.3564699590206146,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9408488869667052,0.4621518850326538,0.4380147755146026,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8854795098304749,0.3905430436134338,0.2742356061935425,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8459011316299438,0.3398351669311523,0.3235223591327667,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7263166904449463,0.2109277546405792,0.959865927696228,285.02105712890625,284.95001220703125,301.4619140625,293.3343200683594,299.0704650878906,297.2703552246094,285.01904296875,1.0,0.5309402942657471,0.6377750635147095,0.6377750635147095,1.0,1.0,-2.8239758014678955,1.2117091417312622,1.6122665405273438,0.575023889541626,0.9650557041168212,0.9650557041168212,0.0,127.85552978515624,114.0,54585.21875,0.0,1895.7979736328125,1.0,279.7414855957031,283.2660827636719,296.3068542480469,299.7770690917969,293.1499938964844,293.1499938964844,279.75,32667.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803613185882568,1.0,0.0,0.0,3.703988790512085,3.704012632369995,9.15445752980304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.88427734375,0.0,1568.7630615234375,1895.4371337890625,0.0,3219.966796875,0.9148693084716796,1.0,0.0,3.0,1.0,0.0
18184440,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8897827863693237,0.3948574960231781,0.3564923107624054,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.942073404788971,0.4622913300991058,0.4381323456764221,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8864603638648987,0.3905932307243347,0.2742603421211242,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8467901945114136,0.3399004936218261,0.3235685527324676,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7270246148109436,0.2109476923942566,0.9598730802536012,285.0192565917969,284.95001220703125,301.4649353027344,293.33551025390625,299.07177734375,297.27056884765625,285.0173034667969,1.0,0.5306755900382996,0.6376926302909851,0.6376926302909851,1.0,1.0,-2.824237585067749,1.211767077445984,1.6124705076217651,0.5750249028205872,0.9657243490219116,0.9657243490219116,0.0,127.39021301269533,102.0,54603.55859375,0.0,1893.9716796875,1.0,279.74273681640625,283.26422119140625,296.309814453125,299.7832336425781,293.1499938964844,293.1499938964844,279.45001220703125,32700.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803273439407349,1.0,0.0,0.0,3.708562612533569,3.7085866928100586,9.177080073641264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.865234375,0.0,1574.221435546875,1895.4371337890625,0.0,3219.64794921875,0.9158943891525269,1.0,0.0,3.0,1.0,0.0
18184500,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9021816849708556,0.3948879837989807,0.3565878868103027,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9571443200111388,0.4637154340744018,0.4394636750221252,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8989552855491638,0.3908997476100921,0.2744696736335754,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8582540154457092,0.3404785394668579,0.3240496516227722,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7360199689865112,0.2110473811626434,0.9597188830375672,284.8789367675781,284.95001220703125,301.5025329589844,293.3503112792969,299.08642578125,297.2698669433594,284.8734741210937,1.0,0.527306079864502,0.6366624236106873,0.6366624236106873,1.0,1.0,-2.8266022205352783,1.2120580673217771,1.6145440340042114,0.5748549103736877,0.8735026121139526,0.8735026121139526,0.0,121.69140625,102.0,55586.5859375,0.0,1870.2454833984373,1.0,279.4962463378906,283.1039123535156,296.3847351074219,300.0248718261719,293.1499938964844,293.1499938964844,279.45001220703125,36743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869919180870056,1.0,0.0,0.0,3.691596508026123,3.6916210651397705,9.093304811358394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.07421875,0.0,1585.5653076171875,1895.4371337890625,0.0,3282.0654296875,0.9129257202148438,1.0,0.0,3.0,1.0,0.0
18184560,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9152836799621582,0.3946707844734192,0.3562290668487549,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9711520671844482,0.4649540781974792,0.4404413104057312,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9119598269462584,0.3910046517848968,0.2744115591049194,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.870100736618042,0.3408989012241363,0.3242622911930084,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7451912760734558,0.2110315412282943,0.9587634205818176,284.8971862792969,284.95001220703125,301.5400390625,293.365234375,299.0997009277344,297.2669982910156,284.9002685546875,1.0,0.5237560272216797,0.6356506943702698,0.6356506943702698,1.0,1.0,-2.826385736465454,1.2111631631851196,1.615222692489624,0.5740525126457214,0.8627753853797913,0.8627753853797913,0.0,116.26461791992188,90.0,55361.77734375,0.0,1843.753173828125,1.0,279.4571533203125,283.1287841796875,296.3893737792969,299.9808654785156,293.1499938964844,293.1499938964844,279.75,38842.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892104029655457,1.0,0.0,0.0,3.600924015045166,3.600948095321656,8.652093583805254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.33056640625,0.0,1500.23046875,1895.4371337890625,0.0,3302.822509765625,0.8966741561889648,1.0,0.0,3.0,1.0,0.0
18184620,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9508934617042542,0.3955598473548889,0.3562771379947662,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.4684938788414001,0.4422638118267059,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.947898805141449,0.3922634720802307,0.2747494876384735,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009353518486024,0.3425228595733642,0.3251305818557739,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7695803046226501,0.2115094065666198,0.9580807089805604,285.02008056640625,284.95001220703125,301.6146240234375,293.3954467773437,299.1323547363281,297.2721862792969,285.0179138183594,1.0,0.5165407061576843,0.6336272358894348,0.6336272358894348,1.0,1.0,-2.828261137008667,1.2104066610336304,1.617854356765747,0.5730774402618408,0.973857581615448,0.973857581615448,0.0,104.79582214355467,93.0,54892.6875,0.0,1792.019287109375,1.0,279.7429504394531,283.2563781738281,296.36962890625,299.8625183105469,293.1499938964844,293.1499938964844,279.45001220703125,32789.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801633715629578,1.0,0.0,0.0,3.737272024154663,3.737296342849731,9.3197166961545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.052734375,0.0,1607.85546875,1895.4371337890625,0.0,3218.11181640625,0.9224479794502258,1.0,0.0,3.0,1.0,0.0
18184680,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9508934617042542,0.3955598473548889,0.3562771379947662,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.4684938788414001,0.4422638118267059,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.947898805141449,0.3922634720802307,0.2747494876384735,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009353518486024,0.3425228595733642,0.3251305818557739,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7695803046226501,0.2115094065666198,0.9580807089805604,285.02008056640625,284.95001220703125,301.6146240234375,293.3954467773437,299.1323547363281,297.2721862792969,285.0179138183594,1.0,0.5165407061576843,0.6336272358894348,0.6336272358894348,1.0,1.0,-2.828261137008667,1.2104066610336304,1.617854356765747,0.5730774402618408,0.973857581615448,0.973857581615448,0.0,104.79582214355467,93.0,54892.6875,0.0,1792.019287109375,1.0,279.7429504394531,283.2563781738281,296.36962890625,299.8625183105469,293.1499938964844,293.1499938964844,279.45001220703125,32789.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801633715629578,1.0,0.0,0.0,3.737272024154663,3.737296342849731,9.3197166961545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.052734375,0.0,1607.85546875,1895.4371337890625,0.0,3218.11181640625,0.9224479794502258,1.0,0.0,3.0,1.0,0.0
18184740,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9615506529808044,0.3951892256736755,0.3561875522136688,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.4729217290878296,0.4294109940528869,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9592132568359376,0.392597496509552,0.2751054763793945,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9121204018592834,0.3434487581253052,0.3261014521121979,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7779069542884827,0.2115577310323715,0.958406150341034,284.8886108398437,284.95001220703125,301.6884765625,293.4259338378906,299.1633605957031,297.27667236328125,284.8917236328125,1.0,0.5127511620521545,0.6316037774085999,0.6316037774085999,1.0,1.0,-2.815703630447388,1.202984094619751,1.6127196550369265,0.5684354305267334,0.8605121374130249,0.8605121374130249,0.0,101.12442779541016,111.0,55401.65625,0.0,1754.4222412109375,1.0,279.45684814453125,283.1171875,296.44683837890625,300.0456848144531,293.1499938964844,293.1499938964844,279.75,39343.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885080218315125,1.0,0.0,0.0,3.61430287361145,3.614327192306519,8.71650513545319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.97607421875,0.0,1518.5875244140625,1895.4371337890625,0.0,3296.252197265625,0.8999215364456177,1.0,0.0,3.0,1.0,0.0
18184800,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9615506529808044,0.3951892256736755,0.3561875522136688,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.4729217290878296,0.4294109940528869,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9592132568359376,0.392597496509552,0.2751054763793945,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9121204018592834,0.3434487581253052,0.3261014521121979,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7779069542884827,0.2115577310323715,0.958406150341034,284.8886108398437,284.95001220703125,301.6884765625,293.4259338378906,299.1633605957031,297.27667236328125,284.8917236328125,1.0,0.5127511620521545,0.6316037774085999,0.6316037774085999,1.0,1.0,-2.815703630447388,1.202984094619751,1.6127196550369265,0.5684354305267334,0.8605121374130249,0.8605121374130249,0.0,101.12442779541016,111.0,55401.65625,0.0,1754.4222412109375,1.0,279.45684814453125,283.1171875,296.44683837890625,300.0456848144531,293.1499938964844,293.1499938964844,279.75,39343.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885080218315125,1.0,0.0,0.0,3.61430287361145,3.614327192306519,8.71650513545319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.97607421875,0.0,1518.5875244140625,1895.4371337890625,0.0,3296.252197265625,0.8999215364456177,1.0,0.0,3.0,1.0,0.0
18184860,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9561620354652404,0.3959513008594513,0.3565929234027862,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.4781531989574432,0.4368281662464142,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9542333483695984,0.3938331007957458,0.2757948040962219,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9077513217926024,0.3450489342212677,0.3274484872817993,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7738881707191467,0.2120492160320282,0.9601845741271972,285.02545166015625,284.95001220703125,301.7611999511719,293.4563903808594,299.2007751464844,297.2902526855469,285.02447509765625,1.0,0.5166964530944824,0.6298012137413025,0.6298012137413025,1.0,1.0,-2.829652786254883,1.2080196142196655,1.6216330528259275,0.5699545741081238,0.9792078137397766,0.9792078137397766,0.0,103.3389129638672,129.0,55069.08203125,0.0,1786.539306640625,1.0,279.7430114746094,283.256591796875,296.4277038574219,299.9263000488281,293.1499938964844,293.1499938964844,279.45001220703125,32794.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787142634391785,1.0,0.0,0.0,3.74755859375,3.747583150863648,9.37109120968671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5859375,0.0,1619.8143310546875,1895.4371337890625,0.0,3204.530029296875,0.9248395562171936,1.0,0.0,3.0,1.0,0.0
18184920,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9561620354652404,0.3959513008594513,0.3565929234027862,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.4781531989574432,0.4368281662464142,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9542333483695984,0.3938331007957458,0.2757948040962219,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9077513217926024,0.3450489342212677,0.3274484872817993,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7738881707191467,0.2120492160320282,0.9601845741271972,285.02545166015625,284.95001220703125,301.7611999511719,293.4563903808594,299.2007751464844,297.2902526855469,285.02447509765625,1.0,0.5166964530944824,0.6298012137413025,0.6298012137413025,1.0,1.0,-2.829652786254883,1.2080196142196655,1.6216330528259275,0.5699545741081238,0.9792078137397766,0.9792078137397766,0.0,103.3389129638672,129.0,55069.08203125,0.0,1786.539306640625,1.0,279.7430114746094,283.256591796875,296.4277038574219,299.9263000488281,293.1499938964844,293.1499938964844,279.45001220703125,32794.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787142634391785,1.0,0.0,0.0,3.74755859375,3.747583150863648,9.37109120968671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5859375,0.0,1619.8143310546875,1895.4371337890625,0.0,3204.530029296875,0.9248395562171936,1.0,0.0,3.0,1.0,0.0
18184980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9337760210037231,0.3955806791782379,0.3568697571754455,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9941306114196776,0.4796887934207916,0.454524964094162,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9323797821998596,0.3942530751228332,0.2764974534511566,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8892072439193726,0.3460371494293213,0.3288713991641998,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7582165598869324,0.2121391296386718,0.9626551866531372,284.91015625,284.95001220703125,301.83258056640625,293.48663330078125,299.2239685058594,297.2792663574219,284.9124755859375,1.0,0.5256946086883545,0.6279986500740051,0.6279986500740051,1.0,1.0,-2.856837749481201,1.219006896018982,1.6378308534622192,0.5753075480461121,0.8888946175575256,0.8888946175575256,0.0,111.3354721069336,147.0,56355.2578125,0.0,1867.8243408203125,1.0,279.4565734863281,283.1159973144531,296.51593017578125,300.16070556640625,293.1499938964844,293.1499938964844,279.75,37815.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885233402252197,1.0,0.0,0.0,3.679438352584839,3.6794629096984863,9.033506103151012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.43359375,0.0,1579.861572265625,1895.4371337890625,0.0,3296.395263671875,0.913343071937561,1.0,0.0,3.0,1.0,0.0
18185040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9337760210037231,0.3955806791782379,0.3568697571754455,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9941306114196776,0.4796887934207916,0.454524964094162,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9323797821998596,0.3942530751228332,0.2764974534511566,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8892072439193726,0.3460371494293213,0.3288713991641998,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7582165598869324,0.2121391296386718,0.9626551866531372,284.91015625,284.95001220703125,301.83258056640625,293.48663330078125,299.2239685058594,297.2792663574219,284.9124755859375,1.0,0.5256946086883545,0.6279986500740051,0.6279986500740051,1.0,1.0,-2.856837749481201,1.219006896018982,1.6378308534622192,0.5753075480461121,0.8888946175575256,0.8888946175575256,0.0,111.3354721069336,147.0,56355.2578125,0.0,1867.8243408203125,1.0,279.4565734863281,283.1159973144531,296.51593017578125,300.16070556640625,293.1499938964844,293.1499938964844,279.75,37815.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885233402252197,1.0,0.0,0.0,3.679438352584839,3.6794629096984863,9.033506103151012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.43359375,0.0,1579.861572265625,1895.4371337890625,0.0,3296.395263671875,0.913343071937561,1.0,0.0,3.0,1.0,0.0
18185100,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9139570593833924,0.3957099318504333,0.356999784708023,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9793509840965272,0.4805270433425903,0.4552288651466369,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9129484295845032,0.3946899771690368,0.2768555581569671,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8731384873390198,0.3466776311397552,0.3296032845973968,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7450486421585083,0.212215170264244,0.9639313817024232,285.0382080078125,284.95001220703125,301.86767578125,293.5015563964844,299.2353820800781,297.27459716796875,285.0427551269531,1.0,0.5307477116584778,0.6270973682403564,0.6270973682403564,1.0,1.0,-2.8606412410736084,1.2200227975845337,1.6406184434890747,0.5753353834152222,0.9812919497489928,0.9812919497489928,0.0,118.31491088867188,147.0,55667.15625,0.0,1907.93896484375,1.0,279.7030029296875,283.2571105957031,296.475341796875,299.9770812988281,293.1499938964844,293.1499938964844,279.75,33623.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829286098480225,1.0,0.0,0.0,3.734766721725464,3.7347912788391113,9.307226491728215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7109375,0.0,1611.345458984375,1895.4371337890625,0.0,3244.02001953125,0.9243420362472534,1.0,0.0,3.0,1.0,0.0
18185160,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.897988498210907,0.3960439562797546,0.3575244545936584,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.964493215084076,0.481867104768753,0.4565810263156891,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8973059058189392,0.3953124284744262,0.2774599194526672,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8593188524246216,0.3474580347537994,0.3305803835391998,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.733798086643219,0.212383434176445,0.9658791422843932,285.0379638671875,284.95001220703125,301.9023132324219,293.5163879394531,299.2486877441406,297.274169921875,285.0367126464844,1.0,0.5362250804901123,0.6258935928344727,0.6258935928344727,1.0,1.0,-2.867135763168335,1.2220096588134766,1.6451261043548584,0.5758677124977112,1.0,1.0,0.0,125.49330139160156,165.0,55934.14453125,0.0,1953.4610595703125,1.0,279.7433166503906,283.24951171875,296.4984436035156,300.05535888671875,293.1499938964844,293.1499938964844,279.45001220703125,32759.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812766671180725,1.0,0.0,0.0,3.814590215682984,3.814615249633789,9.7093254680658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.236328125,0.0,1698.76806640625,1895.4371337890625,0.0,3228.543701171875,0.9399179816246032,1.0,0.0,3.0,1.0,0.0
