time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185220,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8681595921516418,0.3952202200889587,0.35776486992836,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9316200613975524,0.4838409125804901,0.4592470228672027,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8681209683418274,0.395411729812622,0.2782245576381683,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8335376381874084,0.3481372892856598,0.3320924341678619,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7116612195968628,0.2121347039937973,0.9685548543930054,284.8943786621094,284.95001220703125,301.9700622558594,293.54541015625,299.26953125,297.2651672363281,284.8964233398437,1.0,0.5476934909820557,0.6234859824180603,0.6234859824180603,1.0,1.0,-2.87658953666687,1.224254488945007,1.6523350477218628,0.5761798620223999,0.8986412882804871,0.8986412882804871,0.0,141.72357177734375,183.0,57005.3046875,0.0,2048.439208984375,1.0,279.4570617675781,283.0872497558594,296.5754089355469,300.26910400390625,293.1499938964844,293.1499938964844,279.75,37991.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891319990158081,1.0,0.0,0.0,3.750866174697876,3.75089168548584,9.387640602653846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.80029296875,0.0,1663.61962890625,1895.4371337890625,0.0,3322.5498046875,0.9291123747825624,1.0,0.0,3.0,1.0,0.0
18185280,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8681595921516418,0.3952202200889587,0.35776486992836,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9316200613975524,0.4838409125804901,0.4592470228672027,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8681209683418274,0.395411729812622,0.2782245576381683,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8335376381874084,0.3481372892856598,0.3320924341678619,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7116612195968628,0.2121347039937973,0.9685548543930054,284.8943786621094,284.95001220703125,301.9700622558594,293.54541015625,299.26953125,297.2651672363281,284.8964233398437,1.0,0.5476934909820557,0.6234859824180603,0.6234859824180603,1.0,1.0,-2.87658953666687,1.224254488945007,1.6523350477218628,0.5761798620223999,0.8986412882804871,0.8986412882804871,0.0,141.72357177734375,183.0,57005.3046875,0.0,2048.439208984375,1.0,279.4570617675781,283.0872497558594,296.5754089355469,300.26910400390625,293.1499938964844,293.1499938964844,279.75,37991.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891319990158081,1.0,0.0,0.0,3.750866174697876,3.75089168548584,9.387640602653846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.80029296875,0.0,1663.61962890625,1895.4371337890625,0.0,3322.5498046875,0.9291123747825624,1.0,0.0,3.0,1.0,0.0
18185340,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8443973064422607,0.3954300880432129,0.3582285940647125,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9040073156356812,0.4868772029876709,0.462417721748352,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8448680639266968,0.3963070809841156,0.2791107892990112,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8125110268592834,0.3493847846984863,0.3336987197399139,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6910218000411987,0.2121928334236145,0.9712461233139038,285.0399475097656,284.95001220703125,302.0355834960937,293.5735168457031,299.2950439453125,297.2658996582031,285.03973388671875,1.0,0.5595560073852539,0.6210784316062927,0.6210784316062927,1.0,1.0,-2.887180089950561,1.2269991636276243,1.660180926322937,0.5765377283096313,1.0,1.0,0.0,158.62875366210938,171.0,56438.984375,0.0,2149.29296875,1.0,279.7435607910156,283.2405700683594,296.5526733398437,300.1441650390625,293.1499938964844,293.1499938964844,279.45001220703125,33528.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833264112472534,1.0,0.0,0.0,3.857449769973755,3.857475519180298,9.928733106789878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6591796875,0.0,1756.9052734375,1895.4371337890625,0.0,3247.74560546875,0.9500417709350586,1.0,0.0,3.0,1.0,0.0
18185400,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8443973064422607,0.3954300880432129,0.3582285940647125,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9040073156356812,0.4868772029876709,0.462417721748352,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8448680639266968,0.3963070809841156,0.2791107892990112,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8125110268592834,0.3493847846984863,0.3336987197399139,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6910218000411987,0.2121928334236145,0.9712461233139038,285.0399475097656,284.95001220703125,302.0355834960937,293.5735168457031,299.2950439453125,297.2658996582031,285.03973388671875,1.0,0.5595560073852539,0.6210784316062927,0.6210784316062927,1.0,1.0,-2.887180089950561,1.2269991636276243,1.660180926322937,0.5765377283096313,1.0,1.0,0.0,158.62875366210938,171.0,56438.984375,0.0,2149.29296875,1.0,279.7435607910156,283.2405700683594,296.5526733398437,300.1441650390625,293.1499938964844,293.1499938964844,279.45001220703125,33528.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833264112472534,1.0,0.0,0.0,3.857449769973755,3.857475519180298,9.928733106789878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6591796875,0.0,1756.9052734375,1895.4371337890625,0.0,3247.74560546875,0.9500417709350586,1.0,0.0,3.0,1.0,0.0
18185460,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8378980159759521,0.3945187330245971,0.3579643964767456,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8983697295188904,0.4890993237495422,0.4649944901466369,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8389436602592468,0.3963735699653625,0.2795245349407196,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8069772124290466,0.3500014245510101,0.3347081542015075,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6852591037750244,0.2118729352951049,0.9714694619178772,284.8926696777344,284.95001220703125,302.0985412597656,293.60040283203125,299.3148803710937,297.2593078613281,284.8944702148437,1.0,0.5626278519630432,0.6188260912895203,0.6188260912895203,1.0,1.0,-2.891954183578491,1.2271157503128052,1.6648383140563965,0.5758516788482666,0.9074904918670654,0.9074904918670654,0.0,163.88363647460938,159.0,57476.59765625,0.0,2183.317626953125,1.0,279.4566955566406,283.0741882324219,296.627685546875,300.3531494140625,293.1499938964844,293.1499938964844,279.1499938964844,38070.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892736554145813,1.0,0.0,0.0,3.795412302017212,3.795438051223755,9.611943596610215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.1611328125,0.0,1717.1522216796875,1895.4371337890625,0.0,3335.790283203125,0.9391053318977356,1.0,0.0,3.0,1.0,0.0
18185520,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8378980159759521,0.3945187330245971,0.3579643964767456,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8983697295188904,0.4890993237495422,0.4649944901466369,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8389436602592468,0.3963735699653625,0.2795245349407196,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8069772124290466,0.3500014245510101,0.3347081542015075,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6852591037750244,0.2118729352951049,0.9714694619178772,284.8926696777344,284.95001220703125,302.0985412597656,293.60040283203125,299.3148803710937,297.2593078613281,284.8944702148437,1.0,0.5626278519630432,0.6188260912895203,0.6188260912895203,1.0,1.0,-2.891954183578491,1.2271157503128052,1.6648383140563965,0.5758516788482666,0.9074904918670654,0.9074904918670654,0.0,163.88363647460938,159.0,57476.59765625,0.0,2183.317626953125,1.0,279.4566955566406,283.0741882324219,296.627685546875,300.3531494140625,293.1499938964844,293.1499938964844,279.1499938964844,38070.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892736554145813,1.0,0.0,0.0,3.795412302017212,3.795438051223755,9.611943596610215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.1611328125,0.0,1717.1522216796875,1895.4371337890625,0.0,3335.790283203125,0.9391053318977356,1.0,0.0,3.0,1.0,0.0
18185580,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8393173217773438,0.3934612870216369,0.3568392097949981,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.902202844619751,0.4911865592002868,0.4667903482913971,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8410246968269348,0.3962686955928802,0.2793371677398681,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8095231652259827,0.350461333990097,0.3350109755992889,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6867101788520813,0.2114199846982956,0.9689487218856812,284.88140869140625,284.95001220703125,302.15869140625,293.6258850097656,299.332763671875,297.252197265625,284.8838806152344,1.0,0.56095951795578,0.6165738105773926,0.6165738105773926,1.0,1.0,-2.8898699283599854,1.2240782976150513,1.665791630744934,0.5733609795570374,0.8314300179481506,0.8314300179481506,0.0,161.9598388671875,147.0,57528.5546875,0.0,2170.284423828125,1.0,279.1578369140625,283.04638671875,296.6359558105469,300.38092041015625,293.1499938964844,293.1499938964844,279.45001220703125,41444.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975839614868164,1.0,0.0,0.0,3.5338003635406494,3.53382420539856,8.332538072863827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9931640625,0.0,1447.1331787109375,1895.4371337890625,0.0,3381.052978515625,0.8845856785774231,1.0,0.0,3.0,1.0,0.0
18185640,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8393173217773438,0.3934612870216369,0.3568392097949981,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.902202844619751,0.4911865592002868,0.4667903482913971,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8410246968269348,0.3962686955928802,0.2793371677398681,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8095231652259827,0.350461333990097,0.3350109755992889,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6867101788520813,0.2114199846982956,0.9689487218856812,284.88140869140625,284.95001220703125,302.15869140625,293.6258850097656,299.332763671875,297.252197265625,284.8838806152344,1.0,0.56095951795578,0.6165738105773926,0.6165738105773926,1.0,1.0,-2.8898699283599854,1.2240782976150513,1.665791630744934,0.5733609795570374,0.8314300179481506,0.8314300179481506,0.0,161.9598388671875,147.0,57528.5546875,0.0,2170.284423828125,1.0,279.1578369140625,283.04638671875,296.6359558105469,300.38092041015625,293.1499938964844,293.1499938964844,279.45001220703125,41444.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975839614868164,1.0,0.0,0.0,3.5338003635406494,3.53382420539856,8.332538072863827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9931640625,0.0,1447.1331787109375,1895.4371337890625,0.0,3381.052978515625,0.8845856785774231,1.0,0.0,3.0,1.0,0.0
18185700,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8429677486419678,0.3936532139778137,0.3566136956214905,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9075829982757568,0.4928187131881714,0.4679557085037231,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8449586629867554,0.3967958390712738,0.2794335484504699,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8135786056518555,0.3511333167552948,0.3353338837623596,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6900128722190857,0.2114870548248291,0.96806401014328,285.0116577148437,284.95001220703125,302.1876220703125,293.63800048828125,299.3445129394531,297.2542724609375,285.014892578125,1.0,0.5591225028038025,0.6154476404190063,0.6154476404190063,1.0,1.0,-2.890434503555298,1.2232935428619385,1.6671408414840698,0.5724124908447266,0.9164958596229552,0.9164958596229552,0.0,158.93661499023438,147.0,56804.625,0.0,2156.35400390625,1.0,279.399169921875,283.1883850097656,296.589111328125,300.1705017089844,293.1499938964844,293.1499938964844,279.45001220703125,35062.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894481062889099,1.0,0.0,0.0,3.5767853260040283,3.576808452606201,8.536484301657765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.39453125,0.0,1446.3524169921875,1895.4371337890625,0.0,3305.046142578125,0.8905901312828064,1.0,0.0,3.0,1.0,0.0
18185760,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8485890030860901,0.3939946293830871,0.3567535877227783,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9156075119972228,0.4945895075798034,0.4694365561008453,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8508408069610596,0.3974831700325012,0.2797687947750091,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8193163275718689,0.3519414663314819,0.3359014391899109,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.695030689239502,0.2116800546646118,0.9679701924324036,285.0034484863281,284.95001220703125,302.2157287597656,293.6496887207031,299.3570556640625,297.2579345703125,285.0023193359375,1.0,0.5569532513618469,0.6144362092018127,0.6144362092018127,1.0,1.0,-2.89335298538208,1.2236721515655518,1.6696808338165283,0.5721421241760254,0.9311314821243286,0.9311314821243286,0.0,154.86862182617188,135.0,56984.15625,0.0,2141.25341796875,1.0,279.44207763671875,283.1768493652344,296.6127624511719,300.2398986816406,293.1499938964844,293.1499938964844,279.1499938964844,33676.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886060357093811,1.0,0.0,0.0,3.6477975845336914,3.6478211879730233,8.878810149326455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.10546875,0.0,1513.344482421875,1895.4371337890625,0.0,3273.345703125,0.9030243158340454,1.0,0.0,3.0,1.0,0.0
18185820,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8612156510353088,0.3934324085712433,0.3561980426311493,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9341634511947632,0.4971430599689483,0.4717134237289428,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8642252087593079,0.3979111909866333,0.2799756228923797,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8318946361541748,0.352855771780014,0.3365809917449951,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.706346333026886,0.211669847369194,0.9667309522628784,284.9109191894531,284.95001220703125,302.2693176269531,293.67156982421875,299.3752746582031,297.2557983398437,284.9128723144531,1.0,0.5515844225883484,0.6124134659767151,0.6124134659767151,1.0,1.0,-2.895004987716675,1.2224832773208618,1.6725218296051023,0.5707197785377502,0.8474687337875366,0.8474687337875366,0.0,145.97186279296875,123.0,57569.74609375,0.0,2100.136962890625,1.0,279.1578063964844,283.069091796875,296.6861877441406,300.42047119140625,293.1499938964844,293.1499938964844,279.45001220703125,38925.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929539918899536,1.0,0.0,0.0,3.5168027877807617,3.5168261528015137,8.252571888078819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.15380859375,0.0,1411.0562744140625,1895.4371337890625,0.0,3337.821533203125,0.8784512877464294,1.0,0.0,3.0,1.0,0.0
18185880,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8612156510353088,0.3934324085712433,0.3561980426311493,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9341634511947632,0.4971430599689483,0.4717134237289428,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8642252087593079,0.3979111909866333,0.2799756228923797,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8318946361541748,0.352855771780014,0.3365809917449951,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.706346333026886,0.211669847369194,0.9667309522628784,284.9109191894531,284.95001220703125,302.2693176269531,293.67156982421875,299.3752746582031,297.2557983398437,284.9128723144531,1.0,0.5515844225883484,0.6124134659767151,0.6124134659767151,1.0,1.0,-2.895004987716675,1.2224832773208618,1.6725218296051023,0.5707197785377502,0.8474687337875366,0.8474687337875366,0.0,145.97186279296875,123.0,57569.74609375,0.0,2100.136962890625,1.0,279.1578063964844,283.069091796875,296.6861877441406,300.42047119140625,293.1499938964844,293.1499938964844,279.45001220703125,38925.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929539918899536,1.0,0.0,0.0,3.5168027877807617,3.5168261528015137,8.252571888078819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.15380859375,0.0,1411.0562744140625,1895.4371337890625,0.0,3337.821533203125,0.8784512877464294,1.0,0.0,3.0,1.0,0.0
18185940,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8790581822395325,0.3938252329826355,0.3559067547321319,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9579057693481444,0.5004961490631104,0.4742230474948883,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8828458189964294,0.3991022109985351,0.2803329229354858,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.848969042301178,0.3543584942817688,0.3374053239822387,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7208051681518555,0.2120528221130371,0.9658750295639038,285.0123596191406,284.95001220703125,302.3192443847656,293.6913452148437,299.3962097167969,297.2609558105469,285.0110778808594,1.0,0.5454241037368774,0.6103906631469727,0.6103906631469727,1.0,1.0,-2.898056507110596,1.2219271659851074,1.6761293411254885,0.5694342851638794,0.9452919960021972,0.9452919960021972,0.0,135.4640350341797,111.0,57138.15234375,0.0,2053.356201171875,1.0,279.4414978027344,283.17950439453125,296.66680908203125,300.3044128417969,293.1499938964844,293.1499938964844,279.1499938964844,32949.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842940330505371,1.0,0.0,0.0,3.6549341678619385,3.6549575328826895,8.913584679248743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.1015625,0.0,1515.806884765625,1895.4371337890625,0.0,3256.80810546875,0.9042074680328368,1.0,0.0,3.0,1.0,0.0
18186000,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8790581822395325,0.3938252329826355,0.3559067547321319,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9579057693481444,0.5004961490631104,0.4742230474948883,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8828458189964294,0.3991022109985351,0.2803329229354858,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.848969042301178,0.3543584942817688,0.3374053239822387,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7208051681518555,0.2120528221130371,0.9658750295639038,285.0123596191406,284.95001220703125,302.3192443847656,293.6913452148437,299.3962097167969,297.2609558105469,285.0110778808594,1.0,0.5454241037368774,0.6103906631469727,0.6103906631469727,1.0,1.0,-2.898056507110596,1.2219271659851074,1.6761293411254885,0.5694342851638794,0.9452919960021972,0.9452919960021972,0.0,135.4640350341797,111.0,57138.15234375,0.0,2053.356201171875,1.0,279.4414978027344,283.17950439453125,296.66680908203125,300.3044128417969,293.1499938964844,293.1499938964844,279.1499938964844,32949.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842940330505371,1.0,0.0,0.0,3.6549341678619385,3.6549575328826895,8.913584679248743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.1015625,0.0,1515.806884765625,1895.4371337890625,0.0,3256.80810546875,0.9042074680328368,1.0,0.0,3.0,1.0,0.0
18186060,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9002856016159058,0.3931142091751098,0.3551445007324219,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9818512797355652,0.5029447674751282,0.4763375222682953,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9050068855285645,0.3994422852993011,0.2804321646690368,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8697348833084106,0.3552253544330597,0.3379798829555511,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7366907000541687,0.2120794802904129,0.9645366668701172,284.9049072265625,284.95001220703125,302.3651428222656,293.7087097167969,299.4100036621094,297.25732421875,284.90704345703125,1.0,0.5387576222419739,0.6083363890647888,0.6083363890647888,1.0,1.0,-2.898890256881714,1.22027587890625,1.678614377975464,0.5677011013031006,0.8519629836082458,0.8519629836082458,0.0,124.72543334960938,99.0,57763.58203125,0.0,2001.6629638671875,1.0,279.1576538085937,283.057861328125,296.73052978515625,300.48101806640625,293.1499938964844,293.1499938964844,279.45001220703125,38775.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926311135292053,1.0,0.0,0.0,3.538269281387329,3.538292646408081,8.353626981261186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.68505859375,0.0,1432.5072021484375,1895.4371337890625,0.0,3334.804931640625,0.8829496502876282,1.0,0.0,3.0,1.0,0.0
18186120,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9002856016159058,0.3931142091751098,0.3551445007324219,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9818512797355652,0.5029447674751282,0.4763375222682953,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9050068855285645,0.3994422852993011,0.2804321646690368,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8697348833084106,0.3552253544330597,0.3379798829555511,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7366907000541687,0.2120794802904129,0.9645366668701172,284.9049072265625,284.95001220703125,302.3651428222656,293.7087097167969,299.4100036621094,297.25732421875,284.90704345703125,1.0,0.5387576222419739,0.6083363890647888,0.6083363890647888,1.0,1.0,-2.898890256881714,1.22027587890625,1.678614377975464,0.5677011013031006,0.8519629836082458,0.8519629836082458,0.0,124.72543334960938,99.0,57763.58203125,0.0,2001.6629638671875,1.0,279.1576538085937,283.057861328125,296.73052978515625,300.48101806640625,293.1499938964844,293.1499938964844,279.45001220703125,38775.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926311135292053,1.0,0.0,0.0,3.538269281387329,3.538292646408081,8.353626981261186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.68505859375,0.0,1432.5072021484375,1895.4371337890625,0.0,3334.804931640625,0.8829496502876282,1.0,0.0,3.0,1.0,0.0
18186180,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9242713451385498,0.3934117555618286,0.3548120260238647,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.5064806342124939,0.4753088653087616,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9305193424224854,0.4005632698535919,0.2807786762714386,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8920429944992065,0.3566755056381225,0.3388133943080902,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7535131573677063,0.2124572843313217,0.9639858603477478,285.00634765625,284.95001220703125,302.40673828125,293.7234802246094,299.4262084960937,297.2624816894531,285.0023193359375,1.0,0.5312241315841675,0.6062820553779602,0.6062820553779602,1.0,1.0,-2.889064311981201,1.2135605812072754,1.6755036115646362,0.5645297765731812,0.9469606876373292,0.9469606876373292,0.0,115.06288146972656,87.0,57163.9921875,0.0,1943.8997802734373,1.0,279.4424743652344,283.1676025390625,296.7007141113281,300.3501281738281,293.1499938964844,293.1499938964844,279.1499938964844,32973.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843637108802795,1.0,0.0,0.0,3.67330002784729,3.673323631286621,9.003390459838556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.537109375,0.0,1536.4556884765625,1895.4371337890625,0.0,3257.46044921875,0.908059537410736,1.0,0.0,3.0,1.0,0.0
18186240,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9242713451385498,0.3934117555618286,0.3548120260238647,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.5064806342124939,0.4753088653087616,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9305193424224854,0.4005632698535919,0.2807786762714386,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8920429944992065,0.3566755056381225,0.3388133943080902,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7535131573677063,0.2124572843313217,0.9639858603477478,285.00634765625,284.95001220703125,302.40673828125,293.7234802246094,299.4262084960937,297.2624816894531,285.0023193359375,1.0,0.5312241315841675,0.6062820553779602,0.6062820553779602,1.0,1.0,-2.889064311981201,1.2135605812072754,1.6755036115646362,0.5645297765731812,0.9469606876373292,0.9469606876373292,0.0,115.06288146972656,87.0,57163.9921875,0.0,1943.8997802734373,1.0,279.4424743652344,283.1676025390625,296.7007141113281,300.3501281738281,293.1499938964844,293.1499938964844,279.1499938964844,32973.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843637108802795,1.0,0.0,0.0,3.67330002784729,3.673323631286621,9.003390459838556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.537109375,0.0,1536.4556884765625,1895.4371337890625,0.0,3257.46044921875,0.908059537410736,1.0,0.0,3.0,1.0,0.0
18186300,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9368513822555542,0.3930387496948242,0.3546230792999267,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.5091053247451782,0.4588327705860138,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9434854984283448,0.4007292687892914,0.2809570729732513,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9033246040344238,0.3571003377437591,0.3392393290996551,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7622312307357788,0.2124799787998199,0.9638383984565736,284.85845947265625,284.95001220703125,302.42584228515625,293.72979736328125,299.4347229003906,297.2674560546875,284.8541259765625,1.0,0.5268698334693909,0.6052549481391907,0.6052549481391907,1.0,1.0,-2.8785617351531982,1.2078839540481567,1.6706777811050415,0.5602319240570068,0.8431569933891296,0.8431569933891296,0.0,110.49812316894533,87.0,57759.83984375,0.0,1898.4840087890625,1.0,279.19775390625,283.0110168457031,296.7616882324219,300.5630187988281,293.1499938964844,293.1499938964844,279.1499938964844,38230.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905531167984009,1.0,0.0,0.0,3.625777244567871,3.62580132484436,8.771937132223684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.513671875,0.0,1522.9613037109375,1895.4371337890625,0.0,3315.3798828125,0.8986927270889282,1.0,0.0,3.0,1.0,0.0
18186360,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9469892382621764,0.3924979567527771,0.354013442993164,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.5126339197158813,0.4452541768550873,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.95393306016922,0.4007277190685272,0.2808698117733001,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9133983850479126,0.3573877811431885,0.3393940031528473,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7696695327758789,0.2124100029468536,0.9629614353179932,284.88726806640625,284.95001220703125,302.4437561035156,293.7353820800781,299.44451904296875,297.27606201171875,284.8893127441406,1.0,0.5218474864959717,0.6043820381164551,0.6043820381164551,1.0,1.0,-2.860539674758911,1.1987836360931396,1.6617560386657717,0.555197536945343,0.8350284099578857,0.8350284099578857,0.0,106.53916931152344,90.0,57141.0625,0.0,1850.4049072265625,1.0,279.157958984375,283.0502014160156,296.75054931640625,300.4774475097656,293.1499938964844,293.1499938964844,279.45001220703125,40029.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915385603904724,1.0,0.0,0.0,3.5067389011383057,3.5067622661590576,8.205407198147441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.3349609375,0.0,1408.5108642578125,1895.4371337890625,0.0,3324.593017578125,0.8769121766090393,1.0,0.0,3.0,1.0,0.0
18186420,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9610188603401184,0.3926798105239868,0.353747695684433,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.5220868587493896,0.427151471376419,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9682259559631348,0.4017506539821625,0.2812789678573608,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.929142415523529,0.3587563633918762,0.3403255939483642,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7806842923164368,0.2128402441740036,0.96339213848114,284.98748779296875,284.95001220703125,302.4759216308594,293.74420166015625,299.4739990234375,297.3111572265625,284.9864807128906,1.0,0.5163248777389526,0.6026361584663391,0.6026361584663391,1.0,1.0,-2.840566635131836,1.1879786252975464,1.652587890625,0.548517644405365,0.9160591959953308,0.9160591959953308,0.0,101.55326080322266,110.0,56259.5625,0.0,1794.9029541015625,1.0,279.4412536621094,283.1676025390625,296.7104797363281,300.30535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808197379112244,1.0,0.0,0.0,3.608989953994751,3.609013080596924,8.690897175256396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.9560546875,0.0,1472.93359375,1895.4371337890625,0.0,3224.26220703125,0.8945751786231995,1.0,0.0,3.0,1.0,0.0
18186480,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9610188603401184,0.3926798105239868,0.353747695684433,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.5220868587493896,0.427151471376419,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9682259559631348,0.4017506539821625,0.2812789678573608,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.929142415523529,0.3587563633918762,0.3403255939483642,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7806842923164368,0.2128402441740036,0.96339213848114,284.98748779296875,284.95001220703125,302.4759216308594,293.74420166015625,299.4739990234375,297.3111572265625,284.9864807128906,1.0,0.5163248777389526,0.6026361584663391,0.6026361584663391,1.0,1.0,-2.840566635131836,1.1879786252975464,1.652587890625,0.548517644405365,0.9160591959953308,0.9160591959953308,0.0,101.55326080322266,110.0,56259.5625,0.0,1794.9029541015625,1.0,279.4412536621094,283.1676025390625,296.7104797363281,300.30535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808197379112244,1.0,0.0,0.0,3.608989953994751,3.609013080596924,8.690897175256396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.9560546875,0.0,1472.93359375,1895.4371337890625,0.0,3224.26220703125,0.8945751786231995,1.0,0.0,3.0,1.0,0.0
18186540,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9554603099822998,0.3920035362243652,0.3533973395824432,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.5295380353927612,0.4338026344776153,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9637159705162048,0.4021222293376922,0.2817082703113556,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9246543645858764,0.3596512973308563,0.3413565754890442,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7770472764968872,0.2130719423294067,0.965063214302063,284.9154357910156,284.95001220703125,302.5028991699219,293.7496643066406,299.4944152832031,297.3310241699219,284.9178466796875,1.0,0.5197922587394714,0.6008903384208679,0.6008903384208679,1.0,1.0,-2.851865530014038,1.1914039850234983,1.6604615449905396,0.5489347577095032,0.8409847617149353,0.8409847617149353,0.0,103.48219299316406,130.0,56882.05078125,0.0,1821.9202880859373,1.0,279.1582336425781,283.07861328125,296.7632141113281,300.4547119140625,293.1499938964844,293.1499938964844,279.45001220703125,38833.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872777819633484,1.0,0.0,0.0,3.4669299125671387,3.4669525623321533,8.020167001632217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.06005859375,0.0,1359.007080078125,1895.4371337890625,0.0,3284.74072265625,0.8676101565361023,1.0,0.0,3.0,1.0,0.0
18186600,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9554603099822998,0.3920035362243652,0.3533973395824432,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.5295380353927612,0.4338026344776153,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9637159705162048,0.4021222293376922,0.2817082703113556,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9246543645858764,0.3596512973308563,0.3413565754890442,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7770472764968872,0.2130719423294067,0.965063214302063,284.9154357910156,284.95001220703125,302.5028991699219,293.7496643066406,299.4944152832031,297.3310241699219,284.9178466796875,1.0,0.5197922587394714,0.6008903384208679,0.6008903384208679,1.0,1.0,-2.851865530014038,1.1914039850234983,1.6604615449905396,0.5489347577095032,0.8409847617149353,0.8409847617149353,0.0,103.48219299316406,130.0,56882.05078125,0.0,1821.9202880859373,1.0,279.1582336425781,283.07861328125,296.7632141113281,300.4547119140625,293.1499938964844,293.1499938964844,279.45001220703125,38833.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872777819633484,1.0,0.0,0.0,3.4669299125671387,3.4669525623321533,8.020167001632217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.06005859375,0.0,1359.007080078125,1895.4371337890625,0.0,3284.74072265625,0.8676101565361023,1.0,0.0,3.0,1.0,0.0
18186660,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9367982745170592,0.3923638164997101,0.3536966145038605,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.5334663391113281,0.4577013254165649,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9463764429092408,0.4033285081386566,0.2825514674186706,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9075191020965576,0.3611823320388794,0.3428531289100647,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7640101313591003,0.2136453241109848,0.9682493209838868,285.0297241210937,284.95001220703125,302.5244140625,293.7515563964844,299.50347900390625,297.3320007324219,285.0293273925781,1.0,0.5294659733772278,0.5993707776069641,0.5993707776069641,1.0,1.0,-2.887568235397339,1.206074833869934,1.6814934015274048,0.5553146004676819,0.9537895917892456,0.9537895917892456,0.0,110.50633239746094,148.0,56984.25,0.0,1913.104248046875,1.0,279.4411926269531,283.1912536621094,296.73455810546875,300.3558044433594,293.1499938964844,293.1499938964844,279.1499938964844,32213.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800560832023621,1.0,0.0,0.0,3.632911682128906,3.632934808731079,8.806492246549169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.556640625,0.0,1486.0390625,1895.4371337890625,0.0,3217.1064453125,0.8988320231437683,1.0,0.0,3.0,1.0,0.0
18186720,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9367982745170592,0.3923638164997101,0.3536966145038605,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.5334663391113281,0.4577013254165649,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9463764429092408,0.4033285081386566,0.2825514674186706,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9075191020965576,0.3611823320388794,0.3428531289100647,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7640101313591003,0.2136453241109848,0.9682493209838868,285.0297241210937,284.95001220703125,302.5244140625,293.7515563964844,299.50347900390625,297.3320007324219,285.0293273925781,1.0,0.5294659733772278,0.5993707776069641,0.5993707776069641,1.0,1.0,-2.887568235397339,1.206074833869934,1.6814934015274048,0.5553146004676819,0.9537895917892456,0.9537895917892456,0.0,110.50633239746094,148.0,56984.25,0.0,1913.104248046875,1.0,279.4411926269531,283.1912536621094,296.73455810546875,300.3558044433594,293.1499938964844,293.1499938964844,279.1499938964844,32213.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800560832023621,1.0,0.0,0.0,3.632911682128906,3.632934808731079,8.806492246549169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.556640625,0.0,1486.0390625,1895.4371337890625,0.0,3217.1064453125,0.8988320231437683,1.0,0.0,3.0,1.0,0.0
18186780,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9105161428451538,0.391550064086914,0.3535986542701721,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5323836207389832,0.4926396012306213,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.920726716518402,0.4036115407943725,0.2832002639770508,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8859270215034485,0.3619934022426605,0.3441748023033142,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7466186881065369,0.2136732786893844,0.970835506916046,284.9252624511719,284.95001220703125,302.5401611328125,293.7496337890625,299.4918518066406,297.300537109375,284.92791748046875,1.0,0.542690098285675,0.5978512763977051,0.5978512763977051,1.0,1.0,-2.9349169731140137,1.2259424924850464,1.7089744806289673,0.5644902586936951,0.8767662644386292,0.8767662644386292,0.0,121.1855239868164,166.0,58453.5859375,0.0,2044.12255859375,1.0,279.1575622558594,283.0570678710937,296.7896423339844,300.5732727050781,293.1499938964844,293.1499938964844,279.45001220703125,37146.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920097351074219,1.0,0.0,0.0,3.581393957138061,3.5814175605773926,8.558496915611613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.544921875,0.0,1466.5865478515625,1895.4371337890625,0.0,3328.9970703125,0.8912506699562073,1.0,0.0,3.0,1.0,0.0
18186840,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9105161428451538,0.391550064086914,0.3535986542701721,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5323836207389832,0.4926396012306213,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.920726716518402,0.4036115407943725,0.2832002639770508,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8859270215034485,0.3619934022426605,0.3441748023033142,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7466186881065369,0.2136732786893844,0.970835506916046,284.9252624511719,284.95001220703125,302.5401611328125,293.7496337890625,299.4918518066406,297.300537109375,284.92791748046875,1.0,0.542690098285675,0.5978512763977051,0.5978512763977051,1.0,1.0,-2.9349169731140137,1.2259424924850464,1.7089744806289673,0.5644902586936951,0.8767662644386292,0.8767662644386292,0.0,121.1855239868164,166.0,58453.5859375,0.0,2044.12255859375,1.0,279.1575622558594,283.0570678710937,296.7896423339844,300.5732727050781,293.1499938964844,293.1499938964844,279.45001220703125,37146.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920097351074219,1.0,0.0,0.0,3.581393957138061,3.5814175605773926,8.558496915611613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.544921875,0.0,1466.5865478515625,1895.4371337890625,0.0,3328.9970703125,0.8912506699562073,1.0,0.0,3.0,1.0,0.0
18186900,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.893275797367096,0.3915015161037445,0.3536082208156585,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9921351671218872,0.5309010744094849,0.5038703680038452,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.902697503566742,0.4040091335773468,0.2835564911365509,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8702589273452759,0.3625709116458893,0.3448795676231384,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7342879772186279,0.2137085199356079,0.9721421003341676,285.0493469238281,284.95001220703125,302.5458068847656,293.7471618652344,299.4825134277344,297.2813415527344,285.0513916015625,1.0,0.549678385257721,0.597091555595398,0.597091555595398,1.0,1.0,-2.950303077697754,1.231999754905701,1.7183033227920532,0.5677580833435059,0.9716650247573853,0.9716650247573853,0.0,129.30361938476562,166.0,58013.1640625,0.0,2111.639892578125,1.0,279.40087890625,283.1866760253906,296.73638916015625,300.3918151855469,293.1499938964844,293.1499938964844,279.45001220703125,32716.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881786465644836,1.0,0.0,0.0,3.657543420791626,3.657567024230957,8.926317036639375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.7216796875,0.0,1516.961669921875,1895.4371337890625,0.0,3293.170166015625,0.9063138961791992,1.0,0.0,3.0,1.0,0.0
18186960,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8752321004867554,0.3915157616138458,0.3539980947971344,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.974707305431366,0.5304586887359619,0.5033432245254517,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8846822381019592,0.4044783115386963,0.2841629087924957,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8537060618400574,0.3631917834281921,0.345844954252243,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7210380434989929,0.2137457728385925,0.9741323590278624,285.0284729003906,284.95001220703125,302.54986572265625,293.7436828613281,299.47491455078125,297.2693786621094,285.0259704589844,1.0,0.5562422871589661,0.5956079363822937,0.5956079363822937,1.0,1.0,-2.9554333686828613,1.232780694961548,1.7226526737213137,0.5672120451927185,0.988501250743866,0.988501250743866,0.0,138.86572265625,184.0,58251.74609375,0.0,2167.90673828125,1.0,279.442626953125,283.1634521484375,296.7422180175781,300.4584045410156,293.1499938964844,293.1499938964844,279.1499938964844,32188.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882578015327454,1.0,0.0,0.0,3.745139360427856,3.745163679122925,9.35899549858732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.5966796875,0.0,1612.34912109375,1895.4371337890625,0.0,3293.910888671875,0.9238740801811218,1.0,0.0,3.0,1.0,0.0
18187020,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8450205326080322,0.3901047110557556,0.3538063466548919,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.93927001953125,0.5304858684539795,0.5038605332374573,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8543983101844788,0.4042267203330993,0.2847817242145538,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8265104293823242,0.3634927570819855,0.3471411764621734,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6959100365638733,0.2132144272327423,0.9761741757392884,284.8887939453125,284.95001220703125,302.5532531738281,293.7333984375,299.45867919921875,297.24853515625,284.891357421875,1.0,0.5687455534934998,0.5926406979560852,0.5926406979560852,1.0,1.0,-2.960587739944458,1.2318217754364014,1.728765845298767,0.5651364326477051,0.873157262802124,0.873157262802124,0.0,158.42257690429688,187.0,58965.328125,0.0,2275.60888671875,1.0,279.1566162109375,283.0120849609375,296.769775390625,300.60748291015625,293.1499938964844,293.1499938964844,279.45001220703125,38638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994385004043579,1.0,0.0,0.0,3.652631759643554,3.652656078338623,8.902358104023733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2373046875,0.0,1555.8509521484375,1895.4371337890625,0.0,3398.349853515625,0.90776127576828,1.0,0.0,3.0,1.0,0.0
