time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187080,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8450205326080322,0.3901047110557556,0.3538063466548919,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.93927001953125,0.5304858684539795,0.5038605332374573,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8543983101844788,0.4042267203330993,0.2847817242145538,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8265104293823242,0.3634927570819855,0.3471411764621734,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6959100365638733,0.2132144272327423,0.9761741757392884,284.8887939453125,284.95001220703125,302.5532531738281,293.7333984375,299.45867919921875,297.24853515625,284.891357421875,1.0,0.5687455534934998,0.5926406979560852,0.5926406979560852,1.0,1.0,-2.960587739944458,1.2318217754364014,1.728765845298767,0.5651364326477051,0.873157262802124,0.873157262802124,0.0,158.42257690429688,187.0,58965.328125,0.0,2275.60888671875,1.0,279.1566162109375,283.0120849609375,296.769775390625,300.60748291015625,293.1499938964844,293.1499938964844,279.45001220703125,38638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994385004043579,1.0,0.0,0.0,3.652631759643554,3.652656078338623,8.902358104023733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2373046875,0.0,1555.8509521484375,1895.4371337890625,0.0,3398.349853515625,0.90776127576828,1.0,0.0,3.0,1.0,0.0
18187140,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8301072716712952,0.3898129463195801,0.3536690175533294,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9203410744667052,0.532572329044342,0.5058150887489319,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.839664876461029,0.4048364460468292,0.2853423655033111,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8128131031990051,0.3644252419471741,0.3482729494571686,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6822961568832397,0.2130567580461502,0.9770199656486512,285.0079040527344,284.95001220703125,302.54998779296875,293.7185974121094,299.4497375488281,297.2450561523437,285.0061340332031,1.0,0.5764003396034241,0.5896734595298767,0.5896734595298767,1.0,1.0,-2.965817451477051,1.2308435440063477,1.7349737882614136,0.562871515750885,0.9751343727111816,0.9751343727111816,0.0,170.67904663085938,175.0,58303.99609375,0.0,2346.900390625,1.0,279.4432373046875,283.141845703125,296.703125,300.4284362792969,293.1499938964844,293.1499938964844,279.1499938964844,33242.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925286531448364,1.0,0.0,0.0,3.769782781600952,3.7698075771331774,9.48256740684883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.80859375,0.0,1649.2547607421875,1895.4371337890625,0.0,3333.84716796875,0.930070459842682,1.0,0.0,3.0,1.0,0.0
18187200,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8301072716712952,0.3898129463195801,0.3536690175533294,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9203410744667052,0.532572329044342,0.5058150887489319,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.839664876461029,0.4048364460468292,0.2853423655033111,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8128131031990051,0.3644252419471741,0.3482729494571686,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6822961568832397,0.2130567580461502,0.9770199656486512,285.0079040527344,284.95001220703125,302.54998779296875,293.7185974121094,299.4497375488281,297.2450561523437,285.0061340332031,1.0,0.5764003396034241,0.5896734595298767,0.5896734595298767,1.0,1.0,-2.965817451477051,1.2308435440063477,1.7349737882614136,0.562871515750885,0.9751343727111816,0.9751343727111816,0.0,170.67904663085938,175.0,58303.99609375,0.0,2346.900390625,1.0,279.4432373046875,283.141845703125,296.703125,300.4284362792969,293.1499938964844,293.1499938964844,279.1499938964844,33242.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925286531448364,1.0,0.0,0.0,3.769782781600952,3.7698075771331774,9.48256740684883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.80859375,0.0,1649.2547607421875,1895.4371337890625,0.0,3333.84716796875,0.930070459842682,1.0,0.0,3.0,1.0,0.0
18187260,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.823498547077179,0.3865174949169159,0.3515388965606689,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9136013984680176,0.5319580435752869,0.5060617327690125,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.833634614944458,0.4025744199752807,0.2843919396400451,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8068448901176453,0.3625679314136505,0.3473459482192993,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6753881573677063,0.210263967514038,0.9682633280754088,284.8787536621094,284.95001220703125,302.5427551269531,293.7015991210937,299.424072265625,297.2157287597656,284.8811340332031,1.0,0.5763062834739685,0.5875622630119324,0.5875622630119324,1.0,1.0,-2.950801134109497,1.2215923070907593,1.7292089462280271,0.5572884678840637,0.8567768931388855,0.8567768931388855,0.0,174.65420532226562,163.0,58496.01953125,0.0,2340.03857421875,1.0,279.1568603515625,283.0077819824219,296.7246398925781,300.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,39849.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901175856590271,1.0,0.0,0.0,3.6274242401123047,3.627448558807373,8.779908284850535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.888671875,0.0,1536.8199462890625,1895.4371337890625,0.0,3414.54296875,0.903251051902771,1.0,0.0,3.0,1.0,0.0
18187320,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.823498547077179,0.3865174949169159,0.3515388965606689,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9136013984680176,0.5319580435752869,0.5060617327690125,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.833634614944458,0.4025744199752807,0.2843919396400451,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8068448901176453,0.3625679314136505,0.3473459482192993,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6753881573677063,0.210263967514038,0.9682633280754088,284.8787536621094,284.95001220703125,302.5427551269531,293.7015991210937,299.424072265625,297.2157287597656,284.8811340332031,1.0,0.5763062834739685,0.5875622630119324,0.5875622630119324,1.0,1.0,-2.950801134109497,1.2215923070907593,1.7292089462280271,0.5572884678840637,0.8567768931388855,0.8567768931388855,0.0,174.65420532226562,163.0,58496.01953125,0.0,2340.03857421875,1.0,279.1568603515625,283.0077819824219,296.7246398925781,300.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,39849.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901175856590271,1.0,0.0,0.0,3.6274242401123047,3.627448558807373,8.779908284850535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.888671875,0.0,1536.8199462890625,1895.4371337890625,0.0,3414.54296875,0.903251051902771,1.0,0.0,3.0,1.0,0.0
18187380,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8260205984115601,0.3854680359363556,0.3499779105186462,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9191130995750428,0.5334033370018005,0.5067980885505676,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8367602825164795,0.4022821485996246,0.2837375402450561,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8101294636726379,0.3623714447021484,0.3466220498085022,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.676631510257721,0.2088088095188141,0.9595071077346802,284.9896240234375,284.95001220703125,302.53436279296875,293.6848449707031,299.4114685058594,297.2089538574219,284.98779296875,1.0,0.5722092986106873,0.585451066493988,0.585451066493988,1.0,1.0,-2.9376134872436523,1.2132549285888672,1.7243586778640747,0.5516394972801208,0.9437958598136902,0.9437958598136902,0.0,170.8158416748047,151.0,57463.87109375,0.0,2297.3427734375,1.0,279.44293212890625,283.1366577148437,296.6557312011719,300.3341369628906,293.1499938964844,293.1499938964844,279.1499938964844,34023.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915180563926697,1.0,0.0,0.0,3.71982216835022,3.719846487045288,9.232889510712994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.552734375,0.0,1597.1776123046875,1895.4371337890625,0.0,3324.401611328125,0.9192761778831482,1.0,0.0,3.0,1.0,0.0
18187440,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8260205984115601,0.3854680359363556,0.3499779105186462,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9191130995750428,0.5334033370018005,0.5067980885505676,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8367602825164795,0.4022821485996246,0.2837375402450561,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8101294636726379,0.3623714447021484,0.3466220498085022,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.676631510257721,0.2088088095188141,0.9595071077346802,284.9896240234375,284.95001220703125,302.53436279296875,293.6848449707031,299.4114685058594,297.2089538574219,284.98779296875,1.0,0.5722092986106873,0.585451066493988,0.585451066493988,1.0,1.0,-2.9376134872436523,1.2132549285888672,1.7243586778640747,0.5516394972801208,0.9437958598136902,0.9437958598136902,0.0,170.8158416748047,151.0,57463.87109375,0.0,2297.3427734375,1.0,279.44293212890625,283.1366577148437,296.6557312011719,300.3341369628906,293.1499938964844,293.1499938964844,279.1499938964844,34023.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915180563926697,1.0,0.0,0.0,3.71982216835022,3.719846487045288,9.232889510712994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.552734375,0.0,1597.1776123046875,1895.4371337890625,0.0,3324.401611328125,0.9192761778831482,1.0,0.0,3.0,1.0,0.0
18187500,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8295726180076599,0.3847295641899109,0.3494027554988861,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9250555634498596,0.5339629054069519,0.5073813796043396,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8406986594200134,0.4020382761955261,0.2835905253887176,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8141010403633118,0.3622503578662872,0.3464857637882232,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6795432567596436,0.2082037031650543,0.956298291683197,284.856689453125,284.95001220703125,302.5297546386719,293.676513671875,299.40460205078125,297.204833984375,284.8535461425781,1.0,0.5694328546524048,0.5843954682350159,0.5843954682350159,1.0,1.0,-2.933429002761841,1.2101452350616455,1.723283767700195,0.5494534373283386,0.8470956683158875,0.8470956683158875,0.0,167.1707000732422,151.0,58093.58203125,0.0,2271.721435546875,1.0,279.1964416503906,282.9910583496094,296.7021484375,300.5287780761719,293.1499938964844,293.1499938964844,279.1499938964844,38784.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970404863357544,1.0,0.0,0.0,3.663320541381836,3.663345336914064,8.954537520367012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.5908203125,0.0,1568.9473876953125,1895.4371337890625,0.0,3375.981689453125,0.9077293872833252,1.0,0.0,3.0,1.0,0.0
18187560,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8334344625473022,0.3839333355426788,0.3485020697116852,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9315884113311768,0.5344716906547546,0.5076630711555481,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8450511693954468,0.4017403423786163,0.2832456827163696,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8183993101119995,0.3621045649051666,0.3461622595787048,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6828963756561279,0.2076242417097091,0.9527996182441713,284.8922424316406,284.95001220703125,302.5248718261719,293.66827392578125,299.3976745605469,297.2000732421875,284.8944396972656,1.0,0.5662211179733276,0.58359694480896,0.58359694480896,1.0,1.0,-2.927676200866699,1.2066140174865725,1.721062183380127,0.5471601486206055,0.8442570567131042,0.8442570567131042,0.0,163.129638671875,139.0,57612.890625,0.0,2241.455810546875,1.0,279.15771484375,283.0325622558594,296.6808776855469,300.4367370605469,293.1499938964844,293.1499938964844,279.45001220703125,39937.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979464173316956,1.0,0.0,0.0,3.5515522956848145,3.5515761375427246,8.416465107075055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.32080078125,0.0,1455.0391845703125,1895.4371337890625,0.0,3384.434326171875,0.8868330121040344,1.0,0.0,3.0,1.0,0.0
18187620,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8456647992134094,0.3836601376533508,0.3475954532623291,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.950081706047058,0.5367018580436707,0.509077250957489,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8583948016166687,0.4022813439369201,0.2831276059150696,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8309407234191895,0.3627413511276245,0.3461382389068603,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6936375498771667,0.2071672677993774,0.94799143075943,284.9969482421875,284.95001220703125,302.51434326171875,293.6518249511719,299.3915100097656,297.2032470703125,284.9958190917969,1.0,0.5593193173408508,0.5819998383522034,0.5819998383522034,1.0,1.0,-2.922327041625977,1.2023611068725586,1.7199660539627075,0.5438733696937561,0.9335479140281676,0.9335479140281676,0.0,152.94052124023438,127.0,56821.3203125,0.0,2181.371826171875,1.0,279.441650390625,283.1523742675781,296.6225280761719,300.2550354003906,293.1499938964844,293.1499938964844,279.1499938964844,33740.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882476091384888,1.0,0.0,0.0,3.660775184631348,3.660799026489258,8.942097906583513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5556640625,0.0,1528.236083984375,1895.4371337890625,0.0,3293.815673828125,0.9060658812522888,1.0,0.0,3.0,1.0,0.0
18187680,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8456647992134094,0.3836601376533508,0.3475954532623291,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.950081706047058,0.5367018580436707,0.509077250957489,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8583948016166687,0.4022813439369201,0.2831276059150696,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8309407234191895,0.3627413511276245,0.3461382389068603,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6936375498771667,0.2071672677993774,0.94799143075943,284.9969482421875,284.95001220703125,302.51434326171875,293.6518249511719,299.3915100097656,297.2032470703125,284.9958190917969,1.0,0.5593193173408508,0.5819998383522034,0.5819998383522034,1.0,1.0,-2.922327041625977,1.2023611068725586,1.7199660539627075,0.5438733696937561,0.9335479140281676,0.9335479140281676,0.0,152.94052124023438,127.0,56821.3203125,0.0,2181.371826171875,1.0,279.441650390625,283.1523742675781,296.6225280761719,300.2550354003906,293.1499938964844,293.1499938964844,279.1499938964844,33740.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882476091384888,1.0,0.0,0.0,3.660775184631348,3.660799026489258,8.942097906583513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5556640625,0.0,1528.236083984375,1895.4371337890625,0.0,3293.815673828125,0.9060658812522888,1.0,0.0,3.0,1.0,0.0
18187740,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8605462312698364,0.3824752867221832,0.3463709354400635,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.969963550567627,0.5381097793579102,0.5102038383483887,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.87468421459198,0.402123749256134,0.2828616499900818,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8459460735321045,0.3628824949264526,0.3460080027580261,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7067064642906189,0.2065599709749221,0.943644404411316,284.90045166015625,284.95001220703125,302.5028686523437,293.6355285644531,299.380126953125,297.1985168457031,284.9023742675781,1.0,0.55192631483078,0.5804027915000916,0.5804027915000916,1.0,1.0,-2.916513442993164,1.197864294052124,1.7186492681503296,0.5406094193458557,0.8405187129974365,0.8405187129974365,0.0,142.19613647460938,115.0,57102.86328125,0.0,2117.942626953125,1.0,279.15777587890625,283.046142578125,296.6516418457031,300.37255859375,293.1499938964844,293.1499938964844,279.45001220703125,39514.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954302668571472,1.0,0.0,0.0,3.508453369140625,3.508476734161377,8.213433488890587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.5615234375,0.0,1406.5980224609375,1895.4371337890625,0.0,3360.95166015625,0.8770549297332764,1.0,0.0,3.0,1.0,0.0
18187800,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8605462312698364,0.3824752867221832,0.3463709354400635,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.969963550567627,0.5381097793579102,0.5102038383483887,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.87468421459198,0.402123749256134,0.2828616499900818,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8459460735321045,0.3628824949264526,0.3460080027580261,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7067064642906189,0.2065599709749221,0.943644404411316,284.90045166015625,284.95001220703125,302.5028686523437,293.6355285644531,299.380126953125,297.1985168457031,284.9023742675781,1.0,0.55192631483078,0.5804027915000916,0.5804027915000916,1.0,1.0,-2.916513442993164,1.197864294052124,1.7186492681503296,0.5406094193458557,0.8405187129974365,0.8405187129974365,0.0,142.19613647460938,115.0,57102.86328125,0.0,2117.942626953125,1.0,279.15777587890625,283.046142578125,296.6516418457031,300.37255859375,293.1499938964844,293.1499938964844,279.45001220703125,39514.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954302668571472,1.0,0.0,0.0,3.508453369140625,3.508476734161377,8.213433488890587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.5615234375,0.0,1406.5980224609375,1895.4371337890625,0.0,3360.95166015625,0.8770549297332764,1.0,0.0,3.0,1.0,0.0
18187860,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8807528614997864,0.3823480010032654,0.3455730974674225,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9914047122001648,0.5404642820358276,0.5117145776748657,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8962754607200623,0.4028365314006805,0.2828471064567566,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8660122752189636,0.3637066483497619,0.346142053604126,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7226656675338745,0.2064279913902282,0.9402455687522888,284.9984741210937,284.95001220703125,302.4904479980469,293.6192626953125,299.3740234375,297.2032775878906,284.99725341796875,1.0,0.5442914366722107,0.5787137746810913,0.5787137746810913,1.0,1.0,-2.913421154022217,1.1944869756698608,1.7189342975616455,0.5376799702644348,0.9280242323875428,0.9280242323875428,0.0,130.53402709960938,103.0,56409.34375,0.0,2054.768310546875,1.0,279.4413452148437,283.1585388183594,296.5932006835937,300.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,33502.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864176273345947,1.0,0.0,0.0,3.628063201904297,3.628086566925049,8.783002272139129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.138671875,0.0,1490.32275390625,1895.4371337890625,0.0,3276.690185546875,0.8985220789909363,1.0,0.0,3.0,1.0,0.0
18187920,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8807528614997864,0.3823480010032654,0.3455730974674225,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9914047122001648,0.5404642820358276,0.5117145776748657,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8962754607200623,0.4028365314006805,0.2828471064567566,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8660122752189636,0.3637066483497619,0.346142053604126,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7226656675338745,0.2064279913902282,0.9402455687522888,284.9984741210937,284.95001220703125,302.4904479980469,293.6192626953125,299.3740234375,297.2032775878906,284.99725341796875,1.0,0.5442914366722107,0.5787137746810913,0.5787137746810913,1.0,1.0,-2.913421154022217,1.1944869756698608,1.7189342975616455,0.5376799702644348,0.9280242323875428,0.9280242323875428,0.0,130.53402709960938,103.0,56409.34375,0.0,2054.768310546875,1.0,279.4413452148437,283.1585388183594,296.5932006835937,300.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,33502.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864176273345947,1.0,0.0,0.0,3.628063201904297,3.628086566925049,8.783002272139129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.138671875,0.0,1490.32275390625,1895.4371337890625,0.0,3276.690185546875,0.8985220789909363,1.0,0.0,3.0,1.0,0.0
18187980,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8936072587966919,0.3811704516410827,0.3445618152618408,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5427486300468445,0.5064439177513123,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9105535745620728,0.4027035236358642,0.2827588319778442,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8794167637825012,0.3638664484024048,0.3462508618831634,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7321953773498535,0.205947995185852,0.9375357627868652,284.8936767578125,284.95001220703125,302.4771423339844,293.60302734375,299.3619689941406,297.2021179199219,284.8938903808594,1.0,0.535175621509552,0.5770248174667358,0.5770248174667358,1.0,1.0,-2.882113218307495,1.1779582500457764,1.7041549682617188,0.5318505764007568,0.829216718673706,0.829216718673706,0.0,123.02655792236328,91.0,56405.01953125,0.0,1979.9344482421875,1.0,279.15802001953125,283.0469055175781,296.6204833984375,300.3098449707031,293.1499938964844,293.1499938964844,279.45001220703125,39849.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939502835273743,1.0,0.0,0.0,3.4686102867126465,3.46863317489624,8.027943749766564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.05224609375,0.0,1367.9425048828125,1895.4371337890625,0.0,3347.1298828125,0.8683886528015137,1.0,0.0,3.0,1.0,0.0
18188040,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8936072587966919,0.3811704516410827,0.3445618152618408,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5427486300468445,0.5064439177513123,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9105535745620728,0.4027035236358642,0.2827588319778442,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8794167637825012,0.3638664484024048,0.3462508618831634,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7321953773498535,0.205947995185852,0.9375357627868652,284.8936767578125,284.95001220703125,302.4771423339844,293.60302734375,299.3619689941406,297.2021179199219,284.8938903808594,1.0,0.535175621509552,0.5770248174667358,0.5770248174667358,1.0,1.0,-2.882113218307495,1.1779582500457764,1.7041549682617188,0.5318505764007568,0.829216718673706,0.829216718673706,0.0,123.02655792236328,91.0,56405.01953125,0.0,1979.9344482421875,1.0,279.15802001953125,283.0469055175781,296.6204833984375,300.3098449707031,293.1499938964844,293.1499938964844,279.45001220703125,39849.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939502835273743,1.0,0.0,0.0,3.4686102867126465,3.46863317489624,8.027943749766564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.05224609375,0.0,1367.9425048828125,1895.4371337890625,0.0,3347.1298828125,0.8683886528015137,1.0,0.0,3.0,1.0,0.0
18188100,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.906005084514618,0.3809975683689117,0.3439521789550781,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.5456803441047668,0.4857760667800903,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.925019383430481,0.4029644727706909,0.2826178669929504,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8919614553451538,0.3641918301582336,0.3461691439151764,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7412378787994385,0.2058625370264053,0.9355794191360474,285.0007629394531,284.95001220703125,302.4701843261719,293.59490966796875,299.3633117675781,297.2130432128906,285.00152587890625,1.0,0.5304821729660034,0.5761803388595581,0.5761803388595581,1.0,1.0,-2.874481439590454,1.1739909648895264,1.7004905939102173,0.5260658860206604,0.8991731405258179,0.8991731405258179,0.0,117.08321380615234,91.0,55473.28125,0.0,1924.37841796875,1.0,279.3970642089844,283.1729736328125,296.5544738769531,300.07476806640625,293.1499938964844,293.1499938964844,279.45001220703125,34760.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886788010597229,1.0,0.0,0.0,3.507141828536988,3.507164239883423,8.207293262785242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.251953125,0.0,1371.05615234375,1895.4371337890625,0.0,3280.156982421875,0.8744151592254639,1.0,0.0,3.0,1.0,0.0
18188160,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.916367530822754,0.3809124827384949,0.3437431156635284,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.5496535301208496,0.4708446562290191,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9364856481552124,0.4033228158950805,0.2827522754669189,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9017766118049622,0.3645895421504974,0.3463890552520752,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7483620047569275,0.2058515697717666,0.9347130060195924,284.97418212890625,284.95001220703125,302.4630126953125,293.5867614746094,299.3672790527344,297.2294921875,284.9718017578125,1.0,0.5250396132469177,0.5755016803741455,0.5755016803741455,1.0,1.0,-2.8556694984436035,1.1647623777389526,1.6909071207046509,0.5209572911262512,0.8944684267044067,0.8944684267044067,0.0,112.55338287353516,79.0,55240.93359375,0.0,1872.1607666015625,1.0,279.4414367675781,283.1536560058594,296.5527038574219,300.0978698730469,293.1499938964844,293.1499938964844,279.75,34376.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834391236305237,1.0,0.0,0.0,3.558002233505249,3.5580251216888428,8.447062782579451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.65771484375,0.0,1421.3629150390625,1895.4371337890625,0.0,3248.801513671875,0.8831223249435425,1.0,0.0,3.0,1.0,0.0
18188220,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9423086643218994,0.380877822637558,0.343386709690094,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.5601271986961365,0.4376058876514435,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9624688029289246,0.4042091369628906,0.2831045985221863,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9273344278335572,0.3655213117599487,0.3469167649745941,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7661967277526855,0.2060292214155197,0.9337206482887268,285.0238647460937,284.95001220703125,302.4481201171875,293.5704345703125,299.38238525390625,297.2751159667969,285.0189208984375,1.0,0.5133200883865356,0.5741444230079651,0.5741444230079651,1.0,1.0,-2.815160036087036,1.1450506448745728,1.6701092720031738,0.5101190209388733,0.9811546802520752,0.9811546802520752,0.0,102.96575927734376,97.0,54188.7109375,0.0,1762.6837158203125,1.0,279.7424011230469,283.2299194335937,296.53765869140625,300.0025939941406,293.1499938964844,293.1499938964844,279.45001220703125,31901.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874241292476654,1.0,0.0,0.0,3.719659090042114,3.719682931900024,9.232079491994228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7255859375,0.0,1580.8076171875,1895.4371337890625,0.0,3162.591552734375,0.9176877737045288,1.0,0.0,3.0,1.0,0.0
18188280,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9423086643218994,0.380877822637558,0.343386709690094,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.5601271986961365,0.4376058876514435,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9624688029289246,0.4042091369628906,0.2831045985221863,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9273344278335572,0.3655213117599487,0.3469167649745941,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7661967277526855,0.2060292214155197,0.9337206482887268,285.0238647460937,284.95001220703125,302.4481201171875,293.5704345703125,299.38238525390625,297.2751159667969,285.0189208984375,1.0,0.5133200883865356,0.5741444230079651,0.5741444230079651,1.0,1.0,-2.815160036087036,1.1450506448745728,1.6701092720031738,0.5101190209388733,0.9811546802520752,0.9811546802520752,0.0,102.96575927734376,97.0,54188.7109375,0.0,1762.6837158203125,1.0,279.7424011230469,283.2299194335937,296.53765869140625,300.0025939941406,293.1499938964844,293.1499938964844,279.45001220703125,31901.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874241292476654,1.0,0.0,0.0,3.719659090042114,3.719682931900024,9.232079491994228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7255859375,0.0,1580.8076171875,1895.4371337890625,0.0,3162.591552734375,0.9176877737045288,1.0,0.0,3.0,1.0,0.0
18188340,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9466752409934998,0.3795307874679565,0.3424205482006073,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5697765350341797,0.4310557842254638,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.967399537563324,0.4040000736713409,0.2831181585788727,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9330422282218932,0.3656067252159118,0.3471539318561554,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7699136137962341,0.2058438658714294,0.933134913444519,284.8825378417969,284.95001220703125,302.4324951171875,293.553955078125,299.3932800292969,297.3104553222656,284.8860168457031,1.0,0.5116816759109497,0.5727871656417847,0.5727871656417847,1.0,1.0,-2.805677652359009,1.139273762702942,1.6664040088653564,0.505688488483429,0.8567760586738586,0.8567760586738586,0.0,101.05821228027344,115.0,54617.76171875,0.0,1739.1248779296875,1.0,279.4571533203125,283.08697509765625,296.57574462890625,300.1375427246094,293.1499938964844,293.1499938964844,279.75,39284.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829426169395447,1.0,0.0,0.0,3.592546939849853,3.5925710201263428,8.611884823039873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.87255859375,0.0,1494.370361328125,1895.4371337890625,0.0,3244.15087890625,0.8951771855354309,1.0,0.0,3.0,1.0,0.0
18188400,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9466752409934998,0.3795307874679565,0.3424205482006073,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5697765350341797,0.4310557842254638,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.967399537563324,0.4040000736713409,0.2831181585788727,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9330422282218932,0.3656067252159118,0.3471539318561554,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7699136137962341,0.2058438658714294,0.933134913444519,284.8825378417969,284.95001220703125,302.4324951171875,293.553955078125,299.3932800292969,297.3104553222656,284.8860168457031,1.0,0.5116816759109497,0.5727871656417847,0.5727871656417847,1.0,1.0,-2.805677652359009,1.139273762702942,1.6664040088653564,0.505688488483429,0.8567760586738586,0.8567760586738586,0.0,101.05821228027344,115.0,54617.76171875,0.0,1739.1248779296875,1.0,279.4571533203125,283.08697509765625,296.57574462890625,300.1375427246094,293.1499938964844,293.1499938964844,279.75,39284.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829426169395447,1.0,0.0,0.0,3.592546939849853,3.5925710201263428,8.611884823039873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.87255859375,0.0,1494.370361328125,1895.4371337890625,0.0,3244.15087890625,0.8951771855354309,1.0,0.0,3.0,1.0,0.0
18188460,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9357287287712096,0.3794548213481903,0.342123806476593,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.5763413906097412,0.444037526845932,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9581087827682496,0.4048270881175995,0.2835464775562286,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9230311512947084,0.3664604723453522,0.3478359282016754,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7625921368598938,0.2060761898756027,0.9340949654579164,285.0168762207031,284.95001220703125,302.41619873046875,293.537353515625,299.396728515625,297.3285827636719,285.0157775878906,1.0,0.5168596506118774,0.5719252824783325,0.5719252824783325,1.0,1.0,-2.8233864307403564,1.1461637020111084,1.6772228479385376,0.5081096887588501,0.9692534804344176,0.9692534804344176,0.0,104.72368621826172,133.0,54246.1640625,0.0,1783.826171875,1.0,279.74285888671875,283.22479248046875,296.5140686035156,299.97564697265625,293.1499938964844,293.1499938964844,279.45001220703125,32862.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743147850036621,1.0,0.0,0.0,3.7251267433166495,3.725151062011719,9.259241551262676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.8984375,0.0,1594.4063720703125,1895.4371337890625,0.0,3163.28076171875,0.9197902083396912,1.0,0.0,3.0,1.0,0.0
18188520,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9357287287712096,0.3794548213481903,0.342123806476593,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.5763413906097412,0.444037526845932,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9581087827682496,0.4048270881175995,0.2835464775562286,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9230311512947084,0.3664604723453522,0.3478359282016754,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7625921368598938,0.2060761898756027,0.9340949654579164,285.0168762207031,284.95001220703125,302.41619873046875,293.537353515625,299.396728515625,297.3285827636719,285.0157775878906,1.0,0.5168596506118774,0.5719252824783325,0.5719252824783325,1.0,1.0,-2.8233864307403564,1.1461637020111084,1.6772228479385376,0.5081096887588501,0.9692534804344176,0.9692534804344176,0.0,104.72368621826172,133.0,54246.1640625,0.0,1783.826171875,1.0,279.74285888671875,283.22479248046875,296.5140686035156,299.97564697265625,293.1499938964844,293.1499938964844,279.45001220703125,32862.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743147850036621,1.0,0.0,0.0,3.7251267433166495,3.725151062011719,9.259241551262676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.8984375,0.0,1594.4063720703125,1895.4371337890625,0.0,3163.28076171875,0.9197902083396912,1.0,0.0,3.0,1.0,0.0
18188580,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9139711260795592,0.3783976435661316,0.3417159616947174,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.5780590176582336,0.4712995886802673,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9376989603042604,0.4049025177955627,0.2839779853820801,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9033917188644408,0.3667017221450805,0.3485315442085266,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7482519149780273,0.2058771401643753,0.9351849555969238,284.9075012207031,284.95001220703125,302.3993225097656,293.5205078125,299.38043212890625,297.31182861328125,284.9108581542969,1.0,0.5269458889961243,0.5710634589195251,0.5710634589195251,1.0,1.0,-2.858314752578736,1.16069757938385,1.6976172924041748,0.5144988298416138,0.877822995185852,0.877822995185852,0.0,112.6784896850586,151.0,55412.77734375,0.0,1877.0477294921875,1.0,279.4570007324219,283.0937805175781,296.55474853515625,300.1531066894531,293.1499938964844,293.1499938964844,279.75,38147.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852106928825378,1.0,0.0,0.0,3.638853788375856,3.638878107070923,8.835324933897937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.984375,0.0,1536.8187255859375,1895.4371337890625,0.0,3265.391357421875,0.9047351479530334,1.0,0.0,3.0,1.0,0.0
18188640,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9139711260795592,0.3783976435661316,0.3417159616947174,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.5780590176582336,0.4712995886802673,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9376989603042604,0.4049025177955627,0.2839779853820801,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9033917188644408,0.3667017221450805,0.3485315442085266,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7482519149780273,0.2058771401643753,0.9351849555969238,284.9075012207031,284.95001220703125,302.3993225097656,293.5205078125,299.38043212890625,297.31182861328125,284.9108581542969,1.0,0.5269458889961243,0.5710634589195251,0.5710634589195251,1.0,1.0,-2.858314752578736,1.16069757938385,1.6976172924041748,0.5144988298416138,0.877822995185852,0.877822995185852,0.0,112.6784896850586,151.0,55412.77734375,0.0,1877.0477294921875,1.0,279.4570007324219,283.0937805175781,296.55474853515625,300.1531066894531,293.1499938964844,293.1499938964844,279.75,38147.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852106928825378,1.0,0.0,0.0,3.638853788375856,3.638878107070923,8.835324933897937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.984375,0.0,1536.8187255859375,1895.4371337890625,0.0,3265.391357421875,0.9047351479530334,1.0,0.0,3.0,1.0,0.0
18188700,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9019116163253784,0.3782894909381866,0.3415202796459198,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.5776923298835754,0.4886399805545807,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9249080419540404,0.4052825272083282,0.2841962277889251,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8925411105155945,0.3670633733272552,0.348869651556015,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7398557066917419,0.2058476060628891,0.9354896545410156,285.0448303222656,284.95001220703125,302.3906555175781,293.5119934082031,299.369140625,297.2977905273437,285.0500183105469,1.0,0.5332848429679871,0.5706325173377991,0.5706325173377991,1.0,1.0,-2.879948616027832,1.1698079109191897,1.7101407051086426,0.5185850262641907,0.9772448539733888,0.9772448539733888,0.0,117.93265533447266,151.0,54934.95703125,0.0,1937.4718017578125,1.0,279.7021484375,283.2392883300781,296.49224853515625,299.9541320800781,293.1499938964844,293.1499938964844,279.75,33382.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803191184997559,1.0,0.0,0.0,3.702682018280029,3.702706098556519,9.147998980552074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.97900390625,0.0,1572.7066650390625,1895.4371337890625,0.0,3219.5712890625,0.917107343673706,1.0,0.0,3.0,1.0,0.0
18188760,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8908056020736694,0.3783930838108063,0.3417538702487945,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.5766870379447937,0.5069330334663391,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9125668406486512,0.4058798551559448,0.2847106754779815,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.881939172744751,0.3675879538059234,0.3495130538940429,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7317370176315308,0.205896109342575,0.9365376830101012,285.0516662597656,284.95001220703125,302.3818359375,293.50341796875,299.3553466796875,297.28192138671875,285.0512390136719,1.0,0.540340006351471,0.5694504976272583,0.5694504976272583,1.0,1.0,-2.904862642288208,1.179465889930725,1.725396752357483,0.522508442401886,1.0,1.0,0.0,123.73739624023438,154.0,55393.125,0.0,2006.8978271484373,1.0,279.7431030273437,283.2354431152344,296.4955139160156,300.0226135253906,293.1499938964844,293.1499938964844,279.45001220703125,32377.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798422813415527,1.0,0.0,0.0,3.791865348815918,3.791890144348145,9.593986760592088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.8154296875,0.0,1668.6456298828125,1895.4371337890625,0.0,3215.102294921875,0.9345126748085022,1.0,0.0,3.0,1.0,0.0
18188820,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8738806247711182,0.3771854937076568,0.3413375616073608,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.572124183177948,0.5356301665306091,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.895516574382782,0.4059111773967743,0.2852036356925964,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8662620782852173,0.3676882088184356,0.3501902520656585,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7193161249160767,0.2053420841693878,0.9364706873893738,284.9061889648437,284.95001220703125,302.3638916015625,293.48602294921875,299.3167419433594,297.2343139648437,284.907958984375,1.0,0.5504629015922546,0.5670864582061768,0.5670864582061768,1.0,1.0,-2.940205335617065,1.1920791864395142,1.7481261491775513,0.5273095369338989,0.9104918241500854,0.9104918241500854,0.0,133.09356689453125,157.0,56771.15234375,0.0,2112.90966796875,1.0,279.4569396972656,283.0654602050781,296.53192138671875,300.2181701660156,293.1499938964844,293.1499938964844,279.1499938964844,37182.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931244611740112,1.0,0.0,0.0,3.758655071258545,3.7586803436279297,9.426668725609488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.794921875,0.0,1666.5535888671875,1895.4371337890625,0.0,3339.414794921875,0.9303680658340454,1.0,0.0,3.0,1.0,0.0
18188880,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8738806247711182,0.3771854937076568,0.3413375616073608,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.572124183177948,0.5356301665306091,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.895516574382782,0.4059111773967743,0.2852036356925964,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8662620782852173,0.3676882088184356,0.3501902520656585,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7193161249160767,0.2053420841693878,0.9364706873893738,284.9061889648437,284.95001220703125,302.3638916015625,293.48602294921875,299.3167419433594,297.2343139648437,284.907958984375,1.0,0.5504629015922546,0.5670864582061768,0.5670864582061768,1.0,1.0,-2.940205335617065,1.1920791864395142,1.7481261491775513,0.5273095369338989,0.9104918241500854,0.9104918241500854,0.0,133.09356689453125,157.0,56771.15234375,0.0,2112.90966796875,1.0,279.4569396972656,283.0654602050781,296.53192138671875,300.2181701660156,293.1499938964844,293.1499938964844,279.1499938964844,37182.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931244611740112,1.0,0.0,0.0,3.758655071258545,3.7586803436279297,9.426668725609488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.794921875,0.0,1666.5535888671875,1895.4371337890625,0.0,3339.414794921875,0.9303680658340454,1.0,0.0,3.0,1.0,0.0
