time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188940,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8543981313705444,0.3756146728992462,0.3402962386608124,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9851728081703186,0.5681137442588806,0.5392685532569885,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8759364485740662,0.4055534303188324,0.2852530479431152,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8481796383857727,0.3673858642578125,0.3503367602825165,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.70322185754776,0.2043954730033874,0.9344043135643004,284.8764343261719,284.95001220703125,302.345458984375,293.4682922363281,299.2801513671875,297.1942138671875,284.87896728515625,1.0,0.5569471120834351,0.56472247838974,0.56472247838974,1.0,1.0,-2.941431760787964,1.189484477043152,1.7519474029541016,0.5246405005455017,0.8256883025169373,0.8256883025169373,0.0,143.7770538330078,160.0,56753.9453125,0.0,2168.3564453125,1.0,279.1579895019531,283.0216979980469,296.49420166015625,300.2073974609375,293.1499938964844,293.1499938964844,279.45001220703125,41519.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901339054107666,1.0,0.0,0.0,3.5080840587615967,3.508107662200928,8.211703743654652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.6435546875,0.0,1420.6287841796875,1895.4371337890625,0.0,3416.06298828125,0.8788097500801086,1.0,0.0,3.0,1.0,0.0
18189000,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8543981313705444,0.3756146728992462,0.3402962386608124,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9851728081703186,0.5681137442588806,0.5392685532569885,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8759364485740662,0.4055534303188324,0.2852530479431152,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8481796383857727,0.3673858642578125,0.3503367602825165,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.70322185754776,0.2043954730033874,0.9344043135643004,284.8764343261719,284.95001220703125,302.345458984375,293.4682922363281,299.2801513671875,297.1942138671875,284.87896728515625,1.0,0.5569471120834351,0.56472247838974,0.56472247838974,1.0,1.0,-2.941431760787964,1.189484477043152,1.7519474029541016,0.5246405005455017,0.8256883025169373,0.8256883025169373,0.0,143.7770538330078,160.0,56753.9453125,0.0,2168.3564453125,1.0,279.1579895019531,283.0216979980469,296.49420166015625,300.2073974609375,293.1499938964844,293.1499938964844,279.45001220703125,41519.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901339054107666,1.0,0.0,0.0,3.5080840587615967,3.508107662200928,8.211703743654652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.6435546875,0.0,1420.6287841796875,1895.4371337890625,0.0,3416.06298828125,0.8788097500801086,1.0,0.0,3.0,1.0,0.0
18189060,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8434990048408508,0.3754354119300842,0.3401406705379486,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9735040068626404,0.568467378616333,0.5390799641609192,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.865030825138092,0.4064441323280334,0.2858804762363434,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8381261825561523,0.3680170476436615,0.3510043323040008,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6931770443916321,0.2040391415357589,0.9334256052970886,284.989990234375,284.95001220703125,302.3266296386719,293.4501647949219,299.2634582519531,297.1880187988281,284.98956298828125,1.0,0.5611979961395264,0.5623770356178284,0.5623770356178284,1.0,1.0,-2.941070079803467,1.1862343549728394,1.754835844039917,0.5211345553398132,0.9133065938949584,0.9133065938949584,0.0,150.9249725341797,163.0,55959.23828125,0.0,2203.8447265625,1.0,279.44122314453125,283.15057373046875,296.41943359375,299.9980163574219,293.1499938964844,293.1499938964844,279.1499938964844,34202.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909004926681519,1.0,0.0,0.0,3.605616569519043,3.605639696121216,8.674657578922051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3896484375,0.0,1471.061279296875,1895.4371337890625,0.0,3318.6279296875,0.8941103219985962,1.0,0.0,3.0,1.0,0.0
18189120,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8434990048408508,0.3754354119300842,0.3401406705379486,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9735040068626404,0.568467378616333,0.5390799641609192,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.865030825138092,0.4064441323280334,0.2858804762363434,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8381261825561523,0.3680170476436615,0.3510043323040008,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6931770443916321,0.2040391415357589,0.9334256052970886,284.989990234375,284.95001220703125,302.3266296386719,293.4501647949219,299.2634582519531,297.1880187988281,284.98956298828125,1.0,0.5611979961395264,0.5623770356178284,0.5623770356178284,1.0,1.0,-2.941070079803467,1.1862343549728394,1.754835844039917,0.5211345553398132,0.9133065938949584,0.9133065938949584,0.0,150.9249725341797,163.0,55959.23828125,0.0,2203.8447265625,1.0,279.44122314453125,283.15057373046875,296.41943359375,299.9980163574219,293.1499938964844,293.1499938964844,279.1499938964844,34202.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909004926681519,1.0,0.0,0.0,3.605616569519043,3.605639696121216,8.674657578922051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3896484375,0.0,1471.061279296875,1895.4371337890625,0.0,3318.6279296875,0.8941103219985962,1.0,0.0,3.0,1.0,0.0
18189180,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8356343507766724,0.3743330538272857,0.3395770192146301,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9650002121925354,0.5688831806182861,0.5397592186927795,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8574696779251099,0.4066353142261505,0.2863138020038605,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8311337828636169,0.3680945932865143,0.3514486849308014,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.685964047908783,0.2034639716148376,0.9322505593299866,284.9083557128906,284.95001220703125,302.30743408203125,293.4315795898437,299.2456359863281,297.18035888671875,284.9091796875,1.0,0.5644181370735168,0.5600315928459167,0.5600315928459167,1.0,1.0,-2.94085693359375,1.1829838752746582,1.7578729391098022,0.5177760720252991,0.8317591547966003,0.8317591547966003,0.0,156.37161254882812,166.0,56284.0234375,0.0,2230.805419921875,1.0,279.1588134765625,283.0552062988281,296.44635009765625,300.11212158203125,293.1499938964844,293.1499938964844,279.45001220703125,39255.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977597951889038,1.0,0.0,0.0,3.452476739883423,3.4524996280670166,7.953436806928948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.3515625,0.0,1347.3558349609375,1895.4371337890625,0.0,3382.693603515625,0.8645309209823608,1.0,0.0,3.0,1.0,0.0
18189240,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8356343507766724,0.3743330538272857,0.3395770192146301,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9650002121925354,0.5688831806182861,0.5397592186927795,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8574696779251099,0.4066353142261505,0.2863138020038605,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8311337828636169,0.3680945932865143,0.3514486849308014,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.685964047908783,0.2034639716148376,0.9322505593299866,284.9083557128906,284.95001220703125,302.30743408203125,293.4315795898437,299.2456359863281,297.18035888671875,284.9091796875,1.0,0.5644181370735168,0.5600315928459167,0.5600315928459167,1.0,1.0,-2.94085693359375,1.1829838752746582,1.7578729391098022,0.5177760720252991,0.8317591547966003,0.8317591547966003,0.0,156.37161254882812,166.0,56284.0234375,0.0,2230.805419921875,1.0,279.1588134765625,283.0552062988281,296.44635009765625,300.11212158203125,293.1499938964844,293.1499938964844,279.45001220703125,39255.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977597951889038,1.0,0.0,0.0,3.452476739883423,3.4524996280670166,7.953436806928948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.3515625,0.0,1347.3558349609375,1895.4371337890625,0.0,3382.693603515625,0.8645309209823608,1.0,0.0,3.0,1.0,0.0
18189300,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8325685858726501,0.3741850554943084,0.3393104970455169,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.961691439151764,0.5696017742156982,0.5402674674987793,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8546082377433777,0.4070680439472198,0.286532461643219,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8284497857093811,0.3683816790580749,0.3516553938388824,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6831167340278625,0.2033274918794632,0.9316150546073914,285.0184326171875,284.95001220703125,302.2977294921875,293.422119140625,299.2392883300781,297.1808776855469,285.0201721191406,1.0,0.5657609701156616,0.5588588714599609,0.5588588714599609,1.0,1.0,-2.940889596939087,1.1814147233963013,1.7594749927520752,0.5160325765609741,0.9089699387550354,0.9089699387550354,0.0,158.58763122558594,166.0,55554.0625,0.0,2241.989990234375,1.0,279.39697265625,283.1790771484375,296.38494873046875,299.89764404296875,293.1499938964844,293.1499938964844,279.45001220703125,34090.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912314176559448,1.0,0.0,0.0,3.5056190490722656,3.505641222000122,8.20016794023104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.0859375,0.0,1364.6729736328125,1895.4371337890625,0.0,3321.721923828125,0.8735882639884949,1.0,0.0,3.0,1.0,0.0
18189360,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8304564952850342,0.3741454184055328,0.3393425643444061,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9594643115997314,0.5704643726348877,0.5411295890808105,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8527311086654663,0.4076263308525085,0.2869600355625152,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8266328573226929,0.3687663972377777,0.3520742654800415,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6811105608940125,0.2032750397920608,0.931607723236084,285.0004272460937,284.95001220703125,302.2879638671875,293.4125366210937,299.23468017578125,297.1829833984375,284.9986572265625,1.0,0.5670989751815796,0.5580184459686279,0.5580184459686279,1.0,1.0,-2.9429714679718018,1.1811599731445312,1.7618114948272705,0.515183687210083,0.917484164237976,0.917484164237976,0.0,160.3636016845703,169.0,55678.6953125,0.0,2254.5576171875,1.0,279.44146728515625,283.1612854003906,296.38677978515625,299.94354248046875,293.1499938964844,293.1499938964844,279.1499938964844,33252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889636397361755,1.0,0.0,0.0,3.5792596340179443,3.579282522201538,8.548299206267984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.5595703125,0.0,1435.724365234375,1895.4371337890625,0.0,3300.51416015625,0.8872189521789551,1.0,0.0,3.0,1.0,0.0
18189420,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8252246975898743,0.3729955852031708,0.3386915326118469,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9538400173187256,0.5711560845375061,0.5421657562255859,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.848078727722168,0.4078400731086731,0.2873779237270355,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.822176992893219,0.3688128888607025,0.3524453043937683,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6764013171195984,0.2027686834335327,0.9305540919303894,284.90777587890625,284.95001220703125,302.26824951171875,293.3929748535156,299.2193908691406,297.1773681640625,284.9092712402344,1.0,0.5694384574890137,0.5563375949859619,0.5563375949859619,1.0,1.0,-2.943122625350952,1.1789100170135498,1.7642124891281128,0.5127719044685364,0.8312509059906006,0.8312509059906006,0.0,164.26254272460938,157.0,56057.3828125,0.0,2274.4013671875,1.0,279.158447265625,283.0568542480469,296.4143981933594,300.0665283203125,293.1499938964844,293.1499938964844,279.45001220703125,39090.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972554802894592,1.0,0.0,0.0,3.436089038848877,3.436111688613892,7.878111887293926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.0712890625,0.0,1329.7177734375,1895.4371337890625,0.0,3377.98779296875,0.8607635498046875,1.0,0.0,3.0,1.0,0.0
18189480,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8252246975898743,0.3729955852031708,0.3386915326118469,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9538400173187256,0.5711560845375061,0.5421657562255859,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.848078727722168,0.4078400731086731,0.2873779237270355,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.822176992893219,0.3688128888607025,0.3524453043937683,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6764013171195984,0.2027686834335327,0.9305540919303894,284.90777587890625,284.95001220703125,302.26824951171875,293.3929748535156,299.2193908691406,297.1773681640625,284.9092712402344,1.0,0.5694384574890137,0.5563375949859619,0.5563375949859619,1.0,1.0,-2.943122625350952,1.1789100170135498,1.7642124891281128,0.5127719044685364,0.8312509059906006,0.8312509059906006,0.0,164.26254272460938,157.0,56057.3828125,0.0,2274.4013671875,1.0,279.158447265625,283.0568542480469,296.4143981933594,300.0665283203125,293.1499938964844,293.1499938964844,279.45001220703125,39090.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972554802894592,1.0,0.0,0.0,3.436089038848877,3.436111688613892,7.878111887293926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.0712890625,0.0,1329.7177734375,1895.4371337890625,0.0,3377.98779296875,0.8607635498046875,1.0,0.0,3.0,1.0,0.0
18189540,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8286124467849731,0.3728177845478058,0.338183045387268,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9595805406570436,0.5727986693382263,0.5433410406112671,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8525562882423401,0.4088948369026184,0.2878509759902954,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8261851668357849,0.3694782853126526,0.3527751564979553,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6794795989990234,0.2026286870241165,0.928802728652954,284.99627685546875,284.95001220703125,302.2483215332031,293.3728332519531,299.2094116210937,297.1808166503906,284.9950256347656,1.0,0.5671432614326477,0.5546567440032959,0.5546567440032959,1.0,1.0,-2.9427804946899414,1.1764345169067385,1.7663459777832031,0.5101328492164612,0.9132872223854064,0.9132872223854064,0.0,161.1153564453125,145.0,55444.453125,0.0,2258.017578125,1.0,279.4407958984375,283.15985107421875,296.3504943847656,299.8942565917969,293.1499938964844,293.1499938964844,279.1499938964844,33339.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890231251716614,1.0,0.0,0.0,3.5641579627990723,3.564180612564087,8.476316679661977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.720703125,0.0,1420.307373046875,1895.4371337890625,0.0,3301.07080078125,0.8840293288230896,1.0,0.0,3.0,1.0,0.0
18189600,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8286124467849731,0.3728177845478058,0.338183045387268,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9595805406570436,0.5727986693382263,0.5433410406112671,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8525562882423401,0.4088948369026184,0.2878509759902954,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8261851668357849,0.3694782853126526,0.3527751564979553,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6794795989990234,0.2026286870241165,0.928802728652954,284.99627685546875,284.95001220703125,302.2483215332031,293.3728332519531,299.2094116210937,297.1808166503906,284.9950256347656,1.0,0.5671432614326477,0.5546567440032959,0.5546567440032959,1.0,1.0,-2.9427804946899414,1.1764345169067385,1.7663459777832031,0.5101328492164612,0.9132872223854064,0.9132872223854064,0.0,161.1153564453125,145.0,55444.453125,0.0,2258.017578125,1.0,279.4407958984375,283.15985107421875,296.3504943847656,299.8942565917969,293.1499938964844,293.1499938964844,279.1499938964844,33339.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890231251716614,1.0,0.0,0.0,3.5641579627990723,3.564180612564087,8.476316679661977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.720703125,0.0,1420.307373046875,1895.4371337890625,0.0,3301.07080078125,0.8840293288230896,1.0,0.0,3.0,1.0,0.0
18189660,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8363215327262878,0.3717918694019317,0.337211012840271,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9705892205238342,0.5735617280006409,0.5440083146095276,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8619006872177124,0.4092661142349243,0.288047194480896,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8346039652824402,0.3695966303348541,0.3527711927890777,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6867099404335022,0.2022245526313781,0.926145613193512,284.9064636230469,284.95001220703125,302.2282409667969,293.3520812988281,299.1943359375,297.1763916015625,284.9071350097656,1.0,0.5624985694885254,0.5529367923736572,0.5529367923736572,1.0,1.0,-2.939457654953003,1.1725611686706543,1.7668966054916382,0.5068948864936829,0.8270950317382812,0.8270950317382812,0.0,154.37173461914062,133.0,55766.6015625,0.0,2218.38623046875,1.0,279.1591186523437,283.05792236328125,296.37310791015625,300.0081787109375,293.1499938964844,293.1499938964844,279.45001220703125,39059.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972383141517639,1.0,0.0,0.0,3.418813943862915,3.4188363552093506,7.799096124472271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.80126953125,0.0,1312.29150390625,1895.4371337890625,0.0,3377.827880859375,0.8568980097770691,1.0,0.0,3.0,1.0,0.0
18189720,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8363215327262878,0.3717918694019317,0.337211012840271,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9705892205238342,0.5735617280006409,0.5440083146095276,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8619006872177124,0.4092661142349243,0.288047194480896,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8346039652824402,0.3695966303348541,0.3527711927890777,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6867099404335022,0.2022245526313781,0.926145613193512,284.9064636230469,284.95001220703125,302.2282409667969,293.3520812988281,299.1943359375,297.1763916015625,284.9071350097656,1.0,0.5624985694885254,0.5529367923736572,0.5529367923736572,1.0,1.0,-2.939457654953003,1.1725611686706543,1.7668966054916382,0.5068948864936829,0.8270950317382812,0.8270950317382812,0.0,154.37173461914062,133.0,55766.6015625,0.0,2218.38623046875,1.0,279.1591186523437,283.05792236328125,296.37310791015625,300.0081787109375,293.1499938964844,293.1499938964844,279.45001220703125,39059.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972383141517639,1.0,0.0,0.0,3.418813943862915,3.4188363552093506,7.799096124472271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.80126953125,0.0,1312.29150390625,1895.4371337890625,0.0,3377.827880859375,0.8568980097770691,1.0,0.0,3.0,1.0,0.0
18189780,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8491644859313965,0.3717762529850006,0.3366212248802185,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9858631491661072,0.5752980709075928,0.5450329184532166,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8768642544746399,0.4105274677276611,0.28848397731781,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8480005860328674,0.3703802525997162,0.3529672026634216,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6983860731124878,0.2022250294685363,0.92385733127594,284.9935913085937,284.95001220703125,302.2080993652344,293.3306579589844,299.1849365234375,297.1811828613281,284.99249267578125,1.0,0.556540310382843,0.5512167811393738,0.5512167811393738,1.0,1.0,-2.937984228134156,1.16949200630188,1.7684921026229858,0.5039046406745911,0.906404972076416,0.906404972076416,0.0,144.9977264404297,121.0,55116.57421875,0.0,2168.86669921875,1.0,279.44061279296875,283.16119384765625,296.30731201171875,299.8309936523437,293.1499938964844,293.1499938964844,279.1499938964844,33433.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888079524040222,1.0,0.0,0.0,3.541438579559326,3.541461229324341,8.368598969354935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.8369140625,0.0,1397.0809326171875,1895.4371337890625,0.0,3299.057861328125,0.8790358304977417,1.0,0.0,3.0,1.0,0.0
18189840,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8491644859313965,0.3717762529850006,0.3366212248802185,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9858631491661072,0.5752980709075928,0.5450329184532166,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8768642544746399,0.4105274677276611,0.28848397731781,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8480005860328674,0.3703802525997162,0.3529672026634216,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6983860731124878,0.2022250294685363,0.92385733127594,284.9935913085937,284.95001220703125,302.2080993652344,293.3306579589844,299.1849365234375,297.1811828613281,284.99249267578125,1.0,0.556540310382843,0.5512167811393738,0.5512167811393738,1.0,1.0,-2.937984228134156,1.16949200630188,1.7684921026229858,0.5039046406745911,0.906404972076416,0.906404972076416,0.0,144.9977264404297,121.0,55116.57421875,0.0,2168.86669921875,1.0,279.44061279296875,283.16119384765625,296.30731201171875,299.8309936523437,293.1499938964844,293.1499938964844,279.1499938964844,33433.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888079524040222,1.0,0.0,0.0,3.541438579559326,3.541461229324341,8.368598969354935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.8369140625,0.0,1397.0809326171875,1895.4371337890625,0.0,3299.057861328125,0.8790358304977417,1.0,0.0,3.0,1.0,0.0
18189900,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8570753335952759,0.3713839650154114,0.3363080620765686,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9938919544219972,0.5757734775543213,0.54552161693573,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8859676718711853,0.4108609557151794,0.2887157797813415,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8562243580818176,0.3705402016639709,0.3530745804309845,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7054367065429688,0.2021200656890869,0.9228376150131226,284.8693542480469,284.95001220703125,302.197998046875,293.3197021484375,299.1781005859375,297.18017578125,284.8676147460937,1.0,0.5532921552658081,0.5503568053245544,0.5503568053245544,1.0,1.0,-2.9373817443847656,1.1679954528808594,1.7693862915039062,0.5025185942649841,0.818133533000946,0.818133533000946,0.0,139.88499450683594,121.0,55743.8984375,0.0,2142.2177734375,1.0,279.2008972167969,283.0245361328125,296.3526611328125,300.0257873535156,293.1499938964844,293.1499938964844,279.1499938964844,38659.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951388597488403,1.0,0.0,0.0,3.4868714809417725,3.486894369125366,8.112695581985463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.052734375,0.0,1378.149658203125,1895.4371337890625,0.0,3358.230712890625,0.8682112097740173,1.0,0.0,3.0,1.0,0.0
18189960,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8644184470176697,0.3709139227867126,0.3356895744800567,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.5761963129043579,0.543749213218689,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8944515585899353,0.4111089706420898,0.2887431383132934,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8639861941337585,0.3706212639808655,0.3529655635356903,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7118285298347473,0.2019567340612411,0.9212779402732848,284.9068298339844,284.95001220703125,302.1879272460937,293.3085327148437,299.1705017089844,297.1780700683594,284.90777587890625,1.0,0.549692690372467,0.5495575666427612,0.5495575666427612,1.0,1.0,-2.932501077651977,1.1646848917007446,1.767816185951233,0.5004653930664062,0.8221240043640137,0.8221240043640137,0.0,135.19577026367188,109.0,55382.58984375,0.0,2110.4384765625,1.0,279.1590881347656,283.0628662109375,296.32928466796875,299.9419250488281,293.1499938964844,293.1499938964844,279.45001220703125,39220.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968930244445801,1.0,0.0,0.0,3.39087176322937,3.3908939361572266,7.672131800973148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.3203125,0.0,1285.9202880859375,1895.4371337890625,0.0,3374.605712890625,0.8509390354156494,1.0,0.0,3.0,1.0,0.0
18190020,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8771743774414062,0.3708651959896087,0.335216760635376,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.580443799495697,0.5202106237411499,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9092466235160828,0.4124113619327545,0.2893178462982178,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8774080872535706,0.3713753521442413,0.3532767593860626,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7218291759490967,0.2019622027873993,0.919644057750702,284.975830078125,284.95001220703125,302.1677551269531,293.2856750488281,299.1662902832031,297.1941223144531,284.9741516113281,1.0,0.5407302379608154,0.5479591488838196,0.5479591488838196,1.0,1.0,-2.902804613113404,1.1494193077087402,1.753385305404663,0.4917817115783691,0.8835355043411255,0.8835355043411255,0.0,127.24266815185548,97.0,54306.16015625,0.0,2020.939208984375,1.0,279.4403076171875,283.1560363769531,296.2579650878906,299.7419128417969,293.1499938964844,293.1499938964844,279.75,34181.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877238631248474,1.0,0.0,0.0,3.4937705993652344,3.49379301071167,8.144831440404232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.22802734375,0.0,1353.1812744140625,1895.4371337890625,0.0,3288.914794921875,0.8687325716018677,1.0,0.0,3.0,1.0,0.0
18190080,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8771743774414062,0.3708651959896087,0.335216760635376,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.580443799495697,0.5202106237411499,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9092466235160828,0.4124113619327545,0.2893178462982178,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8774080872535706,0.3713753521442413,0.3532767593860626,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7218291759490967,0.2019622027873993,0.919644057750702,284.975830078125,284.95001220703125,302.1677551269531,293.2856750488281,299.1662902832031,297.1941223144531,284.9741516113281,1.0,0.5407302379608154,0.5479591488838196,0.5479591488838196,1.0,1.0,-2.902804613113404,1.1494193077087402,1.753385305404663,0.4917817115783691,0.8835355043411255,0.8835355043411255,0.0,127.24266815185548,97.0,54306.16015625,0.0,2020.939208984375,1.0,279.4403076171875,283.1560363769531,296.2579650878906,299.7419128417969,293.1499938964844,293.1499938964844,279.75,34181.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877238631248474,1.0,0.0,0.0,3.4937705993652344,3.49379301071167,8.144831440404232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.22802734375,0.0,1353.1812744140625,1895.4371337890625,0.0,3288.914794921875,0.8687325716018677,1.0,0.0,3.0,1.0,0.0
18190140,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8943340182304382,0.3710193037986755,0.3350403308868408,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.5885071754455566,0.4912846088409424,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9304540157318116,0.413978099822998,0.2901524305343628,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8952310681343079,0.3723389804363251,0.3538447618484497,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7345451712608337,0.2021844089031219,0.9189662337303162,285.0191955566406,284.95001220703125,302.14764404296875,293.26202392578125,299.1742858886719,297.2308959960937,285.0150146484375,1.0,0.5303837060928345,0.5463607311248779,0.5463607311248779,1.0,1.0,-2.868699312210083,1.1322438716888428,1.736455321311951,0.482130229473114,0.965258538722992,0.965258538722992,0.0,118.12621307373048,100.0,53355.41015625,0.0,1920.3702392578125,1.0,279.740966796875,283.22491455078125,296.2344055175781,299.6449584960937,293.1499938964844,293.1499938964844,279.45001220703125,31780.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794533610343933,1.0,0.0,0.0,3.665386915206909,3.665410280227661,8.964642006503709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8681640625,0.0,1518.6495361328125,1895.4371337890625,0.0,3211.457763671875,0.90546715259552,1.0,0.0,3.0,1.0,0.0
18190200,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8943340182304382,0.3710193037986755,0.3350403308868408,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.5885071754455566,0.4912846088409424,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9304540157318116,0.413978099822998,0.2901524305343628,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8952310681343079,0.3723389804363251,0.3538447618484497,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7345451712608337,0.2021844089031219,0.9189662337303162,285.0191955566406,284.95001220703125,302.14764404296875,293.26202392578125,299.1742858886719,297.2308959960937,285.0150146484375,1.0,0.5303837060928345,0.5463607311248779,0.5463607311248779,1.0,1.0,-2.868699312210083,1.1322438716888428,1.736455321311951,0.482130229473114,0.965258538722992,0.965258538722992,0.0,118.12621307373048,100.0,53355.41015625,0.0,1920.3702392578125,1.0,279.740966796875,283.22491455078125,296.2344055175781,299.6449584960937,293.1499938964844,293.1499938964844,279.45001220703125,31780.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794533610343933,1.0,0.0,0.0,3.665386915206909,3.665410280227661,8.964642006503709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8681640625,0.0,1518.6495361328125,1895.4371337890625,0.0,3211.457763671875,0.90546715259552,1.0,0.0,3.0,1.0,0.0
18190260,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9046802520751952,0.3699070811271667,0.3341541886329651,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.5968620181083679,0.4738899767398834,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9439337849617004,0.4144508242607116,0.2905418276786804,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9065907597541808,0.3724334836006164,0.3539740145206451,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7425495982170105,0.2020012736320495,0.9178515076637268,284.8794860839844,284.95001220703125,302.1276550292969,293.2375183105469,299.1813659667969,297.2620544433594,284.8822631835937,1.0,0.524326741695404,0.5454893708229065,0.5454893708229065,1.0,1.0,-2.845991849899292,1.1210920810699463,1.7248998880386353,0.4757180511951446,0.840178370475769,0.840178370475769,0.0,112.77190399169922,103.0,53525.125,0.0,1858.1236572265625,1.0,279.45758056640625,283.0855712890625,296.2614440917969,299.7606811523437,293.1499938964844,293.1499938964844,279.75,39681.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886518478393555,1.0,0.0,0.0,3.5229380130767822,3.522961378097534,8.28139093300706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.6845703125,0.0,1422.93310546875,1895.4371337890625,0.0,3297.597412109375,0.8800625205039978,1.0,0.0,3.0,1.0,0.0
18190320,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9046802520751952,0.3699070811271667,0.3341541886329651,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.5968620181083679,0.4738899767398834,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9439337849617004,0.4144508242607116,0.2905418276786804,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9065907597541808,0.3724334836006164,0.3539740145206451,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7425495982170105,0.2020012736320495,0.9178515076637268,284.8794860839844,284.95001220703125,302.1276550292969,293.2375183105469,299.1813659667969,297.2620544433594,284.8822631835937,1.0,0.524326741695404,0.5454893708229065,0.5454893708229065,1.0,1.0,-2.845991849899292,1.1210920810699463,1.7248998880386353,0.4757180511951446,0.840178370475769,0.840178370475769,0.0,112.77190399169922,103.0,53525.125,0.0,1858.1236572265625,1.0,279.45758056640625,283.0855712890625,296.2614440917969,299.7606811523437,293.1499938964844,293.1499938964844,279.75,39681.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886518478393555,1.0,0.0,0.0,3.5229380130767822,3.522961378097534,8.28139093300706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.6845703125,0.0,1422.93310546875,1895.4371337890625,0.0,3297.597412109375,0.8800625205039978,1.0,0.0,3.0,1.0,0.0
18190380,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.911532461643219,0.3699833452701568,0.3338236510753631,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6052989363670349,0.4636969864368438,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9525049924850464,0.415957510471344,0.2912984490394592,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.914369821548462,0.3732804358005523,0.3544464111328125,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7476675510406494,0.202252596616745,0.917844533920288,284.98931884765625,284.95001220703125,302.1078491210937,293.212158203125,299.1910400390625,297.29571533203125,284.9882202148437,1.0,0.5210722088813782,0.5446179509162903,0.5446179509162903,1.0,1.0,-2.8348004817962646,1.1149829626083374,1.7198175191879272,0.471881091594696,0.9262340664863586,0.9262340664863586,0.0,109.7895965576172,121.0,52703.1875,0.0,1826.1285400390625,1.0,279.7414245605469,283.20965576171875,296.18389892578125,299.5595703125,293.1499938964844,293.1499938964844,279.45001220703125,33682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789675235748291,1.0,0.0,0.0,3.632702112197876,3.632725477218628,8.805475886219938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8740234375,0.0,1496.752197265625,1895.4371337890625,0.0,3206.90380859375,0.899676501750946,1.0,0.0,3.0,1.0,0.0
18190440,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.911532461643219,0.3699833452701568,0.3338236510753631,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6052989363670349,0.4636969864368438,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9525049924850464,0.415957510471344,0.2912984490394592,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.914369821548462,0.3732804358005523,0.3544464111328125,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7476675510406494,0.202252596616745,0.917844533920288,284.98931884765625,284.95001220703125,302.1078491210937,293.212158203125,299.1910400390625,297.29571533203125,284.9882202148437,1.0,0.5210722088813782,0.5446179509162903,0.5446179509162903,1.0,1.0,-2.8348004817962646,1.1149829626083374,1.7198175191879272,0.471881091594696,0.9262340664863586,0.9262340664863586,0.0,109.7895965576172,121.0,52703.1875,0.0,1826.1285400390625,1.0,279.7414245605469,283.20965576171875,296.18389892578125,299.5595703125,293.1499938964844,293.1499938964844,279.45001220703125,33682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789675235748291,1.0,0.0,0.0,3.632702112197876,3.632725477218628,8.805475886219938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8740234375,0.0,1496.752197265625,1895.4371337890625,0.0,3206.90380859375,0.899676501750946,1.0,0.0,3.0,1.0,0.0
18190500,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9099418520927428,0.3696843087673187,0.3337977528572082,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.6087009310722351,0.4658458232879638,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9514948725700378,0.4164489209651947,0.2917990982532501,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9131490588188172,0.3735095262527466,0.3548330068588257,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7467422485351562,0.2022959142923355,0.9185121059417723,284.8644714355469,284.95001220703125,302.0980224609375,293.1991271972656,299.1925354003906,297.3059387207031,284.8617553710937,1.0,0.5225039720535278,0.5441822409629822,0.5441822409629822,1.0,1.0,-2.839200019836426,1.1162991523742676,1.7229007482528689,0.4719469547271728,0.8363165855407715,0.8363165855407715,0.0,110.47394561767578,121.0,53476.25,0.0,1836.3365478515625,1.0,279.4981994628906,283.06915283203125,296.2304077148437,299.75604248046875,293.1499938964844,293.1499938964844,279.45001220703125,38429.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852611780166626,1.0,0.0,0.0,3.5834848880767822,3.5835087299346924,8.568492830818286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.185546875,0.0,1478.2626953125,1895.4371337890625,0.0,3265.864013671875,0.8897040486335754,1.0,0.0,3.0,1.0,0.0
18190560,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9044302701950072,0.369286447763443,0.3334871530532837,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6110434532165527,0.4733160138130188,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.946286678314209,0.4168521463871002,0.2921168804168701,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9079669713974,0.3736507892608642,0.3550318777561188,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7430645823478699,0.2022643983364105,0.9187657833099364,284.9057006835937,284.95001220703125,302.0882873535156,293.18585205078125,299.18963623046875,297.3086242675781,284.9085388183594,1.0,0.5253879427909851,0.5436312556266785,0.5436312556266785,1.0,1.0,-2.8487212657928467,1.1196660995483398,1.7290551662445068,0.4730616509914398,0.8407976627349854,0.8407976627349854,0.0,112.6977310180664,139.0,53315.41015625,0.0,1862.1121826171875,1.0,279.4582824707031,283.1109924316406,296.20806884765625,299.6810913085937,293.1499938964844,293.1499938964844,279.75,39179.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873458504676819,1.0,0.0,0.0,3.4866654872894287,3.4866886138916016,8.11173720194347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.23291015625,0.0,1381.6583251953125,1895.4371337890625,0.0,3285.37744140625,0.8720824718475342,1.0,0.0,3.0,1.0,0.0
18190620,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8899082541465759,0.3696589469909668,0.3337848782539367,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.6137756109237671,0.4965693950653076,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.93058979511261,0.4186846613883972,0.2933835983276367,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8938966989517212,0.3747546970844269,0.3561014235019684,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7325979471206665,0.2025895416736602,0.920897364616394,285.02606201171875,284.95001220703125,302.0689697265625,293.1585693359375,299.1800537109375,297.3060302734375,285.02557373046875,1.0,0.5348032116889954,0.5425292253494263,0.5425292253494263,1.0,1.0,-2.882378578186035,1.1327004432678225,1.749678134918213,0.4783568382263183,0.9537563323974608,0.9537563323974608,0.0,119.97840118408205,157.0,53210.3671875,0.0,1951.6566162109373,1.0,279.7413330078125,283.232177734375,296.1419677734375,299.5334777832031,293.1499938964844,293.1499938964844,279.45001220703125,32397.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800622224807739,1.0,0.0,0.0,3.6441478729248047,3.6441712379455566,8.861052265274338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0263671875,0.0,1499.7596435546875,1895.4371337890625,0.0,3217.16357421875,0.9014992713928224,1.0,0.0,3.0,1.0,0.0
18190680,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8899082541465759,0.3696589469909668,0.3337848782539367,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.6137756109237671,0.4965693950653076,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.93058979511261,0.4186846613883972,0.2933835983276367,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8938966989517212,0.3747546970844269,0.3561014235019684,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7325979471206665,0.2025895416736602,0.920897364616394,285.02606201171875,284.95001220703125,302.0689697265625,293.1585693359375,299.1800537109375,297.3060302734375,285.02557373046875,1.0,0.5348032116889954,0.5425292253494263,0.5425292253494263,1.0,1.0,-2.882378578186035,1.1327004432678225,1.749678134918213,0.4783568382263183,0.9537563323974608,0.9537563323974608,0.0,119.97840118408205,157.0,53210.3671875,0.0,1951.6566162109373,1.0,279.7413330078125,283.232177734375,296.1419677734375,299.5334777832031,293.1499938964844,293.1499938964844,279.45001220703125,32397.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800622224807739,1.0,0.0,0.0,3.6441478729248047,3.6441712379455566,8.861052265274338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0263671875,0.0,1499.7596435546875,1895.4371337890625,0.0,3217.16357421875,0.9014992713928224,1.0,0.0,3.0,1.0,0.0
18190740,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8704444169998169,0.3690035939216614,0.3338168859481811,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.6119569540023804,0.5299917459487915,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9089400172233582,0.4196167886257171,0.2944870293140411,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8750626444816589,0.3752019703388214,0.3570864796638489,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7183223962783813,0.2024162113666534,0.9225894808769226,284.917724609375,284.95001220703125,302.04998779296875,293.1302795410156,299.153076171875,297.27362060546875,284.9205322265625,1.0,0.5477050542831421,0.5414271950721741,0.5414271950721741,1.0,1.0,-2.9271273612976074,1.150468826293945,1.7766584157943726,0.4860952496528625,0.8704828023910522,0.8704828023910522,0.0,130.85076904296875,160.0,54503.40625,0.0,2079.691162109375,1.0,279.45751953125,283.0975952148437,296.17340087890625,299.7124328613281,293.1499938964844,293.1499938964844,279.75,37634.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927376866340637,1.0,0.0,0.0,3.576766014099121,3.576789617538452,8.536392215319211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.8125,0.0,1465.190185546875,1895.4371337890625,0.0,3335.80078125,0.8905502557754517,1.0,0.0,3.0,1.0,0.0
