time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190800,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8704444169998169,0.3690035939216614,0.3338168859481811,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.6119569540023804,0.5299917459487915,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9089400172233582,0.4196167886257171,0.2944870293140411,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8750626444816589,0.3752019703388214,0.3570864796638489,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7183223962783813,0.2024162113666534,0.9225894808769226,284.917724609375,284.95001220703125,302.04998779296875,293.1302795410156,299.153076171875,297.27362060546875,284.9205322265625,1.0,0.5477050542831421,0.5414271950721741,0.5414271950721741,1.0,1.0,-2.9271273612976074,1.150468826293945,1.7766584157943726,0.4860952496528625,0.8704828023910522,0.8704828023910522,0.0,130.85076904296875,160.0,54503.40625,0.0,2079.691162109375,1.0,279.45751953125,283.0975952148437,296.17340087890625,299.7124328613281,293.1499938964844,293.1499938964844,279.75,37634.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927376866340637,1.0,0.0,0.0,3.576766014099121,3.576789617538452,8.536392215319211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.8125,0.0,1465.190185546875,1895.4371337890625,0.0,3335.80078125,0.8905502557754517,1.0,0.0,3.0,1.0,0.0
18190860,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8642438650131226,0.3732958137989044,0.3368289470672607,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.6138782501220703,0.5463379621505737,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.902880609035492,0.4255127906799316,0.2979214191436767,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8695243000984192,0.3805472254753113,0.36122727394104,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7154034972190857,0.2070405334234237,0.9390884637832642,285.05523681640625,284.95001220703125,302.03094482421875,293.1010131835937,299.1503295898437,297.2848815917969,285.0544738769531,1.0,0.5584535002708435,0.5391064286231995,0.5391064286231995,1.0,1.0,-2.979328155517578,1.169560790061951,1.809767484664917,0.4935169517993927,1.0,1.0,0.0,137.5714569091797,163.0,54675.94140625,0.0,2203.416259765625,1.0,279.7429504394531,283.2300109863281,296.1003112792969,299.57867431640625,293.1499938964844,293.1499938964844,279.45001220703125,31761.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888033032417297,1.0,0.0,0.0,3.749365091323853,3.749389410018921,9.380127607983012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.310546875,0.0,1613.9744873046875,1895.4371337890625,0.0,3299.0146484375,0.9245774745941162,1.0,0.0,3.0,1.0,0.0
18190920,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8642438650131226,0.3732958137989044,0.3368289470672607,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.6138782501220703,0.5463379621505737,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.902880609035492,0.4255127906799316,0.2979214191436767,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8695243000984192,0.3805472254753113,0.36122727394104,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7154034972190857,0.2070405334234237,0.9390884637832642,285.05523681640625,284.95001220703125,302.03094482421875,293.1010131835937,299.1503295898437,297.2848815917969,285.0544738769531,1.0,0.5584535002708435,0.5391064286231995,0.5391064286231995,1.0,1.0,-2.979328155517578,1.169560790061951,1.809767484664917,0.4935169517993927,1.0,1.0,0.0,137.5714569091797,163.0,54675.94140625,0.0,2203.416259765625,1.0,279.7429504394531,283.2300109863281,296.1003112792969,299.57867431640625,293.1499938964844,293.1499938964844,279.45001220703125,31761.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888033032417297,1.0,0.0,0.0,3.749365091323853,3.749389410018921,9.380127607983012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.310546875,0.0,1613.9744873046875,1895.4371337890625,0.0,3299.0146484375,0.9245774745941162,1.0,0.0,3.0,1.0,0.0
18190980,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582075834274292,0.3744099736213684,0.3386658728122711,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6141157150268555,0.5611000061035156,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8974238634109497,0.4285141825675964,0.3006210327148437,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8644858598709106,0.3832920789718628,0.3645879626274109,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7127283811569214,0.209552451968193,0.95354962348938,284.91461181640625,284.95001220703125,302.01141357421875,293.07080078125,299.1339111328125,297.27569580078125,284.9161682128906,1.0,0.5678967237472534,0.5367856621742249,0.5367856621742249,1.0,1.0,-3.023965358734131,1.1851274967193604,1.8388378620147705,0.499392032623291,0.9121819734573364,0.9121819734573364,0.0,143.71005249023438,166.0,56317.05078125,0.0,2314.3935546875,1.0,279.4573669433594,283.0595092773437,296.1263427734375,299.7782897949219,293.1499938964844,293.1499938964844,279.1499938964844,36596.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040244817733764,1.0,0.0,0.0,3.735736608505249,3.735761404037476,9.31205988763395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5283203125,0.0,1635.2275390625,1895.4371337890625,0.0,3441.06884765625,0.9247616529464722,1.0,0.0,3.0,1.0,0.0
18191040,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582075834274292,0.3744099736213684,0.3386658728122711,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6141157150268555,0.5611000061035156,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8974238634109497,0.4285141825675964,0.3006210327148437,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8644858598709106,0.3832920789718628,0.3645879626274109,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7127283811569214,0.209552451968193,0.95354962348938,284.91461181640625,284.95001220703125,302.01141357421875,293.07080078125,299.1339111328125,297.27569580078125,284.9161682128906,1.0,0.5678967237472534,0.5367856621742249,0.5367856621742249,1.0,1.0,-3.023965358734131,1.1851274967193604,1.8388378620147705,0.499392032623291,0.9121819734573364,0.9121819734573364,0.0,143.71005249023438,166.0,56317.05078125,0.0,2314.3935546875,1.0,279.4573669433594,283.0595092773437,296.1263427734375,299.7782897949219,293.1499938964844,293.1499938964844,279.1499938964844,36596.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040244817733764,1.0,0.0,0.0,3.735736608505249,3.735761404037476,9.31205988763395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5283203125,0.0,1635.2275390625,1895.4371337890625,0.0,3441.06884765625,0.9247616529464722,1.0,0.0,3.0,1.0,0.0
18191100,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.854461133480072,0.3744503855705261,0.3389340341091156,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9990000128746032,0.6135028600692749,0.5691118240356445,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8939391374588013,0.4294893443584442,0.3014801144599914,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8612390756607056,0.3841197490692138,0.3656185567378998,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7104358077049255,0.2102752476930618,0.9579737186431884,284.8251037597656,284.95001220703125,302.00146484375,293.05535888671875,299.1222229003906,297.2660522460937,284.82696533203125,1.0,0.5720062255859375,0.5356252193450928,0.5356252193450928,1.0,1.0,-3.0415141582489014,1.1908063888549805,1.8507078886032104,0.5012595653533936,0.8259804248809814,0.8259804248809814,0.0,146.8333282470703,166.0,57084.55859375,0.0,2362.533935546875,1.0,279.19879150390625,282.9506225585937,296.1294250488281,299.9085998535156,293.1499938964844,293.1499938964844,279.1499938964844,41258.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912490963935852,1.0,0.0,0.0,3.634259462356568,3.634284257888794,8.813028102849785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8896484375,0.0,1554.9031982421875,1895.4371337890625,0.0,3519.70654296875,0.9031510949134828,1.0,0.0,3.0,1.0,0.0
18191160,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8507339954376221,0.3745558559894562,0.3390266299247741,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6127334833145142,0.5769497156143188,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8904462456703186,0.4304909408092499,0.3021915256977081,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8579656481742859,0.3848993182182312,0.3664215803146362,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7078803181648254,0.2108551859855651,0.9612098336219788,284.8920593261719,284.95001220703125,301.99139404296875,293.03973388671875,299.11004638671875,297.256591796875,284.89483642578125,1.0,0.5757494568824768,0.5342538952827454,0.5342538952827454,1.0,1.0,-3.056755304336548,1.1951440572738647,1.8616113662719729,0.5022854208946228,0.8405386209487915,0.8405386209487915,0.0,149.8632049560547,169.0,56946.5859375,0.0,2406.422607421875,1.0,279.158203125,283.0100402832031,296.07977294921875,299.79119873046875,293.1499938964844,293.1499938964844,279.45001220703125,40208.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149262309074402,1.0,0.0,0.0,3.531285524368286,3.531309127807617,8.320682809426216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.322265625,0.0,1435.5228271484375,1895.4371337890625,0.0,3542.262939453125,0.8829845786094666,1.0,0.0,3.0,1.0,0.0
18191220,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8431316018104553,0.3757625222206116,0.3401261866092682,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9939194917678832,0.6127936840057373,0.580596387386322,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8829872608184814,0.4333921074867248,0.3042303323745727,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.850882887840271,0.387076586484909,0.3685640394687652,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.701882004737854,0.212182730436325,0.9681069254875184,285.007080078125,284.95001220703125,301.97100830078125,293.00787353515625,299.09326171875,297.2518005371094,285.0062561035156,1.0,0.5819024443626404,0.5315111875534058,0.5315111875534058,1.0,1.0,-3.075384616851806,1.1985923051834106,1.876792311668396,0.5018250942230225,0.9406700730323792,0.9406700730323792,0.0,156.3753662109375,172.0,56512.28515625,0.0,2475.676513671875,1.0,279.44158935546875,283.1336364746094,295.9935913085937,299.60064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33345.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079363346099854,1.0,0.0,0.0,3.659246444702149,3.65927004814148,8.934630955081957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.5908203125,0.0,1523.5653076171875,1895.4371337890625,0.0,3477.442138671875,0.905540645122528,1.0,0.0,3.0,1.0,0.0
18191280,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8431316018104553,0.3757625222206116,0.3401261866092682,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9939194917678832,0.6127936840057373,0.580596387386322,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8829872608184814,0.4333921074867248,0.3042303323745727,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.850882887840271,0.387076586484909,0.3685640394687652,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.701882004737854,0.212182730436325,0.9681069254875184,285.007080078125,284.95001220703125,301.97100830078125,293.00787353515625,299.09326171875,297.2518005371094,285.0062561035156,1.0,0.5819024443626404,0.5315111875534058,0.5315111875534058,1.0,1.0,-3.075384616851806,1.1985923051834106,1.876792311668396,0.5018250942230225,0.9406700730323792,0.9406700730323792,0.0,156.3753662109375,172.0,56512.28515625,0.0,2475.676513671875,1.0,279.44158935546875,283.1336364746094,295.9935913085937,299.60064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33345.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079363346099854,1.0,0.0,0.0,3.659246444702149,3.65927004814148,8.934630955081957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.5908203125,0.0,1523.5653076171875,1895.4371337890625,0.0,3477.442138671875,0.905540645122528,1.0,0.0,3.0,1.0,0.0
18191340,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8363202214241028,0.3757894337177276,0.3406268656253814,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9870411157608032,0.6131501793861389,0.5811822414398193,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8764569163322449,0.4352654814720154,0.3058792650699615,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.844720721244812,0.3883998394012451,0.3702445924282074,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6963963508605957,0.2128904163837433,0.973060429096222,284.9066467285156,284.95001220703125,301.9502258300781,292.97528076171875,299.07440185546875,297.24462890625,284.908447265625,1.0,0.5867105722427368,0.5287684202194214,0.5287684202194214,1.0,1.0,-3.08707332611084,1.1989736557006836,1.888099670410156,0.4998229742050171,0.8518733382225037,0.8518733382225037,0.0,162.16278076171875,175.0,57172.265625,0.0,2527.960205078125,1.0,279.1576538085937,283.0154113769531,296.005859375,299.72381591796875,293.1499938964844,293.1499938964844,279.45001220703125,38789.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917916476726532,1.0,0.0,0.0,3.5406880378723145,3.540711641311645,8.36505194001802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.076171875,0.0,1435.1693115234375,1895.4371337890625,0.0,3569.918212890625,0.8834806680679321,1.0,0.0,3.0,1.0,0.0
18191400,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8363202214241028,0.3757894337177276,0.3406268656253814,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9870411157608032,0.6131501793861389,0.5811822414398193,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8764569163322449,0.4352654814720154,0.3058792650699615,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.844720721244812,0.3883998394012451,0.3702445924282074,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6963963508605957,0.2128904163837433,0.973060429096222,284.9066467285156,284.95001220703125,301.9502258300781,292.97528076171875,299.07440185546875,297.24462890625,284.908447265625,1.0,0.5867105722427368,0.5287684202194214,0.5287684202194214,1.0,1.0,-3.08707332611084,1.1989736557006836,1.888099670410156,0.4998229742050171,0.8518733382225037,0.8518733382225037,0.0,162.16278076171875,175.0,57172.265625,0.0,2527.960205078125,1.0,279.1576538085937,283.0154113769531,296.005859375,299.72381591796875,293.1499938964844,293.1499938964844,279.45001220703125,38789.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917916476726532,1.0,0.0,0.0,3.5406880378723145,3.540711641311645,8.36505194001802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.076171875,0.0,1435.1693115234375,1895.4371337890625,0.0,3569.918212890625,0.8834806680679321,1.0,0.0,3.0,1.0,0.0
18191460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8320020437240601,0.3767114281654358,0.3413578867912292,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9825515747070312,0.6150129437446594,0.5827119946479797,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8726499676704407,0.4379423856735229,0.3076761960983276,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.840969443321228,0.3902801275253296,0.3719858527183532,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6928840279579163,0.2138136178255081,0.9774736166000366,285.0097351074219,284.95001220703125,301.9291687011719,292.9419860839844,299.06298828125,297.24737548828125,285.0086975097656,1.0,0.590783953666687,0.5266329050064087,0.5266329050064087,1.0,1.0,-3.09934401512146,1.2005335092544556,1.8988103866577148,0.4986755847930908,0.9483476877212524,0.9483476877212524,0.0,166.48260498046875,178.0,56642.69140625,0.0,2574.326171875,1.0,279.441650390625,283.1302795410156,295.92681884765625,299.5409851074219,293.1499938964844,293.1499938964844,279.1499938964844,33073.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110985398292542,1.0,0.0,0.0,3.6715383529663086,3.6715621948242174,8.994757649816165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1181640625,0.0,1535.236328125,1895.4371337890625,0.0,3506.7958984375,0.9080674648284912,1.0,0.0,3.0,1.0,0.0
18191520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8320020437240601,0.3767114281654358,0.3413578867912292,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9825515747070312,0.6150129437446594,0.5827119946479797,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8726499676704407,0.4379423856735229,0.3076761960983276,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.840969443321228,0.3902801275253296,0.3719858527183532,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6928840279579163,0.2138136178255081,0.9774736166000366,285.0097351074219,284.95001220703125,301.9291687011719,292.9419860839844,299.06298828125,297.24737548828125,285.0086975097656,1.0,0.590783953666687,0.5266329050064087,0.5266329050064087,1.0,1.0,-3.09934401512146,1.2005335092544556,1.8988103866577148,0.4986755847930908,0.9483476877212524,0.9483476877212524,0.0,166.48260498046875,178.0,56642.69140625,0.0,2574.326171875,1.0,279.441650390625,283.1302795410156,295.92681884765625,299.5409851074219,293.1499938964844,293.1499938964844,279.1499938964844,33073.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110985398292542,1.0,0.0,0.0,3.6715383529663086,3.6715621948242174,8.994757649816165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1181640625,0.0,1535.236328125,1895.4371337890625,0.0,3506.7958984375,0.9080674648284912,1.0,0.0,3.0,1.0,0.0
18191580,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8276311159133911,0.3766043484210968,0.3416617512702942,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9780164957046508,0.6159672737121582,0.5840207934379578,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8688749670982361,0.4397196769714355,0.3092001080513,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8372856378555298,0.391439825296402,0.3734321892261505,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.689365565776825,0.2142847031354904,0.9809498190879822,284.90289306640625,284.95001220703125,301.9078369140625,292.9080810546875,299.0464172363281,297.2420654296875,284.9047546386719,1.0,0.5943970084190369,0.524497389793396,0.524497389793396,1.0,1.0,-3.109041452407837,1.2009495496749878,1.908092021942139,0.4971558451652527,0.8544661402702332,0.8544661402702332,0.0,170.66253662109375,181.0,57292.91796875,0.0,2615.26904296875,1.0,279.15753173828125,283.0062561035156,295.9388427734375,299.6643981933594,293.1499938964844,293.1499938964844,279.45001220703125,38778.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211440682411194,1.0,0.0,0.0,3.5563015937805176,3.5563251972198486,8.438989880232839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.341796875,0.0,1451.65771484375,1895.4371337890625,0.0,3599.712890625,0.8868668675422668,1.0,0.0,3.0,1.0,0.0
18191640,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8276311159133911,0.3766043484210968,0.3416617512702942,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9780164957046508,0.6159672737121582,0.5840207934379578,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8688749670982361,0.4397196769714355,0.3092001080513,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8372856378555298,0.391439825296402,0.3734321892261505,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.689365565776825,0.2142847031354904,0.9809498190879822,284.90289306640625,284.95001220703125,301.9078369140625,292.9080810546875,299.0464172363281,297.2420654296875,284.9047546386719,1.0,0.5943970084190369,0.524497389793396,0.524497389793396,1.0,1.0,-3.109041452407837,1.2009495496749878,1.908092021942139,0.4971558451652527,0.8544661402702332,0.8544661402702332,0.0,170.66253662109375,181.0,57292.91796875,0.0,2615.26904296875,1.0,279.15753173828125,283.0062561035156,295.9388427734375,299.6643981933594,293.1499938964844,293.1499938964844,279.45001220703125,38778.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211440682411194,1.0,0.0,0.0,3.5563015937805176,3.5563251972198486,8.438989880232839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.341796875,0.0,1451.65771484375,1895.4371337890625,0.0,3599.712890625,0.8868668675422668,1.0,0.0,3.0,1.0,0.0
18191700,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8257331848144531,0.3769682347774505,0.3418042063713074,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9760181903839112,0.6169001460075378,0.5846793055534363,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8673105239868164,0.440979391336441,0.3099499344825744,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8357152938842773,0.3922764956951141,0.3741089701652527,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6878060698509216,0.2146328389644622,0.9823763370513916,285.0199279785156,284.95001220703125,301.8970642089844,292.8908996582031,299.04022216796875,297.24285888671875,285.0220031738281,1.0,0.5960390567779541,0.5234296321868896,0.5234296321868896,1.0,1.0,-3.113429069519043,1.2009522914886477,1.912476897239685,0.4961795210838318,0.9362162351608276,0.9362162351608276,0.0,172.53573608398438,181.0,56546.703125,0.0,2633.785400390625,1.0,279.3995056152344,283.1361389160156,295.8661499023437,299.4392395019531,293.1499938964844,293.1499938964844,279.45001220703125,33945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915668487548828,1.0,0.0,0.0,3.6106386184692383,3.6106619834899902,8.698839906173816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.564453125,0.0,1474.6136474609375,1895.4371337890625,0.0,3549.132080078125,0.8967342376708984,1.0,0.0,3.0,1.0,0.0
18191760,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8246966004371643,0.3774797916412353,0.3422911167144775,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9749133586883544,0.6180176138877869,0.5857425332069397,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8666571974754333,0.4423886835575104,0.3109458684921264,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8349382877349854,0.3932434022426605,0.3750406503677368,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.686984121799469,0.2150673419237136,0.9844504594802856,285.0083923339844,284.95001220703125,301.8862609863281,292.87359619140625,299.035400390625,297.2455139160156,285.0068054199219,1.0,0.5977449417114258,0.5224291086196899,0.5224291086196899,1.0,1.0,-3.120101928710937,1.202012300491333,1.918089747428894,0.4957900047302246,0.950726330280304,0.950726330280304,0.0,174.01197814941406,184.0,56715.45703125,0.0,2654.721435546875,1.0,279.4425048828125,283.1235046386719,295.85711669921875,299.47607421875,293.1499938964844,293.1499938964844,279.1499938964844,33079.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141746163368224,1.0,0.0,0.0,3.684562206268311,3.6845860481262207,9.05868319023284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.16796875,0.0,1549.8994140625,1895.4371337890625,0.0,3535.3046875,0.9108177423477172,1.0,0.0,3.0,1.0,0.0
18191820,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8212324976921082,0.3773574233055115,0.3425630033016205,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9712190628051758,0.6190126538276672,0.5871054530143738,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.863943338394165,0.4441827535629272,0.312466561794281,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.832179844379425,0.3943609893321991,0.3764244019985199,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6842199563980103,0.2154509574174881,0.9873900413513184,284.9012145996094,284.95001220703125,301.8645324707031,292.838623046875,299.01910400390625,297.240478515625,284.90313720703125,1.0,0.6009137630462646,0.5204281210899353,0.5204281210899353,1.0,1.0,-3.1291019916534424,1.2022515535354614,1.926850438117981,0.4942652881145477,0.8554273247718811,0.8554273247718811,0.0,177.6007080078125,187.0,57346.515625,0.0,2691.61572265625,1.0,279.157470703125,282.999755859375,295.8687438964844,299.5973205566406,293.1499938964844,293.1499938964844,279.45001220703125,38850.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241214394569396,1.0,0.0,0.0,3.5654330253601074,3.5654566287994385,8.482382440888614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.0361328125,0.0,1461.939453125,1895.4371337890625,0.0,3627.143798828125,0.8889325857162476,1.0,0.0,3.0,1.0,0.0
18191880,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8212324976921082,0.3773574233055115,0.3425630033016205,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9712190628051758,0.6190126538276672,0.5871054530143738,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.863943338394165,0.4441827535629272,0.312466561794281,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.832179844379425,0.3943609893321991,0.3764244019985199,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6842199563980103,0.2154509574174881,0.9873900413513184,284.9012145996094,284.95001220703125,301.8645324707031,292.838623046875,299.01910400390625,297.240478515625,284.90313720703125,1.0,0.6009137630462646,0.5204281210899353,0.5204281210899353,1.0,1.0,-3.1291019916534424,1.2022515535354614,1.926850438117981,0.4942652881145477,0.8554273247718811,0.8554273247718811,0.0,177.6007080078125,187.0,57346.515625,0.0,2691.61572265625,1.0,279.157470703125,282.999755859375,295.8687438964844,299.5973205566406,293.1499938964844,293.1499938964844,279.45001220703125,38850.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241214394569396,1.0,0.0,0.0,3.5654330253601074,3.5654566287994385,8.482382440888614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.0361328125,0.0,1461.939453125,1895.4371337890625,0.0,3627.143798828125,0.8889325857162476,1.0,0.0,3.0,1.0,0.0
18191940,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8188435435295105,0.3782302141189575,0.3431808948516845,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9686354994773864,0.6210547685623169,0.5888148546218872,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8623780012130737,0.4468871653079986,0.3142290413379669,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8303909301757812,0.3961430490016937,0.3779990971088409,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6823019981384277,0.2161780893802642,0.9905624985694884,285.0072937011719,284.95001220703125,301.8426818847656,292.8031921386719,299.0084228515625,297.2444152832031,285.0063171386719,1.0,0.6039845943450928,0.5184271335601807,0.5184271335601807,1.0,1.0,-3.139718770980835,1.203137755393982,1.936581015586853,0.4928352236747741,0.9514595866203308,0.9514595866203308,0.0,180.5919189453125,190.0,56741.49609375,0.0,2728.749755859375,1.0,279.4418029785156,283.1185302734375,295.7868347167969,299.406982421875,293.1499938964844,293.1499938964844,279.1499938964844,33212.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91706782579422,1.0,0.0,0.0,3.689777851104736,3.689801692962648,9.084347425414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7314453125,0.0,1556.7896728515625,1895.4371337890625,0.0,3562.07421875,0.9122769832611084,1.0,0.0,3.0,1.0,0.0
18192000,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8188435435295105,0.3782302141189575,0.3431808948516845,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9686354994773864,0.6210547685623169,0.5888148546218872,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8623780012130737,0.4468871653079986,0.3142290413379669,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8303909301757812,0.3961430490016937,0.3779990971088409,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6823019981384277,0.2161780893802642,0.9905624985694884,285.0072937011719,284.95001220703125,301.8426818847656,292.8031921386719,299.0084228515625,297.2444152832031,285.0063171386719,1.0,0.6039845943450928,0.5184271335601807,0.5184271335601807,1.0,1.0,-3.139718770980835,1.203137755393982,1.936581015586853,0.4928352236747741,0.9514595866203308,0.9514595866203308,0.0,180.5919189453125,190.0,56741.49609375,0.0,2728.749755859375,1.0,279.4418029785156,283.1185302734375,295.7868347167969,299.406982421875,293.1499938964844,293.1499938964844,279.1499938964844,33212.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91706782579422,1.0,0.0,0.0,3.689777851104736,3.689801692962648,9.084347425414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7314453125,0.0,1556.7896728515625,1895.4371337890625,0.0,3562.07421875,0.9122769832611084,1.0,0.0,3.0,1.0,0.0
18192060,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8157170414924622,0.3781009912490845,0.3434352278709411,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9652310609817504,0.6220260262489319,0.5901467800140381,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.860107958316803,0.4487053453922272,0.3157582581043243,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8280031681060791,0.3972353339195251,0.3793491423130035,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6798462867736816,0.2165125161409378,0.993232488632202,284.9007568359375,284.95001220703125,301.8207397460937,292.7673645019531,298.9920959472656,297.23956298828125,284.90264892578125,1.0,0.6069705486297607,0.5164101123809814,0.5164101123809814,1.0,1.0,-3.148306369781494,1.2030669450759888,1.9452394247055047,0.4911039471626282,0.856265127658844,0.856265127658844,0.0,183.98390197753903,193.0,57370.89453125,0.0,2764.171875,1.0,279.15740966796875,282.9947204589844,295.79718017578125,299.52667236328125,293.1499938964844,293.1499938964844,279.45001220703125,38878.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269115924835204,1.0,0.0,0.0,3.5715622901916504,3.5715861320495605,8.511571536473639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.9609375,0.0,1468.7122802734375,1895.4371337890625,0.0,3652.80029296875,0.8903099894523621,1.0,0.0,3.0,1.0,0.0
18192120,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8157170414924622,0.3781009912490845,0.3434352278709411,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9652310609817504,0.6220260262489319,0.5901467800140381,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.860107958316803,0.4487053453922272,0.3157582581043243,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8280031681060791,0.3972353339195251,0.3793491423130035,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6798462867736816,0.2165125161409378,0.993232488632202,284.9007568359375,284.95001220703125,301.8207397460937,292.7673645019531,298.9920959472656,297.23956298828125,284.90264892578125,1.0,0.6069705486297607,0.5164101123809814,0.5164101123809814,1.0,1.0,-3.148306369781494,1.2030669450759888,1.9452394247055047,0.4911039471626282,0.856265127658844,0.856265127658844,0.0,183.98390197753903,193.0,57370.89453125,0.0,2764.171875,1.0,279.15740966796875,282.9947204589844,295.79718017578125,299.52667236328125,293.1499938964844,293.1499938964844,279.45001220703125,38878.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269115924835204,1.0,0.0,0.0,3.5715622901916504,3.5715861320495605,8.511571536473639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.9609375,0.0,1468.7122802734375,1895.4371337890625,0.0,3652.80029296875,0.8903099894523621,1.0,0.0,3.0,1.0,0.0
18192180,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8135360479354858,0.378966212272644,0.3440420925617218,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9628427028656006,0.624043345451355,0.5918279886245728,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8588311672210693,0.4514386355876922,0.3175372779369354,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8264467120170593,0.3989955484867096,0.380897969007492,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6781196594238281,0.2171965390443802,0.9961843490600586,285.0072937011719,284.95001220703125,301.7987670898437,292.7312316894531,298.9815368652344,297.2439270019531,285.0063171386719,1.0,0.609915018081665,0.514393150806427,0.514393150806427,1.0,1.0,-3.158599615097046,1.2036751508712769,1.9549245834350584,0.489477276802063,0.9524372816085817,0.9524372816085817,0.0,186.85577392578125,196.0,56749.02734375,0.0,2800.4443359375,1.0,279.4418640136719,283.11431884765625,295.7145080566406,299.3345947265625,293.1499938964844,293.1499938964844,279.1499938964844,33241.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197867512702942,1.0,0.0,0.0,3.694523811340332,3.694547653198242,9.107731671065268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.138671875,0.0,1562.3809814453125,1895.4371337890625,0.0,3587.1904296875,0.9133710265159608,1.0,0.0,3.0,1.0,0.0
18192240,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8135360479354858,0.378966212272644,0.3440420925617218,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9628427028656006,0.624043345451355,0.5918279886245728,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8588311672210693,0.4514386355876922,0.3175372779369354,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8264467120170593,0.3989955484867096,0.380897969007492,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6781196594238281,0.2171965390443802,0.9961843490600586,285.0072937011719,284.95001220703125,301.7987670898437,292.7312316894531,298.9815368652344,297.2439270019531,285.0063171386719,1.0,0.609915018081665,0.514393150806427,0.514393150806427,1.0,1.0,-3.158599615097046,1.2036751508712769,1.9549245834350584,0.489477276802063,0.9524372816085817,0.9524372816085817,0.0,186.85577392578125,196.0,56749.02734375,0.0,2800.4443359375,1.0,279.4418640136719,283.11431884765625,295.7145080566406,299.3345947265625,293.1499938964844,293.1499938964844,279.1499938964844,33241.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197867512702942,1.0,0.0,0.0,3.694523811340332,3.694547653198242,9.107731671065268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.138671875,0.0,1562.3809814453125,1895.4371337890625,0.0,3587.1904296875,0.9133710265159608,1.0,0.0,3.0,1.0,0.0
18192300,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8124314546585083,0.3789794743061065,0.344353586435318,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9616370797157288,0.6246153116226196,0.5927003622055054,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8581904768943787,0.4524310827255249,0.3184408545494079,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8256770372390747,0.3996036350727081,0.3817045092582702,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6772838234901428,0.2173964977264404,0.9978140592575072,284.875,284.95001220703125,301.78778076171875,292.7130432128906,298.9740295410156,297.2425231933594,284.871826171875,1.0,0.6114281415939331,0.5133846402168274,0.5133846402168274,1.0,1.0,-3.1640446186065674,1.204069972038269,1.9599746465682983,0.4888069629669189,0.8621953129768372,0.8621953129768372,0.0,188.34146118164065,196.0,57663.234375,0.0,2819.529541015625,1.0,279.1966247558594,282.9635314941406,295.75311279296875,299.5361328125,293.1499938964844,293.1499938964844,279.1499938964844,37464.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926830530166626,1.0,0.0,0.0,3.665092706680298,3.665117263793945,8.963203299572342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.18359375,0.0,1561.029541015625,1895.4371337890625,0.0,3652.05615234375,0.907455563545227,1.0,0.0,3.0,1.0,0.0
18192360,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8105486631393433,0.3788335621356964,0.3442891836166382,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9595582485198976,0.6249669194221497,0.5931222438812256,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8568001985549927,0.4532614946365356,0.3190739154815674,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8242476582527161,0.4000669419765472,0.3822244703769684,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6758242845535278,0.2174876779317855,0.9986528158187866,284.90020751953125,284.95001220703125,301.7768249511719,292.6947937011719,298.9651794433594,297.23907470703125,284.9021911621094,1.0,0.6128048896789551,0.5123860239982605,0.5123860239982605,1.0,1.0,-3.1668717861175537,1.2033793926239014,1.963492512702942,0.4876008033752441,0.8568335175514221,0.8568335175514221,0.0,190.1831512451172,199.0,57376.6171875,0.0,2835.25244140625,1.0,279.1575622558594,282.9900817871094,295.7245178222656,299.4538879394531,293.1499938964844,293.1499938964844,279.45001220703125,38904.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929594337940216,1.0,0.0,0.0,3.576245069503784,3.5762689113616943,8.533905884178239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.9267578125,0.0,1473.9420166015625,1895.4371337890625,0.0,3677.42236328125,0.8913459181785583,1.0,0.0,3.0,1.0,0.0
18192420,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8084659576416016,0.3797283172607422,0.3449128270149231,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9572266340255736,0.6268876194953918,0.5947235822677612,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8556554317474365,0.4559595584869385,0.3208352327346802,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8228260278701782,0.4018424749374389,0.383776843547821,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6741939187049866,0.2181314677000045,1.00141441822052,285.0072631835937,284.95001220703125,301.7549133300781,292.6581420898437,298.9547119140625,297.2434387207031,285.0062866210937,1.0,0.6156703233718872,0.5103886723518372,0.5103886723518372,1.0,1.0,-3.176843643188477,1.2037774324417114,1.9730662107467647,0.4858411252498626,0.9532374143600464,0.9532374143600464,0.0,193.01901245117188,202.0,56744.78125,0.0,2871.078369140625,1.0,279.44189453125,283.1103515625,295.6412353515625,299.26043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33263.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922437310218811,1.0,0.0,0.0,3.698242902755737,3.6982669830322266,9.126077884502592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.826171875,0.0,1566.7613525390625,1895.4371337890625,0.0,3611.634033203125,0.9142292737960817,1.0,0.0,3.0,1.0,0.0
18192480,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8084659576416016,0.3797283172607422,0.3449128270149231,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9572266340255736,0.6268876194953918,0.5947235822677612,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8556554317474365,0.4559595584869385,0.3208352327346802,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8228260278701782,0.4018424749374389,0.383776843547821,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6741939187049866,0.2181314677000045,1.00141441822052,285.0072631835937,284.95001220703125,301.7549133300781,292.6581420898437,298.9547119140625,297.2434387207031,285.0062866210937,1.0,0.6156703233718872,0.5103886723518372,0.5103886723518372,1.0,1.0,-3.176843643188477,1.2037774324417114,1.9730662107467647,0.4858411252498626,0.9532374143600464,0.9532374143600464,0.0,193.01901245117188,202.0,56744.78125,0.0,2871.078369140625,1.0,279.44189453125,283.1103515625,295.6412353515625,299.26043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33263.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922437310218811,1.0,0.0,0.0,3.698242902755737,3.6982669830322266,9.126077884502592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.826171875,0.0,1566.7613525390625,1895.4371337890625,0.0,3611.634033203125,0.9142292737960817,1.0,0.0,3.0,1.0,0.0
18192540,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.805547833442688,0.3796283006668091,0.3451925218105316,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9539560675621032,0.6276840567588806,0.5959016680717468,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8537387847900391,0.457719624042511,0.322329044342041,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8207668662071228,0.402934730052948,0.3851255476474762,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6720001697540283,0.2183822393417358,1.0037039518356323,284.9001159667969,284.95001220703125,301.7331237792969,292.6213684082031,298.9382019042969,297.23828125,284.9019775390625,1.0,0.6184893250465393,0.5083913207054138,0.5083913207054138,1.0,1.0,-3.1847755908966064,1.2032526731491089,1.981523036956787,0.4838169813156128,0.8575221300125122,0.8575221300125122,0.0,196.33164978027344,205.0,57375.51953125,0.0,2905.458984375,1.0,279.1573486328125,282.9858093261719,295.65106201171875,299.3793640136719,293.1499938964844,293.1499938964844,279.45001220703125,38897.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322516918182372,1.0,0.0,0.0,3.5800580978393555,3.5800819396972656,8.552112831239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.0048828125,0.0,1478.0028076171875,1895.4371337890625,0.0,3701.762939453125,0.8921905159950256,1.0,0.0,3.0,1.0,0.0
18192600,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.805547833442688,0.3796283006668091,0.3451925218105316,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9539560675621032,0.6276840567588806,0.5959016680717468,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8537387847900391,0.457719624042511,0.322329044342041,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8207668662071228,0.402934730052948,0.3851255476474762,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6720001697540283,0.2183822393417358,1.0037039518356323,284.9001159667969,284.95001220703125,301.7331237792969,292.6213684082031,298.9382019042969,297.23828125,284.9019775390625,1.0,0.6184893250465393,0.5083913207054138,0.5083913207054138,1.0,1.0,-3.1847755908966064,1.2032526731491089,1.981523036956787,0.4838169813156128,0.8575221300125122,0.8575221300125122,0.0,196.33164978027344,205.0,57375.51953125,0.0,2905.458984375,1.0,279.1573486328125,282.9858093261719,295.65106201171875,299.3793640136719,293.1499938964844,293.1499938964844,279.45001220703125,38897.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322516918182372,1.0,0.0,0.0,3.5800580978393555,3.5800819396972656,8.552112831239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.0048828125,0.0,1478.0028076171875,1895.4371337890625,0.0,3701.762939453125,0.8921905159950256,1.0,0.0,3.0,1.0,0.0
