time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192660,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8035172820091248,0.3805220127105713,0.3458232879638672,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9516403675079346,0.6295120716094971,0.5974061489105225,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.852679431438446,0.4603961706161499,0.3240676820278168,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8194352984428406,0.4047032296657562,0.3866789638996124,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6704366207122803,0.2189884334802627,1.0062925815582275,285.0072326660156,284.95001220703125,301.7114562988281,292.5844421386719,298.92791748046875,297.2425842285156,285.0062561035156,1.0,0.6212878227233887,0.5064341425895691,0.5064341425895691,1.0,1.0,-3.1944057941436768,1.203473448753357,1.9909324645996087,0.4819565415382385,0.9538282752037048,0.9538282752037048,0.0,199.1562347412109,208.0,56730.7421875,0.0,2940.899169921875,1.0,279.44189453125,283.1066589355469,295.5672912597656,299.1848449707031,293.1499938964844,293.1499938964844,279.1499938964844,33280.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250377416610718,1.0,0.0,0.0,3.7010610103607178,3.701085090637207,9.139991448137152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0869140625,0.0,1570.09033203125,1895.4371337890625,0.0,3635.5751953125,0.9148780107498168,1.0,0.0,3.0,1.0,0.0
18192720,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8035172820091248,0.3805220127105713,0.3458232879638672,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9516403675079346,0.6295120716094971,0.5974061489105225,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.852679431438446,0.4603961706161499,0.3240676820278168,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8194352984428406,0.4047032296657562,0.3866789638996124,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6704366207122803,0.2189884334802627,1.0062925815582275,285.0072326660156,284.95001220703125,301.7114562988281,292.5844421386719,298.92791748046875,297.2425842285156,285.0062561035156,1.0,0.6212878227233887,0.5064341425895691,0.5064341425895691,1.0,1.0,-3.1944057941436768,1.203473448753357,1.9909324645996087,0.4819565415382385,0.9538282752037048,0.9538282752037048,0.0,199.1562347412109,208.0,56730.7421875,0.0,2940.899169921875,1.0,279.44189453125,283.1066589355469,295.5672912597656,299.1848449707031,293.1499938964844,293.1499938964844,279.1499938964844,33280.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250377416610718,1.0,0.0,0.0,3.7010610103607178,3.701085090637207,9.139991448137152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0869140625,0.0,1570.09033203125,1895.4371337890625,0.0,3635.5751953125,0.9148780107498168,1.0,0.0,3.0,1.0,0.0
18192780,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8006730079650879,0.3803946077823639,0.3460839092731476,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9483999013900756,0.6302335858345032,0.5985126495361328,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8508804440498352,0.4621469378471374,0.3255541920661926,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8174498677253723,0.405756264925003,0.3879977464675903,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6683266758918762,0.2192005068063736,1.0084141492843628,284.8998718261719,284.95001220703125,301.69000244140625,292.5475158691406,298.9114990234375,297.2372436523437,284.9017028808594,1.0,0.6240416169166565,0.5044769048690796,0.5044769048690796,1.0,1.0,-3.201982259750366,1.2027751207351685,1.9992072582244875,0.4798389673233032,0.8579104542732239,0.8579104542732239,0.0,202.4662322998047,211.0,57361.4140625,0.0,2974.85498046875,1.0,279.1573181152344,282.9818420410156,295.5771484375,299.3037414550781,293.1499938964844,293.1499938964844,279.45001220703125,38905.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348387122154236,1.0,0.0,0.0,3.582875967025757,3.582899808883667,8.565580742470047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.80615234375,0.0,1481.1009521484375,1895.4371337890625,0.0,3725.412109375,0.8928131461143494,1.0,0.0,3.0,1.0,0.0
18192840,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8006730079650879,0.3803946077823639,0.3460839092731476,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9483999013900756,0.6302335858345032,0.5985126495361328,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8508804440498352,0.4621469378471374,0.3255541920661926,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8174498677253723,0.405756264925003,0.3879977464675903,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6683266758918762,0.2192005068063736,1.0084141492843628,284.8998718261719,284.95001220703125,301.69000244140625,292.5475158691406,298.9114990234375,297.2372436523437,284.9017028808594,1.0,0.6240416169166565,0.5044769048690796,0.5044769048690796,1.0,1.0,-3.201982259750366,1.2027751207351685,1.9992072582244875,0.4798389673233032,0.8579104542732239,0.8579104542732239,0.0,202.4662322998047,211.0,57361.4140625,0.0,2974.85498046875,1.0,279.1573181152344,282.9818420410156,295.5771484375,299.3037414550781,293.1499938964844,293.1499938964844,279.45001220703125,38905.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348387122154236,1.0,0.0,0.0,3.582875967025757,3.582899808883667,8.565580742470047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.80615234375,0.0,1481.1009521484375,1895.4371337890625,0.0,3725.412109375,0.8928131461143494,1.0,0.0,3.0,1.0,0.0
18192900,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7993220090866089,0.3807498514652252,0.3462061583995819,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.946839153766632,0.6310214996337891,0.599025547504425,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8500556945800781,0.4634149372577667,0.3262944221496582,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8164973855018616,0.4065507054328918,0.3886177539825439,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6672924160957336,0.2194379568099975,1.0092644691467283,285.0179138183594,284.95001220703125,301.67938232421875,292.529052734375,298.9057922363281,297.23846435546875,285.0198974609375,1.0,0.6253512501716614,0.5034983158111572,0.5034983158111572,1.0,1.0,-3.2053980827331543,1.2022660970687866,2.003131866455078,0.4785793721675873,0.9396376013755798,0.9396376013755798,0.0,204.0489044189453,211.0,56562.2578125,0.0,2990.717041015625,1.0,279.40008544921875,283.1137390136719,295.5028686523437,299.07452392578125,293.1499938964844,293.1499938964844,279.45001220703125,34106.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292126297950744,1.0,0.0,0.0,3.633741617202759,3.63376522064209,8.810517329038703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.7353515625,0.0,1501.0516357421875,1895.4371337890625,0.0,3673.922119140625,0.9019988179206848,1.0,0.0,3.0,1.0,0.0
18192960,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7987011075019836,0.3812535107135772,0.3466785252094269,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9460981488227844,0.6319956183433533,0.5999469757080078,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8498956561088562,0.4648272097110748,0.327289342880249,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8161469101905823,0.407476931810379,0.3895035088062286,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6668075919151306,0.2197692841291427,1.010824203491211,285.0075988769531,284.95001220703125,301.6687927246094,292.5105895996094,298.9013366699219,297.2415466308594,285.00616455078125,1.0,0.6267741918563843,0.5025240778923035,0.5025240778923035,1.0,1.0,-3.2112085819244385,1.202733874320984,2.008474588394165,0.4778012335300445,0.9544933438301086,0.9544933438301086,0.0,205.2939453125,199.0,56707.4765625,0.0,3009.826171875,1.0,279.4427185058594,283.1031799316406,295.4923400878906,299.1077575683594,293.1499938964844,293.1499938964844,279.1499938964844,33224.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275267720222472,1.0,0.0,0.0,3.704578399658203,3.704602241516113,9.157371891888032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.6357421875,0.0,1573.6611328125,1895.4371337890625,0.0,3658.450927734375,0.9154369831085204,1.0,0.0,3.0,1.0,0.0
18193020,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8022902011871338,0.3811072409152984,0.3466764092445373,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9511687755584716,0.632660984992981,0.6007455587387085,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8546057343482971,0.4665930569171905,0.3285953104496002,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.820197343826294,0.4084844589233398,0.3905226290225982,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6700447797775269,0.2199594378471374,1.0116008520126345,284.8984680175781,284.95001220703125,301.6478881835937,292.4737243652344,298.885009765625,297.2362060546875,284.9002380371094,1.0,0.6251519918441772,0.500575602054596,0.500575602054596,1.0,1.0,-3.2159087657928467,1.2007677555084229,2.015141010284424,0.4751012623310089,0.8569477796554565,0.8569477796554565,0.0,201.9433441162109,187.0,57295.8046875,0.0,3001.416015625,1.0,279.1573181152344,282.9777526855469,295.5029602050781,299.2255249023437,293.1499938964844,293.1499938964844,279.45001220703125,38983.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372970461845398,1.0,0.0,0.0,3.582568407058716,3.582592487335205,8.564111340092495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.64697265625,0.0,1481.3453369140625,1895.4371337890625,0.0,3747.8388671875,0.892782986164093,1.0,0.0,3.0,1.0,0.0
18193080,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8022902011871338,0.3811072409152984,0.3466764092445373,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9511687755584716,0.632660984992981,0.6007455587387085,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8546057343482971,0.4665930569171905,0.3285953104496002,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.820197343826294,0.4084844589233398,0.3905226290225982,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6700447797775269,0.2199594378471374,1.0116008520126345,284.8984680175781,284.95001220703125,301.6478881835937,292.4737243652344,298.885009765625,297.2362060546875,284.9002380371094,1.0,0.6251519918441772,0.500575602054596,0.500575602054596,1.0,1.0,-3.2159087657928467,1.2007677555084229,2.015141010284424,0.4751012623310089,0.8569477796554565,0.8569477796554565,0.0,201.9433441162109,187.0,57295.8046875,0.0,3001.416015625,1.0,279.1573181152344,282.9777526855469,295.5029602050781,299.2255249023437,293.1499938964844,293.1499938964844,279.45001220703125,38983.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372970461845398,1.0,0.0,0.0,3.582568407058716,3.582592487335205,8.564111340092495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.64697265625,0.0,1481.3453369140625,1895.4371337890625,0.0,3747.8388671875,0.892782986164093,1.0,0.0,3.0,1.0,0.0
18193140,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.810775101184845,0.3819936513900757,0.3469033539295196,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9621459245681764,0.634431004524231,0.6017659306526184,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8645268678665161,0.4693764150142669,0.3300851881504059,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8287500143051147,0.4101922512054443,0.3916045427322387,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6774367690086365,0.2205649763345718,1.0121681690216064,285.0040588378906,284.95001220703125,301.6272888183594,292.43701171875,298.8752136230469,297.240966796875,285.0030517578125,1.0,0.6214770674705505,0.4986271560192108,0.4986271560192108,1.0,1.0,-3.2211754322052,1.1990141868591309,2.0221612453460693,0.472236692905426,0.950675904750824,0.950675904750824,0.0,194.19972229003903,175.0,56576.55859375,0.0,2970.0458984375,1.0,279.44189453125,283.0988464355469,295.4182434082031,299.0257873535156,293.1499938964844,293.1499938964844,279.1499938964844,33409.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297655820846558,1.0,0.0,0.0,3.698855638504028,3.6988794803619385,9.1291013859518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.2275390625,0.0,1568.5625,1895.4371337890625,0.0,3678.99267578125,0.914463758468628,1.0,0.0,3.0,1.0,0.0
18193200,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.810775101184845,0.3819936513900757,0.3469033539295196,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9621459245681764,0.634431004524231,0.6017659306526184,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8645268678665161,0.4693764150142669,0.3300851881504059,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8287500143051147,0.4101922512054443,0.3916045427322387,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6774367690086365,0.2205649763345718,1.0121681690216064,285.0040588378906,284.95001220703125,301.6272888183594,292.43701171875,298.8752136230469,297.240966796875,285.0030517578125,1.0,0.6214770674705505,0.4986271560192108,0.4986271560192108,1.0,1.0,-3.2211754322052,1.1990141868591309,2.0221612453460693,0.472236692905426,0.950675904750824,0.950675904750824,0.0,194.19972229003903,175.0,56576.55859375,0.0,2970.0458984375,1.0,279.44189453125,283.0988464355469,295.4182434082031,299.0257873535156,293.1499938964844,293.1499938964844,279.1499938964844,33409.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297655820846558,1.0,0.0,0.0,3.698855638504028,3.6988794803619385,9.1291013859518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.2275390625,0.0,1568.5625,1895.4371337890625,0.0,3678.99267578125,0.914463758468628,1.0,0.0,3.0,1.0,0.0
18193260,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8207090497016907,0.3818861246109009,0.346710205078125,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9748096466064452,0.6351882219314575,0.6023930907249451,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8769718408584595,0.4713422358036041,0.3313389718532562,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8393517732620239,0.411190927028656,0.392378956079483,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6868385672569275,0.2208412438631057,1.0121779441833496,284.8984680175781,284.95001220703125,301.6070861816406,292.40045166015625,298.8600158691406,297.2369079589844,284.90020751953125,1.0,0.6166394352912903,0.4967404305934906,0.4967404305934906,1.0,1.0,-3.224156856536865,1.1963868141174316,2.0277700424194336,0.4692027866840362,0.8543168306350708,0.8543168306350708,0.0,184.90750122070312,163.0,57121.44921875,0.0,2925.22998046875,1.0,279.1573791503906,282.9768981933594,295.42803955078125,299.1390380859375,293.1499938964844,293.1499938964844,279.45001220703125,39082.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391565918922424,1.0,0.0,0.0,3.57254409790039,3.572567939758301,8.516252023582638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.74560546875,0.0,1471.2674560546875,1895.4371337890625,0.0,3764.77294921875,0.8906683325767517,1.0,0.0,3.0,1.0,0.0
18193320,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8207090497016907,0.3818861246109009,0.346710205078125,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9748096466064452,0.6351882219314575,0.6023930907249451,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8769718408584595,0.4713422358036041,0.3313389718532562,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8393517732620239,0.411190927028656,0.392378956079483,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6868385672569275,0.2208412438631057,1.0121779441833496,284.8984680175781,284.95001220703125,301.6070861816406,292.40045166015625,298.8600158691406,297.2369079589844,284.90020751953125,1.0,0.6166394352912903,0.4967404305934906,0.4967404305934906,1.0,1.0,-3.224156856536865,1.1963868141174316,2.0277700424194336,0.4692027866840362,0.8543168306350708,0.8543168306350708,0.0,184.90750122070312,163.0,57121.44921875,0.0,2925.22998046875,1.0,279.1573791503906,282.9768981933594,295.42803955078125,299.1390380859375,293.1499938964844,293.1499938964844,279.45001220703125,39082.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391565918922424,1.0,0.0,0.0,3.57254409790039,3.572567939758301,8.516252023582638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.74560546875,0.0,1471.2674560546875,1895.4371337890625,0.0,3764.77294921875,0.8906683325767517,1.0,0.0,3.0,1.0,0.0
18193380,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8336265683174133,0.3827867209911346,0.346837967634201,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9894837737083436,0.6370393633842468,0.6033787727355957,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8934409618377686,0.474314272403717,0.3328787684440613,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8534723520278931,0.4128799140453338,0.3933226466178894,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6992148756980896,0.2215282917022705,1.012545108795166,285.0031433105469,284.95001220703125,301.5873107910156,292.3641662597656,298.85125732421875,297.2425842285156,285.0020446777344,1.0,0.6111835241317749,0.4948537349700928,0.4948537349700928,1.0,1.0,-3.228915214538574,1.1944692134857178,2.0344460010528564,0.4662699103355407,0.9468666911125184,0.9468666911125184,0.0,174.01055908203125,151.0,56389.984375,0.0,2875.206787109375,1.0,279.4418334960937,283.0974426269531,295.3443908691406,298.9403991699219,293.1499938964844,293.1499938964844,279.1499938964844,33449.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314179420471193,1.0,0.0,0.0,3.6879491806030273,3.6879730224609375,9.075344564735132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.515625,0.0,1556.517822265625,1895.4371337890625,0.0,3694.131103515625,0.9120479822158812,1.0,0.0,3.0,1.0,0.0
18193440,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8336265683174133,0.3827867209911346,0.346837967634201,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9894837737083436,0.6370393633842468,0.6033787727355957,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8934409618377686,0.474314272403717,0.3328787684440613,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8534723520278931,0.4128799140453338,0.3933226466178894,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6992148756980896,0.2215282917022705,1.012545108795166,285.0031433105469,284.95001220703125,301.5873107910156,292.3641662597656,298.85125732421875,297.2425842285156,285.0020446777344,1.0,0.6111835241317749,0.4948537349700928,0.4948537349700928,1.0,1.0,-3.228915214538574,1.1944692134857178,2.0344460010528564,0.4662699103355407,0.9468666911125184,0.9468666911125184,0.0,174.01055908203125,151.0,56389.984375,0.0,2875.206787109375,1.0,279.4418334960937,283.0974426269531,295.3443908691406,298.9403991699219,293.1499938964844,293.1499938964844,279.1499938964844,33449.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314179420471193,1.0,0.0,0.0,3.6879491806030273,3.6879730224609375,9.075344564735132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.515625,0.0,1556.517822265625,1895.4371337890625,0.0,3694.131103515625,0.9120479822158812,1.0,0.0,3.0,1.0,0.0
18193500,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8410046100616455,0.3828231990337372,0.3469078540802002,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9967972040176392,0.6375290751457214,0.603898286819458,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9027749300003052,0.4754222333431244,0.3336600661277771,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8616666197776794,0.4134456217288971,0.3938171863555908,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7062342166900635,0.2217463701963424,1.012923002243042,284.8723449707031,284.95001220703125,301.5776062011719,292.3461303710937,298.8446350097656,297.2417907714844,284.86932373046875,1.0,0.6083695292472839,0.4939103722572326,0.4939103722572326,1.0,1.0,-3.231618404388428,1.193615436553955,2.0380029678344727,0.4649546146392822,0.8562739491462708,0.8562739491462708,0.0,168.38194274902344,151.0,57247.515625,0.0,2849.80908203125,1.0,279.197265625,282.9569091796875,295.3835144042969,299.14013671875,293.1499938964844,293.1499938964844,279.1499938964844,37834.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382099509239196,1.0,0.0,0.0,3.6518802642822266,3.651904582977295,8.898695114112343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.931640625,0.0,1548.9957275390625,1895.4371337890625,0.0,3756.156005859375,0.904675543308258,1.0,0.0,3.0,1.0,0.0
18193560,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8465749025344849,0.382684975862503,0.3466367721557617,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6379779577255249,0.5990180373191833,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9103069305419922,0.4763804674148559,0.3342041075229645,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8680475950241089,0.4138511419296264,0.3940577805042267,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7114899158477783,0.2218514382839203,1.0127346515655518,284.898193359375,284.95001220703125,301.5679931640625,292.3281555175781,298.8365783691406,297.2391052246094,284.89898681640625,1.0,0.6050633788108826,0.4930063784122467,0.4930063784122467,1.0,1.0,-3.2261016368865967,1.189464092254639,2.036637544631958,0.4624696969985962,0.8508370518684387,0.8508370518684387,0.0,163.94117736816406,139.0,56874.2734375,0.0,2813.9677734375,1.0,279.1576843261719,282.9762268066406,295.3549194335937,299.0523986816406,293.1499938964844,293.1499938964844,279.45001220703125,39110.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940686285495758,1.0,0.0,0.0,3.559279441833496,3.5593032836914062,8.453128543806088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.72314453125,0.0,1457.2532958984375,1895.4371337890625,0.0,3778.68359375,0.8877370357513428,1.0,0.0,3.0,1.0,0.0
18193620,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8579050898551941,0.3834047019481659,0.3467916250228882,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.642922580242157,0.5751805305480957,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.926302969455719,0.4792602360248565,0.3358253538608551,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8807677030563354,0.4153648912906647,0.395023375749588,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7210873961448669,0.2224289923906326,1.013491988182068,284.9831237792969,284.95001220703125,301.5492248535156,292.29254150390625,298.8319396972656,297.2525634765625,284.98150634765625,1.0,0.5969767570495605,0.49119833111763,0.49119833111763,1.0,1.0,-3.201719284057617,1.1758211851119995,2.025897979736328,0.4544241428375244,0.9229629039764404,0.9229629039764404,0.0,155.43333435058594,127.0,55716.0859375,0.0,2717.473388671875,1.0,279.441650390625,283.0904235839844,295.26763916015625,298.8308410644531,293.1499938964844,293.1499938964844,279.1499938964844,34167.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320676922798156,1.0,0.0,0.0,3.650968551635742,3.650992155075073,8.894252800928371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.134765625,0.0,1520.5350341796875,1895.4371337890625,0.0,3700.0791015625,0.90410715341568,1.0,0.0,3.0,1.0,0.0
18193680,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8579050898551941,0.3834047019481659,0.3467916250228882,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.642922580242157,0.5751805305480957,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.926302969455719,0.4792602360248565,0.3358253538608551,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8807677030563354,0.4153648912906647,0.395023375749588,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7210873961448669,0.2224289923906326,1.013491988182068,284.9831237792969,284.95001220703125,301.5492248535156,292.29254150390625,298.8319396972656,297.2525634765625,284.98150634765625,1.0,0.5969767570495605,0.49119833111763,0.49119833111763,1.0,1.0,-3.201719284057617,1.1758211851119995,2.025897979736328,0.4544241428375244,0.9229629039764404,0.9229629039764404,0.0,155.43333435058594,127.0,55716.0859375,0.0,2717.473388671875,1.0,279.441650390625,283.0904235839844,295.26763916015625,298.8308410644531,293.1499938964844,293.1499938964844,279.1499938964844,34167.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320676922798156,1.0,0.0,0.0,3.650968551635742,3.650992155075073,8.894252800928371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.134765625,0.0,1520.5350341796875,1895.4371337890625,0.0,3700.0791015625,0.90410715341568,1.0,0.0,3.0,1.0,0.0
18193740,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8713186979293823,0.3831708133220672,0.3464997708797455,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6503130197525024,0.5484877228736877,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9448437094688416,0.4812706708908081,0.3371377885341644,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8957111239433289,0.4161864817142486,0.3956619203090668,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7317714691162109,0.2226542532444,1.0134623050689695,284.8871459960937,284.95001220703125,301.531005859375,292.2572937011719,298.8313293457031,297.2725524902344,284.8876953125,1.0,0.587619423866272,0.4893902838230133,0.4893902838230133,1.0,1.0,-3.171591520309448,1.1598519086837769,2.011739730834961,0.4453986585140228,0.8217536211013794,0.8217536211013794,0.0,146.1637725830078,130.0,55508.03515625,0.0,2606.9248046875,1.0,279.1585693359375,282.9913024902344,295.26910400390625,298.8890075683594,293.1499938964844,293.1499938964844,279.45001220703125,40387.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383410215377808,1.0,0.0,0.0,3.460410594940185,3.4604337215423584,7.990033168425725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.33544921875,0.0,1363.416748046875,1895.4371337890625,0.0,3757.34912109375,0.8669219017028809,1.0,0.0,3.0,1.0,0.0
18193800,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8713186979293823,0.3831708133220672,0.3464997708797455,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6503130197525024,0.5484877228736877,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9448437094688416,0.4812706708908081,0.3371377885341644,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8957111239433289,0.4161864817142486,0.3956619203090668,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7317714691162109,0.2226542532444,1.0134623050689695,284.8871459960937,284.95001220703125,301.531005859375,292.2572937011719,298.8313293457031,297.2725524902344,284.8876953125,1.0,0.587619423866272,0.4893902838230133,0.4893902838230133,1.0,1.0,-3.171591520309448,1.1598519086837769,2.011739730834961,0.4453986585140228,0.8217536211013794,0.8217536211013794,0.0,146.1637725830078,130.0,55508.03515625,0.0,2606.9248046875,1.0,279.1585693359375,282.9913024902344,295.26910400390625,298.8890075683594,293.1499938964844,293.1499938964844,279.45001220703125,40387.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383410215377808,1.0,0.0,0.0,3.460410594940185,3.4604337215423584,7.990033168425725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.33544921875,0.0,1363.416748046875,1895.4371337890625,0.0,3757.34912109375,0.8669219017028809,1.0,0.0,3.0,1.0,0.0
18193860,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8812131285667419,0.3839474320411682,0.3467764854431152,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6596968770027161,0.5309267640113831,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.957986295223236,0.4842919111251831,0.3389082252979278,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9067094326019288,0.4177263975143432,0.3967223167419433,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7395389080047607,0.2233691960573196,1.0150508880615234,284.982177734375,284.95001220703125,301.5133972167969,292.2225341796875,298.84619140625,297.31219482421875,284.9817199707031,1.0,0.5826669335365295,0.4883204400539398,0.4883204400539398,1.0,1.0,-3.1560959815979004,1.151335597038269,2.004760265350342,0.4401186108589172,0.8955278992652893,0.8955278992652893,0.0,140.43914794921875,148.0,54468.92578125,0.0,2545.69970703125,1.0,279.4407653808594,283.1143798828125,295.1858825683594,298.664306640625,293.1499938964844,293.1499938964844,279.75,34401.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92714524269104,1.0,0.0,0.0,3.5435853004455566,3.543607950210572,8.378747224924155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.5986328125,0.0,1406.3583984375,1895.4371337890625,0.0,3654.947021484375,0.8803533315658569,1.0,0.0,3.0,1.0,0.0
18193920,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8812131285667419,0.3839474320411682,0.3467764854431152,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6596968770027161,0.5309267640113831,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.957986295223236,0.4842919111251831,0.3389082252979278,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9067094326019288,0.4177263975143432,0.3967223167419433,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7395389080047607,0.2233691960573196,1.0150508880615234,284.982177734375,284.95001220703125,301.5133972167969,292.2225341796875,298.84619140625,297.31219482421875,284.9817199707031,1.0,0.5826669335365295,0.4883204400539398,0.4883204400539398,1.0,1.0,-3.1560959815979004,1.151335597038269,2.004760265350342,0.4401186108589172,0.8955278992652893,0.8955278992652893,0.0,140.43914794921875,148.0,54468.92578125,0.0,2545.69970703125,1.0,279.4407653808594,283.1143798828125,295.1858825683594,298.664306640625,293.1499938964844,293.1499938964844,279.75,34401.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92714524269104,1.0,0.0,0.0,3.5435853004455566,3.543607950210572,8.378747224924155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.5986328125,0.0,1406.3583984375,1895.4371337890625,0.0,3654.947021484375,0.8803533315658569,1.0,0.0,3.0,1.0,0.0
18193980,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8805991411209106,0.385060578584671,0.3477430045604706,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.6677150726318359,0.5334972143173218,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9586696028709412,0.4877000451087951,0.3412381112575531,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.906554639339447,0.4196060597896576,0.3984537124633789,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7394536137580872,0.2244229167699813,1.0195879936218262,285.0633850097656,284.95001220703125,301.4964294433594,292.1883239746094,298.85791015625,297.34393310546875,285.06207275390625,1.0,0.5859832763671875,0.4872505962848663,0.4872505962848663,1.0,1.0,-3.170647144317627,1.155030608177185,2.0156164169311523,0.4402061104774475,1.0,1.0,0.0,141.75466918945312,166.0,54133.73828125,0.0,2581.2890625,1.0,279.7414245605469,283.2104187011719,295.1632995605469,298.59490966796875,293.1499938964844,293.1499938964844,279.45001220703125,31412.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192662239074708,1.0,0.0,0.0,3.731966257095337,3.731990098953247,9.293272569266264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.0966796875,0.0,1591.193359375,1895.4371337890625,0.0,3582.385009765625,0.9202385544776917,1.0,0.0,3.0,1.0,0.0
18194040,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8805991411209106,0.385060578584671,0.3477430045604706,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.6677150726318359,0.5334972143173218,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9586696028709412,0.4877000451087951,0.3412381112575531,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.906554639339447,0.4196060597896576,0.3984537124633789,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7394536137580872,0.2244229167699813,1.0195879936218262,285.0633850097656,284.95001220703125,301.4964294433594,292.1883239746094,298.85791015625,297.34393310546875,285.06207275390625,1.0,0.5859832763671875,0.4872505962848663,0.4872505962848663,1.0,1.0,-3.170647144317627,1.155030608177185,2.0156164169311523,0.4402061104774475,1.0,1.0,0.0,141.75466918945312,166.0,54133.73828125,0.0,2581.2890625,1.0,279.7414245605469,283.2104187011719,295.1632995605469,298.59490966796875,293.1499938964844,293.1499938964844,279.45001220703125,31412.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192662239074708,1.0,0.0,0.0,3.731966257095337,3.731990098953247,9.293272569266264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.0966796875,0.0,1591.193359375,1895.4371337890625,0.0,3582.385009765625,0.9202385544776917,1.0,0.0,3.0,1.0,0.0
18194100,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8765944838523865,0.3850475549697876,0.3481102585792541,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.6698451042175293,0.5412743091583252,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9548339247703552,0.488883227109909,0.3423348665237427,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9026091694831848,0.4201430976390838,0.3992733955383301,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7366847991943359,0.2247382849454879,1.0220372676849363,284.918212890625,284.95001220703125,301.4882202148437,292.1714172363281,298.85516357421875,297.3455810546875,284.9122619628906,1.0,0.5897828340530396,0.4867156744003296,0.4867156744003296,1.0,1.0,-3.1856820583343506,1.1599829196929932,2.0256991386413574,0.4417709410190582,0.9303572773933412,0.9303572773933412,0.0,144.61459350585938,166.0,55433.6015625,0.0,2626.498291015625,1.0,279.4955749511719,283.03057861328125,295.2185974121094,298.83404541015625,293.1499938964844,293.1499938964844,279.45001220703125,34196.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278485774993896,1.0,0.0,0.0,3.762101650238037,3.762126445770264,9.443964472666266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.92138671875,0.0,1647.5904541015625,1895.4371337890625,0.0,3661.4052734375,0.9276943802833556,1.0,0.0,3.0,1.0,0.0
18194160,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8701438903808594,0.3847079575061798,0.3480137884616852,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6705692410469055,0.5531001091003418,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.948088765144348,0.4897728562355041,0.343102365732193,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8962812423706055,0.4203949868679046,0.3997288048267364,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7321054935455322,0.2248443812131881,1.0234999656677246,284.9093322753906,284.95001220703125,301.4801940917969,292.1546630859375,298.845458984375,297.33709716796875,284.910888671875,1.0,0.5945965051651001,0.4858839511871338,0.4858839511871338,1.0,1.0,-3.20300841331482,1.1652532815933228,2.037755012512207,0.4431592226028442,0.9099856615066528,0.9099856615066528,0.0,148.8002471923828,184.0,55593.7578125,0.0,2683.954345703125,1.0,279.45684814453125,283.0229187011719,295.2017822265625,298.7971496582031,293.1499938964844,293.1499938964844,279.1499938964844,36513.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932913303375244,1.0,0.0,0.0,3.724818468093872,3.724843263626098,9.257708484256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.330078125,0.0,1621.9345703125,1895.4371337890625,0.0,3707.815673828125,0.9222230315208436,1.0,0.0,3.0,1.0,0.0
18194220,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8545517325401306,0.3840976059436798,0.3477383852005005,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6689151525497437,0.5837051868438721,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.930307924747467,0.4916317164897918,0.3445969521999359,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8804631233215332,0.4208223521709442,0.4004709720611572,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7204132676124573,0.2248547673225402,1.025459051132202,284.8892822265625,284.95001220703125,301.4646911621094,292.1216735839844,298.8173828125,297.30596923828125,284.8916931152344,1.0,0.6065025925636292,0.4842205047607422,0.4842205047607422,1.0,1.0,-3.24451231956482,1.1783770322799685,2.066135168075561,0.446982741355896,0.8381649255752563,0.8381649255752563,0.0,159.85690307617188,187.0,56357.5,0.0,2829.650146484375,1.0,279.1585388183594,282.9785461425781,295.160400390625,298.8197021484375,293.1499938964844,293.1499938964844,279.45001220703125,40085.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436282515525818,1.0,0.0,0.0,3.5235626697540283,3.52358627319336,8.284328032459598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.5966796875,0.0,1426.5048828125,1895.4371337890625,0.0,3805.383056640625,0.8809882402420044,1.0,0.0,3.0,1.0,0.0
18194280,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8545517325401306,0.3840976059436798,0.3477383852005005,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6689151525497437,0.5837051868438721,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.930307924747467,0.4916317164897918,0.3445969521999359,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8804631233215332,0.4208223521709442,0.4004709720611572,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7204132676124573,0.2248547673225402,1.025459051132202,284.8892822265625,284.95001220703125,301.4646911621094,292.1216735839844,298.8173828125,297.30596923828125,284.8916931152344,1.0,0.6065025925636292,0.4842205047607422,0.4842205047607422,1.0,1.0,-3.24451231956482,1.1783770322799685,2.066135168075561,0.446982741355896,0.8381649255752563,0.8381649255752563,0.0,159.85690307617188,187.0,56357.5,0.0,2829.650146484375,1.0,279.1585388183594,282.9785461425781,295.160400390625,298.8197021484375,293.1499938964844,293.1499938964844,279.45001220703125,40085.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436282515525818,1.0,0.0,0.0,3.5235626697540283,3.52358627319336,8.284328032459598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.5966796875,0.0,1426.5048828125,1895.4371337890625,0.0,3805.383056640625,0.8809882402420044,1.0,0.0,3.0,1.0,0.0
18194340,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8449888825416565,0.3848046362400055,0.3483940362930298,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6663979291915894,0.6056103110313416,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9193567633628844,0.4947902858257293,0.3468048274517059,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8705690503120422,0.4222183525562286,0.4018516540527344,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7125088572502136,0.2252998352050781,1.0282423496246338,285.0122985839844,284.95001220703125,301.45001220703125,292.08935546875,298.7938537597656,297.2820739746094,285.0121154785156,1.0,0.6154725551605225,0.482557088136673,0.482557088136673,1.0,1.0,-3.2793185710906982,1.1886656284332275,2.0906529426574707,0.4497706592082977,0.9433435201644896,0.9433435201644896,0.0,168.32781982421875,190.0,56103.83984375,0.0,2950.034912109375,1.0,279.4414978027344,283.1132202148437,295.0765075683594,298.6421203613281,293.1499938964844,293.1499938964844,279.1499938964844,33169.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93699312210083,1.0,0.0,0.0,3.6524736881256095,3.652497291564941,8.901587875698169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9775390625,0.0,1514.7286376953125,1895.4371337890625,0.0,3745.06884765625,0.9040369987487792,1.0,0.0,3.0,1.0,0.0
18194400,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8449888825416565,0.3848046362400055,0.3483940362930298,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6663979291915894,0.6056103110313416,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9193567633628844,0.4947902858257293,0.3468048274517059,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8705690503120422,0.4222183525562286,0.4018516540527344,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7125088572502136,0.2252998352050781,1.0282423496246338,285.0122985839844,284.95001220703125,301.45001220703125,292.08935546875,298.7938537597656,297.2820739746094,285.0121154785156,1.0,0.6154725551605225,0.482557088136673,0.482557088136673,1.0,1.0,-3.2793185710906982,1.1886656284332275,2.0906529426574707,0.4497706592082977,0.9433435201644896,0.9433435201644896,0.0,168.32781982421875,190.0,56103.83984375,0.0,2950.034912109375,1.0,279.4414978027344,283.1132202148437,295.0765075683594,298.6421203613281,293.1499938964844,293.1499938964844,279.1499938964844,33169.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93699312210083,1.0,0.0,0.0,3.6524736881256095,3.652497291564941,8.901587875698169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9775390625,0.0,1514.7286376953125,1895.4371337890625,0.0,3745.06884765625,0.9040369987487792,1.0,0.0,3.0,1.0,0.0
18194460,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8375473618507385,0.3844183087348938,0.3485316336154938,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.66269850730896,0.623053789138794,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9113084077835084,0.4969230890274048,0.3486413061618805,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8630931377410889,0.4228430688381195,0.4028834104537964,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7059814929962158,0.2253210991621017,1.0300287008285522,284.9134216308594,284.95001220703125,301.4385986328125,292.0585327148437,298.76513671875,297.25244140625,284.91455078125,1.0,0.6226513981819153,0.4800828397274017,0.4800828397274017,1.0,1.0,-3.3060617446899414,1.1939009428024292,2.1121609210968018,0.4492407441139221,0.8612193465232849,0.8612193465232849,0.0,175.22598266601562,193.0,57109.4140625,0.0,3046.3740234375,1.0,279.158203125,282.9874267578125,295.0950012207031,298.7905578613281,293.1499938964844,293.1499938964844,279.45001220703125,38044.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481635093688964,1.0,0.0,0.0,3.5639002323150635,3.5639238357543945,8.475091135551338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.39111328125,0.0,1454.4066162109375,1895.4371337890625,0.0,3846.402587890625,0.8879228830337524,1.0,0.0,3.0,1.0,0.0
