time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194520,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8375473618507385,0.3844183087348938,0.3485316336154938,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.66269850730896,0.623053789138794,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9113084077835084,0.4969230890274048,0.3486413061618805,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8630931377410889,0.4228430688381195,0.4028834104537964,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7059814929962158,0.2253210991621017,1.0300287008285522,284.9134216308594,284.95001220703125,301.4385986328125,292.0585327148437,298.76513671875,297.25244140625,284.91455078125,1.0,0.6226513981819153,0.4800828397274017,0.4800828397274017,1.0,1.0,-3.3060617446899414,1.1939009428024292,2.1121609210968018,0.4492407441139221,0.8612193465232849,0.8612193465232849,0.0,175.22598266601562,193.0,57109.4140625,0.0,3046.3740234375,1.0,279.158203125,282.9874267578125,295.0950012207031,298.7905578613281,293.1499938964844,293.1499938964844,279.45001220703125,38044.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481635093688964,1.0,0.0,0.0,3.5639002323150635,3.5639238357543945,8.475091135551338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.39111328125,0.0,1454.4066162109375,1895.4371337890625,0.0,3846.402587890625,0.8879228830337524,1.0,0.0,3.0,1.0,0.0
18194580,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8296099901199341,0.384825587272644,0.3489487469196319,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9935477375984192,0.6605226397514343,0.6262851357460022,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9028971791267396,0.499880850315094,0.3507280051708221,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8549686074256897,0.4239986836910248,0.4040774703025818,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6986224055290222,0.2256196737289428,1.0321754217147827,285.01202392578125,284.95001220703125,301.4327697753906,292.0298767089844,298.7495422363281,297.2416076660156,285.0106811523437,1.0,0.6278002858161926,0.4776085913181305,0.4776085913181305,1.0,1.0,-3.3162167072296143,1.1923658847808838,2.1238508224487305,0.4457866847515106,0.957609236240387,0.957609236240387,0.0,182.48806762695312,196.0,56588.75,0.0,3110.35205078125,1.0,279.4418334960937,283.1034545898437,295.0193176269531,298.6198425292969,293.1499938964844,293.1499938964844,279.1499938964844,32963.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424586296081544,1.0,0.0,0.0,3.695574998855591,3.69559907913208,9.112915790865372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.3017578125,0.0,1561.4638671875,1895.4371337890625,0.0,3794.77685546875,0.9134284257888794,1.0,0.0,3.0,1.0,0.0
18194640,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8296099901199341,0.384825587272644,0.3489487469196319,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9935477375984192,0.6605226397514343,0.6262851357460022,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9028971791267396,0.499880850315094,0.3507280051708221,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8549686074256897,0.4239986836910248,0.4040774703025818,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6986224055290222,0.2256196737289428,1.0321754217147827,285.01202392578125,284.95001220703125,301.4327697753906,292.0298767089844,298.7495422363281,297.2416076660156,285.0106811523437,1.0,0.6278002858161926,0.4776085913181305,0.4776085913181305,1.0,1.0,-3.3162167072296143,1.1923658847808838,2.1238508224487305,0.4457866847515106,0.957609236240387,0.957609236240387,0.0,182.48806762695312,196.0,56588.75,0.0,3110.35205078125,1.0,279.4418334960937,283.1034545898437,295.0193176269531,298.6198425292969,293.1499938964844,293.1499938964844,279.1499938964844,32963.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424586296081544,1.0,0.0,0.0,3.695574998855591,3.69559907913208,9.112915790865372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.3017578125,0.0,1561.4638671875,1895.4371337890625,0.0,3794.77685546875,0.9134284257888794,1.0,0.0,3.0,1.0,0.0
18194700,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8264507055282593,0.3845753371715545,0.3490875661373138,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9900528192520142,0.659747838973999,0.6257611513137817,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.899850606918335,0.5009291768074036,0.351727545261383,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8518341779708862,0.4242569506168365,0.4046310186386108,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6957331299781799,0.2256284803152084,1.0332237482070925,284.8793334960937,284.95001220703125,301.4317932128906,292.0163269042969,298.7421875,297.23602294921875,284.8763732910156,1.0,0.6298315525054932,0.4763714671134949,0.4763714671134949,1.0,1.0,-3.319671869277954,1.1909371614456177,2.128734827041626,0.4436399638652801,0.8682999014854431,0.8682999014854431,0.0,185.4827880859375,196.0,57500.328125,0.0,3134.197509765625,1.0,279.1965026855469,282.9460144042969,295.060302734375,298.8222351074219,293.1499938964844,293.1499938964844,279.1499938964844,37111.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949781894683838,1.0,0.0,0.0,3.67205810546875,3.6720826625823975,8.997304234981129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.572265625,0.0,1566.218017578125,1895.4371337890625,0.0,3860.9970703125,0.9088590741157532,1.0,0.0,3.0,1.0,0.0
18194760,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8229212760925293,0.3841524422168731,0.3488320112228393,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.986268937587738,0.6590535640716553,0.6251188516616821,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8964518308639526,0.5018269419670105,0.3524370789527893,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8484216332435608,0.4243471622467041,0.4048610031604767,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6925691962242126,0.2255308330059051,1.0334501266479492,284.8981018066406,284.95001220703125,301.4320983886719,292.00323486328125,298.7354431152344,297.2298583984375,284.8996887207031,1.0,0.6314675807952881,0.475385457277298,0.475385457277298,1.0,1.0,-3.3199965953826904,1.188788652420044,2.1312079429626465,0.4414882957935333,0.8591301441192627,0.8591301441192627,0.0,188.49549865722656,199.0,57263.5078125,0.0,3151.99951171875,1.0,279.157470703125,282.9701843261719,295.0355529785156,298.7471008300781,293.1499938964844,293.1499938964844,279.45001220703125,38749.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527300596237184,1.0,0.0,0.0,3.587806224822998,3.587830066680908,8.589170761297282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.2216796875,0.0,1485.288818359375,1895.4371337890625,0.0,3887.523193359375,0.8936354517936707,1.0,0.0,3.0,1.0,0.0
18194820,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8187307715415955,0.3844587504863739,0.3489953875541687,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9815853238105774,0.6594532132148743,0.625192403793335,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8930056691169739,0.5048084855079651,0.3544045090675354,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8444890975952148,0.4253684282302856,0.4057678580284118,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6887861490249634,0.2258308976888656,1.0349056720733645,285.0040588378906,284.95001220703125,301.4362487792969,291.9784545898437,298.7323913574219,297.2313232421875,285.0032653808594,1.0,0.6344423890113831,0.4734134376049042,0.4734134376049042,1.0,1.0,-3.32547926902771,1.1864537000656128,2.139025449752808,0.4378925263881683,0.9522899389266968,0.9522899389266968,0.0,192.7064819335937,202.0,56586.390625,0.0,3188.083251953125,1.0,279.4419250488281,283.09649658203125,294.9598693847656,298.55926513671875,293.1499938964844,293.1499938964844,279.1499938964844,33398.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452462792396544,1.0,0.0,0.0,3.701812028884888,3.701836109161377,9.14370048121782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3740234375,0.0,1571.8375244140625,1895.4371337890625,0.0,3820.037353515625,0.9151734113693236,1.0,0.0,3.0,1.0,0.0
18194880,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8187307715415955,0.3844587504863739,0.3489953875541687,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9815853238105774,0.6594532132148743,0.625192403793335,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8930056691169739,0.5048084855079651,0.3544045090675354,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8444890975952148,0.4253684282302856,0.4057678580284118,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6887861490249634,0.2258308976888656,1.0349056720733645,285.0040588378906,284.95001220703125,301.4362487792969,291.9784545898437,298.7323913574219,297.2313232421875,285.0032653808594,1.0,0.6344423890113831,0.4734134376049042,0.4734134376049042,1.0,1.0,-3.32547926902771,1.1864537000656128,2.139025449752808,0.4378925263881683,0.9522899389266968,0.9522899389266968,0.0,192.7064819335937,202.0,56586.390625,0.0,3188.083251953125,1.0,279.4419250488281,283.09649658203125,294.9598693847656,298.55926513671875,293.1499938964844,293.1499938964844,279.1499938964844,33398.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452462792396544,1.0,0.0,0.0,3.701812028884888,3.701836109161377,9.14370048121782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3740234375,0.0,1571.8375244140625,1895.4371337890625,0.0,3820.037353515625,0.9151734113693236,1.0,0.0,3.0,1.0,0.0
18194940,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8145502209663391,0.3837784826755523,0.3487855195999145,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9770650267601012,0.6591123938560486,0.6252709627151489,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8897824883460999,0.5069769620895386,0.3561816811561584,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8407590985298157,0.425648957490921,0.4064032137393951,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6852325201034546,0.2257808595895767,1.0359660387039185,284.8983154296875,284.95001220703125,301.4448547363281,291.9554138183594,298.725830078125,297.2251281738281,284.899658203125,1.0,0.6370671391487122,0.471441388130188,0.471441388130188,1.0,1.0,-3.329506158828736,1.1834840774536133,2.146022081375122,0.4342027902603149,0.8569801449775696,0.8569801449775696,0.0,196.693588256836,205.0,57226.35546875,0.0,3219.73583984375,1.0,279.1575622558594,282.9707336425781,294.98223876953125,298.6887512207031,293.1499938964844,293.1499938964844,279.45001220703125,38888.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544262886047364,1.0,0.0,0.0,3.585223913192749,3.585247755050659,8.576811296734377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.810546875,0.0,1483.52001953125,1895.4371337890625,0.0,3902.748779296875,0.8931493163108826,1.0,0.0,3.0,1.0,0.0
18195000,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8145502209663391,0.3837784826755523,0.3487855195999145,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9770650267601012,0.6591123938560486,0.6252709627151489,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8897824883460999,0.5069769620895386,0.3561816811561584,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8407590985298157,0.425648957490921,0.4064032137393951,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6852325201034546,0.2257808595895767,1.0359660387039185,284.8983154296875,284.95001220703125,301.4448547363281,291.9554138183594,298.725830078125,297.2251281738281,284.899658203125,1.0,0.6370671391487122,0.471441388130188,0.471441388130188,1.0,1.0,-3.329506158828736,1.1834840774536133,2.146022081375122,0.4342027902603149,0.8569801449775696,0.8569801449775696,0.0,196.693588256836,205.0,57226.35546875,0.0,3219.73583984375,1.0,279.1575622558594,282.9707336425781,294.98223876953125,298.6887512207031,293.1499938964844,293.1499938964844,279.45001220703125,38888.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544262886047364,1.0,0.0,0.0,3.585223913192749,3.585247755050659,8.576811296734377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.810546875,0.0,1483.52001953125,1895.4371337890625,0.0,3902.748779296875,0.8931493163108826,1.0,0.0,3.0,1.0,0.0
18195060,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8116422295570374,0.3840576112270355,0.3488939106464386,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.973895788192749,0.6599622964859009,0.6258529424667358,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8881110548973083,0.5101978182792664,0.358292818069458,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8382641673088074,0.426592081785202,0.4071976244449615,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6827909350395203,0.2261148244142532,1.0373870134353638,285.005126953125,284.95001220703125,301.4575500488281,291.9339599609375,298.7281188964844,297.2291259765625,285.0043640136719,1.0,0.6395308971405029,0.4697335660457611,0.4697335660457611,1.0,1.0,-3.3355307579040527,1.1818654537200928,2.15366530418396,0.4312084317207336,0.9511270523071288,0.9511270523071288,0.0,199.8188018798828,208.0,56552.65234375,0.0,3251.06005859375,1.0,279.44189453125,283.09783935546875,294.9129333496094,298.50787353515625,293.1499938964844,293.1499938964844,279.1499938964844,33414.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464853405952454,1.0,0.0,0.0,3.698200941085816,3.6982250213623047,9.125870406023752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.7998046875,0.0,1567.8548583984375,1895.4371337890625,0.0,3831.24462890625,0.9143861532211304,1.0,0.0,3.0,1.0,0.0
18195120,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8116422295570374,0.3840576112270355,0.3488939106464386,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.973895788192749,0.6599622964859009,0.6258529424667358,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8881110548973083,0.5101978182792664,0.358292818069458,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8382641673088074,0.426592081785202,0.4071976244449615,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6827909350395203,0.2261148244142532,1.0373870134353638,285.005126953125,284.95001220703125,301.4575500488281,291.9339599609375,298.7281188964844,297.2291259765625,285.0043640136719,1.0,0.6395308971405029,0.4697335660457611,0.4697335660457611,1.0,1.0,-3.3355307579040527,1.1818654537200928,2.15366530418396,0.4312084317207336,0.9511270523071288,0.9511270523071288,0.0,199.8188018798828,208.0,56552.65234375,0.0,3251.06005859375,1.0,279.44189453125,283.09783935546875,294.9129333496094,298.50787353515625,293.1499938964844,293.1499938964844,279.1499938964844,33414.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464853405952454,1.0,0.0,0.0,3.698200941085816,3.6982250213623047,9.125870406023752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.7998046875,0.0,1567.8548583984375,1895.4371337890625,0.0,3831.24462890625,0.9143861532211304,1.0,0.0,3.0,1.0,0.0
18195180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8080479502677917,0.3833439648151397,0.3486341536045074,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9700554013252258,0.6597433090209961,0.6260852813720703,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8858205676078796,0.5124766230583191,0.360152006149292,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8352800607681274,0.4267980456352234,0.4077404737472534,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6799545884132385,0.2260795086622238,1.0384372472763062,284.89971923828125,284.95001220703125,301.4739685058594,291.9139709472656,298.7256774902344,297.2239990234375,284.9010314941406,1.0,0.6418830156326294,0.4680257439613342,0.4680257439613342,1.0,1.0,-3.339658498764038,1.1794724464416504,2.160186052322388,0.4280762076377868,0.8570091724395752,0.8570091724395752,0.0,203.2841796875,211.0,57207.8828125,0.0,3280.12646484375,1.0,279.1575622558594,282.97186279296875,294.9400939941406,298.6435852050781,293.1499938964844,293.1499938964844,279.45001220703125,38844.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555456638336182,1.0,0.0,0.0,3.583104372024536,3.5831282138824463,8.56667384141474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3525390625,0.0,1480.90478515625,1895.4371337890625,0.0,3912.78173828125,0.8926490545272827,1.0,0.0,3.0,1.0,0.0
18195240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8080479502677917,0.3833439648151397,0.3486341536045074,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9700554013252258,0.6597433090209961,0.6260852813720703,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8858205676078796,0.5124766230583191,0.360152006149292,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8352800607681274,0.4267980456352234,0.4077404737472534,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6799545884132385,0.2260795086622238,1.0384372472763062,284.89971923828125,284.95001220703125,301.4739685058594,291.9139709472656,298.7256774902344,297.2239990234375,284.9010314941406,1.0,0.6418830156326294,0.4680257439613342,0.4680257439613342,1.0,1.0,-3.339658498764038,1.1794724464416504,2.160186052322388,0.4280762076377868,0.8570091724395752,0.8570091724395752,0.0,203.2841796875,211.0,57207.8828125,0.0,3280.12646484375,1.0,279.1575622558594,282.97186279296875,294.9400939941406,298.6435852050781,293.1499938964844,293.1499938964844,279.45001220703125,38844.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555456638336182,1.0,0.0,0.0,3.583104372024536,3.5831282138824463,8.56667384141474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3525390625,0.0,1480.90478515625,1895.4371337890625,0.0,3912.78173828125,0.8926490545272827,1.0,0.0,3.0,1.0,0.0
18195300,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8063341379165649,0.3833913803100586,0.3484951257705688,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9682233333587646,0.6600688695907593,0.6261687874794006,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8848223686218262,0.5140475034713745,0.3610931038856506,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8338828682899475,0.4271648526191711,0.4079622328281402,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6786061525344849,0.2261962443590164,1.0387645959854126,285.0150451660156,284.95001220703125,301.4834899902344,291.9044494628906,298.7274169921875,297.2253112792969,285.0166015625,1.0,0.6429779529571533,0.4671718180179596,0.4671718180179596,1.0,1.0,-3.3413774967193604,1.1781398057937622,2.1632375717163086,0.4263237714767456,0.9366716146469116,0.9366716146469116,0.0,204.9066467285156,211.0,56424.109375,0.0,3293.286376953125,1.0,279.40008544921875,283.1081237792969,294.87506103515625,298.4260559082031,293.1499938964844,293.1499938964844,279.45001220703125,34179.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496172666549684,1.0,0.0,0.0,3.630661964416504,3.630685567855835,8.795589110377477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.9189453125,0.0,1498.2132568359375,1895.4371337890625,0.0,3859.513671875,0.9013156294822692,1.0,0.0,3.0,1.0,0.0
18195360,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8053683042526245,0.3835785984992981,0.3486904203891754,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9671682119369508,0.6605772972106934,0.6266599297523499,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8845995664596558,0.5157627463340759,0.3623013496398926,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.833135187625885,0.4276675581932068,0.4084518849849701,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6778672933578491,0.2264116704463958,1.039810061454773,285.0061340332031,284.95001220703125,301.4937744140625,291.895263671875,298.7305908203125,297.22833251953125,285.0048828125,1.0,0.6441857218742371,0.4663126170635223,0.4663126170635223,1.0,1.0,-3.3454997539520264,1.1777185201644895,2.167781352996826,0.4249851703643799,0.951541781425476,0.951541781425476,0.0,206.1676788330078,214.0,56541.546875,0.0,3309.848388671875,1.0,279.4427795410156,283.09783935546875,294.8731689453125,298.4663391113281,293.1499938964844,293.1499938964844,279.1499938964844,33313.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475226402282716,1.0,0.0,0.0,3.6990461349487305,3.6990699768066406,9.130042144533944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.5947265625,0.0,1568.0538330078125,1895.4371337890625,0.0,3840.616943359375,0.9142628908157348,1.0,0.0,3.0,1.0,0.0
18195420,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8019057512283325,0.3828186988830566,0.3483917117118835,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9634470343589784,0.660292387008667,0.6268424987792969,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8826307654380798,0.5180816650390625,0.3641933798789978,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8303984999656677,0.4277994334697723,0.4089256823062897,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6752870082855225,0.2263648062944412,1.0408103466033936,284.8999328613281,284.95001220703125,301.5166015625,291.8777770996094,298.7303161621094,297.223388671875,284.9012451171875,1.0,0.6464332342147827,0.4645942449569702,0.4645942449569702,1.0,1.0,-3.3494174480438232,1.1751513481140137,2.1742660999298096,0.4217271208763122,0.8573019504547119,0.8573019504547119,0.0,209.5080108642578,217.0,57205.6640625,0.0,3337.873046875,1.0,279.1575927734375,282.9713134765625,294.9039001464844,298.6060791015625,293.1499938964844,293.1499938964844,279.45001220703125,38817.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566237330436708,1.0,0.0,0.0,3.583500385284424,3.583524465560913,8.568567864131182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.35498046875,0.0,1481.134765625,1895.4371337890625,0.0,3922.432861328125,0.892704427242279,1.0,0.0,3.0,1.0,0.0
18195480,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8019057512283325,0.3828186988830566,0.3483917117118835,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9634470343589784,0.660292387008667,0.6268424987792969,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8826307654380798,0.5180816650390625,0.3641933798789978,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8303984999656677,0.4277994334697723,0.4089256823062897,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6752870082855225,0.2263648062944412,1.0408103466033936,284.8999328613281,284.95001220703125,301.5166015625,291.8777770996094,298.7303161621094,297.223388671875,284.9012451171875,1.0,0.6464332342147827,0.4645942449569702,0.4645942449569702,1.0,1.0,-3.3494174480438232,1.1751513481140137,2.1742660999298096,0.4217271208763122,0.8573019504547119,0.8573019504547119,0.0,209.5080108642578,217.0,57205.6640625,0.0,3337.873046875,1.0,279.1575927734375,282.9713134765625,294.9039001464844,298.6060791015625,293.1499938964844,293.1499938964844,279.45001220703125,38817.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566237330436708,1.0,0.0,0.0,3.583500385284424,3.583524465560913,8.568567864131182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.35498046875,0.0,1481.134765625,1895.4371337890625,0.0,3922.432861328125,0.892704427242279,1.0,0.0,3.0,1.0,0.0
18195540,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7993496060371399,0.3830061256885528,0.3484101593494415,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9606087803840636,0.6610438823699951,0.627347469329834,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8816102743148804,0.5214123129844666,0.3663757741451263,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8283922076225281,0.4285991489887237,0.4095726013183594,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6733550429344177,0.2266808897256851,1.0421139001846311,285.0060729980469,284.95001220703125,301.54205322265625,291.861328125,298.737060546875,297.227783203125,285.0052795410156,1.0,0.648658275604248,0.4628758728504181,0.4628758728504181,1.0,1.0,-3.355008602142334,1.1732159852981567,2.181792736053467,0.4185092747211456,0.9517651796340942,0.9517651796340942,0.0,212.32655334472656,220.0,56540.16796875,0.0,3366.827392578125,1.0,279.44189453125,283.097412109375,294.8398742675781,298.4316711425781,293.1499938964844,293.1499938964844,279.1499938964844,33373.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94861501455307,1.0,0.0,0.0,3.697877168655396,3.6979010105133057,9.124272537519572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.765625,0.0,1567.1793212890625,1895.4371337890625,0.0,3850.4765625,0.9142878651618958,1.0,0.0,3.0,1.0,0.0
18195600,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7993496060371399,0.3830061256885528,0.3484101593494415,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9606087803840636,0.6610438823699951,0.627347469329834,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8816102743148804,0.5214123129844666,0.3663757741451263,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8283922076225281,0.4285991489887237,0.4095726013183594,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6733550429344177,0.2266808897256851,1.0421139001846311,285.0060729980469,284.95001220703125,301.54205322265625,291.861328125,298.737060546875,297.227783203125,285.0052795410156,1.0,0.648658275604248,0.4628758728504181,0.4628758728504181,1.0,1.0,-3.355008602142334,1.1732159852981567,2.181792736053467,0.4185092747211456,0.9517651796340942,0.9517651796340942,0.0,212.32655334472656,220.0,56540.16796875,0.0,3366.827392578125,1.0,279.44189453125,283.097412109375,294.8398742675781,298.4316711425781,293.1499938964844,293.1499938964844,279.1499938964844,33373.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94861501455307,1.0,0.0,0.0,3.697877168655396,3.6979010105133057,9.124272537519572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.765625,0.0,1567.1793212890625,1895.4371337890625,0.0,3850.4765625,0.9142878651618958,1.0,0.0,3.0,1.0,0.0
18195660,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7960066795349121,0.3822042942047119,0.3480656147003174,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9568732380867004,0.6606711745262146,0.6274410486221313,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8798041939735413,0.5237639546394348,0.3682866990566253,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8257624506950378,0.4286637902259826,0.4099774956703186,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6709056496620178,0.2266147583723068,1.043019413948059,284.8998413085937,284.95001220703125,301.56982421875,291.84576416015625,298.7384033203125,297.2229309082031,284.9011535644531,1.0,0.6508393287658691,0.4611760079860687,0.4611760079860687,1.0,1.0,-3.3585898876190186,1.170496106147766,2.188093900680542,0.4151680469512939,0.8575434684753418,0.8575434684753418,0.0,215.6438140869141,223.0,57207.8515625,0.0,3394.085205078125,1.0,279.1575622558594,282.97027587890625,294.8717956542969,298.5731811523437,293.1499938964844,293.1499938964844,279.45001220703125,38808.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957652986049652,1.0,0.0,0.0,3.584622621536255,3.584646463394165,8.57393501974002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.51171875,0.0,1482.2825927734375,1895.4371337890625,0.0,3931.63671875,0.8929466605186462,1.0,0.0,3.0,1.0,0.0
18195720,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7960066795349121,0.3822042942047119,0.3480656147003174,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9568732380867004,0.6606711745262146,0.6274410486221313,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8798041939735413,0.5237639546394348,0.3682866990566253,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8257624506950378,0.4286637902259826,0.4099774956703186,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6709056496620178,0.2266147583723068,1.043019413948059,284.8998413085937,284.95001220703125,301.56982421875,291.84576416015625,298.7384033203125,297.2229309082031,284.9011535644531,1.0,0.6508393287658691,0.4611760079860687,0.4611760079860687,1.0,1.0,-3.3585898876190186,1.170496106147766,2.188093900680542,0.4151680469512939,0.8575434684753418,0.8575434684753418,0.0,215.6438140869141,223.0,57207.8515625,0.0,3394.085205078125,1.0,279.1575622558594,282.97027587890625,294.8717956542969,298.5731811523437,293.1499938964844,293.1499938964844,279.45001220703125,38808.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957652986049652,1.0,0.0,0.0,3.584622621536255,3.584646463394165,8.57393501974002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.51171875,0.0,1482.2825927734375,1895.4371337890625,0.0,3931.63671875,0.8929466605186462,1.0,0.0,3.0,1.0,0.0
18195780,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7935470938682556,0.3823538720607757,0.3480493724346161,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9540320038795472,0.6613365411758423,0.6278647780418396,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8789109587669373,0.5271360278129578,0.3704961538314819,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8238303065299988,0.4294044077396393,0.4105665683746338,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6690726280212402,0.2269122451543808,1.0442359447479248,285.0060729980469,284.95001220703125,301.5994873046875,291.8310241699219,298.7465515136719,297.22735595703125,285.0053100585937,1.0,0.6530076265335083,0.4594761431217193,0.4594761431217193,1.0,1.0,-3.363899946212769,1.1684280633926392,2.195472002029419,0.4118753373622894,0.9520424008369446,0.9520424008369446,0.0,218.4434509277344,226.0,56539.51953125,0.0,3422.443359375,1.0,279.44189453125,283.096435546875,294.8093566894531,298.4002990722656,293.1499938964844,293.1499938964844,279.1499938964844,33374.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495959877967834,1.0,0.0,0.0,3.69882082939148,3.6988449096679688,9.128930287261028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.416015625,0.0,1568.2601318359375,1895.4371337890625,0.0,3859.321533203125,0.9145025610923768,1.0,0.0,3.0,1.0,0.0
18195840,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7935470938682556,0.3823538720607757,0.3480493724346161,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9540320038795472,0.6613365411758423,0.6278647780418396,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8789109587669373,0.5271360278129578,0.3704961538314819,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8238303065299988,0.4294044077396393,0.4105665683746338,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6690726280212402,0.2269122451543808,1.0442359447479248,285.0060729980469,284.95001220703125,301.5994873046875,291.8310241699219,298.7465515136719,297.22735595703125,285.0053100585937,1.0,0.6530076265335083,0.4594761431217193,0.4594761431217193,1.0,1.0,-3.363899946212769,1.1684280633926392,2.195472002029419,0.4118753373622894,0.9520424008369446,0.9520424008369446,0.0,218.4434509277344,226.0,56539.51953125,0.0,3422.443359375,1.0,279.44189453125,283.096435546875,294.8093566894531,298.4002990722656,293.1499938964844,293.1499938964844,279.1499938964844,33374.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495959877967834,1.0,0.0,0.0,3.69882082939148,3.6988449096679688,9.128930287261028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.416015625,0.0,1568.2601318359375,1895.4371337890625,0.0,3859.321533203125,0.9145025610923768,1.0,0.0,3.0,1.0,0.0
18195900,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7923010587692261,0.382016509771347,0.348046064376831,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.952582061290741,0.6612154841423035,0.6281002759933472,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8784402012825012,0.528398871421814,0.3716062605381012,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8228639364242554,0.4294903874397278,0.4108953475952148,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6681850552558899,0.2269250899553299,1.0450432300567627,284.8783874511719,284.95001220703125,301.61492919921875,291.8238830566406,298.748291015625,297.225830078125,284.8759765625,1.0,0.6541422605514526,0.4586262106895447,0.4586262106895447,1.0,1.0,-3.366887092590332,1.1674987077713013,2.1993885040283203,0.410384863615036,0.8648077249526978,0.8648077249526978,0.0,219.9072113037109,226.0,57433.73828125,0.0,3437.78173828125,1.0,279.196533203125,282.9437255859375,294.8591613769531,298.6095886230469,293.1499938964844,293.1499938964844,279.1499938964844,37472.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956160843372345,1.0,0.0,0.0,3.669403076171875,3.669427394866944,8.984297323877399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.8173828125,0.0,1565.9393310546875,1895.4371337890625,0.0,3918.29052734375,0.908532977104187,1.0,0.0,3.0,1.0,0.0
18195960,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7903282642364502,0.3815211951732635,0.3476776778697967,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9502994418144226,0.660879373550415,0.6278815865516663,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8772512674331665,0.5295159220695496,0.3724303841590881,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8212880492210388,0.4294153153896332,0.4109213650226593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6667444109916687,0.2268275171518325,1.0450632572174072,284.89990234375,284.95001220703125,301.6307067871094,291.8169250488281,298.7489929199219,297.2225646972656,284.9014587402344,1.0,0.655137836933136,0.457800805568695,0.457800805568695,1.0,1.0,-3.367230176925659,1.1656060218811035,2.201624155044556,0.4084842503070831,0.8578207492828369,0.8578207492828369,0.0,221.74659729003903,229.0,57203.5859375,0.0,3449.162109375,1.0,279.1575012207031,282.9696655273437,294.8429870605469,298.54351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38859.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586088061332704,1.0,0.0,0.0,3.584641933441162,3.5846657752990723,8.574027106078574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.43603515625,0.0,1482.675537109375,1895.4371337890625,0.0,3940.1748046875,0.8930654525756836,1.0,0.0,3.0,1.0,0.0
18196020,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.787956178188324,0.3816434144973755,0.3476343750953674,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.94745534658432,0.6614629030227661,0.6282258629798889,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8764580488204956,0.5329224467277527,0.3746610283851623,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8194069862365723,0.4301103055477142,0.4114641845226288,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6649947762489319,0.2271073460578918,1.046195387840271,285.00604248046875,284.95001220703125,301.66314697265625,291.8033447265625,298.7580871582031,297.2270202636719,285.0052795410156,1.0,0.6572590470314026,0.4561499655246734,0.4561499655246734,1.0,1.0,-3.372280597686768,1.163493037223816,2.208787441253662,0.4051977694034576,0.9522692561149596,0.9522692561149596,0.0,224.53956604003903,232.0,56537.57421875,0.0,3477.02685546875,1.0,279.44189453125,283.0953674316406,294.7815246582031,298.37176513671875,293.1499938964844,293.1499938964844,279.1499938964844,33378.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950512945652008,1.0,0.0,0.0,3.699782133102417,3.699806213378906,9.133675575867528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5625,0.0,1569.3809814453125,1895.4371337890625,0.0,3867.58203125,0.914723575115204,1.0,0.0,3.0,1.0,0.0
18196080,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.787956178188324,0.3816434144973755,0.3476343750953674,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.94745534658432,0.6614629030227661,0.6282258629798889,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8764580488204956,0.5329224467277527,0.3746610283851623,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8194069862365723,0.4301103055477142,0.4114641845226288,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6649947762489319,0.2271073460578918,1.046195387840271,285.00604248046875,284.95001220703125,301.66314697265625,291.8033447265625,298.7580871582031,297.2270202636719,285.0052795410156,1.0,0.6572590470314026,0.4561499655246734,0.4561499655246734,1.0,1.0,-3.372280597686768,1.163493037223816,2.208787441253662,0.4051977694034576,0.9522692561149596,0.9522692561149596,0.0,224.53956604003903,232.0,56537.57421875,0.0,3477.02685546875,1.0,279.44189453125,283.0953674316406,294.7815246582031,298.37176513671875,293.1499938964844,293.1499938964844,279.1499938964844,33378.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950512945652008,1.0,0.0,0.0,3.699782133102417,3.699806213378906,9.133675575867528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5625,0.0,1569.3809814453125,1895.4371337890625,0.0,3867.58203125,0.914723575115204,1.0,0.0,3.0,1.0,0.0
18196140,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.784852147102356,0.3807908892631531,0.3472411334514618,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9437323212623596,0.6609266996383667,0.6281659007072449,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8749150633811951,0.5353211760520935,0.3766090273857116,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8169238567352295,0.4300815463066101,0.4117790758609772,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6627713441848755,0.2270048707723617,1.0469425916671753,284.8996276855469,284.95001220703125,301.6964416503906,291.7901916503906,298.7611389160156,297.2222900390625,284.9009094238281,1.0,0.659345269203186,0.4544991254806518,0.4544991254806518,1.0,1.0,-3.3753647804260254,1.1605819463729858,2.21478271484375,0.4017663896083832,0.8578625321388245,0.8578625321388245,0.0,227.83901977539065,235.0,57206.9453125,0.0,3503.2626953125,1.0,279.1575622558594,282.9679260253906,294.81597900390625,298.5160522460937,293.1499938964844,293.1499938964844,279.45001220703125,38811.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595077633857728,1.0,0.0,0.0,3.5867397785186768,3.586763858795166,8.584066222283582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.09130859375,0.0,1484.5921630859375,1895.4371337890625,0.0,3948.196533203125,0.893410861492157,1.0,0.0,3.0,1.0,0.0
18196200,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.784852147102356,0.3807908892631531,0.3472411334514618,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9437323212623596,0.6609266996383667,0.6281659007072449,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8749150633811951,0.5353211760520935,0.3766090273857116,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8169238567352295,0.4300815463066101,0.4117790758609772,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6627713441848755,0.2270048707723617,1.0469425916671753,284.8996276855469,284.95001220703125,301.6964416503906,291.7901916503906,298.7611389160156,297.2222900390625,284.9009094238281,1.0,0.659345269203186,0.4544991254806518,0.4544991254806518,1.0,1.0,-3.3753647804260254,1.1605819463729858,2.21478271484375,0.4017663896083832,0.8578625321388245,0.8578625321388245,0.0,227.83901977539065,235.0,57206.9453125,0.0,3503.2626953125,1.0,279.1575622558594,282.9679260253906,294.81597900390625,298.5160522460937,293.1499938964844,293.1499938964844,279.45001220703125,38811.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595077633857728,1.0,0.0,0.0,3.5867397785186768,3.586763858795166,8.584066222283582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.09130859375,0.0,1484.5921630859375,1895.4371337890625,0.0,3948.196533203125,0.893410861492157,1.0,0.0,3.0,1.0,0.0
18196260,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7825802564620972,0.380898505449295,0.3471857607364654,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.940912127494812,0.661435604095459,0.6284416317939758,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8742156028747559,0.5387519598007202,0.3788571655750274,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8150894045829773,0.4307465255260467,0.4122926592826843,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6611055731773376,0.2272683680057525,1.0480015277862549,285.0060729980469,284.95001220703125,301.73016357421875,291.77734375,298.77069091796875,297.2267761230469,285.0052795410156,1.0,0.6614260077476501,0.4529113471508026,0.4529113471508026,1.0,1.0,-3.380215883255005,1.158483386039734,2.2217326164245605,0.3985323011875152,0.9523993134498596,0.9523993134498596,0.0,230.6228179931641,238.0,56531.5703125,0.0,3530.745361328125,1.0,279.4419250488281,283.0943603515625,294.7553405761719,298.3446960449219,293.1499938964844,293.1499938964844,279.1499938964844,33383.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513841271400452,1.0,0.0,0.0,3.700425863265991,3.700449943542481,9.136854259850224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.64453125,0.0,1570.1497802734375,1895.4371337890625,0.0,3875.423095703125,0.9148728251457214,1.0,0.0,3.0,1.0,0.0
18196320,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7825802564620972,0.380898505449295,0.3471857607364654,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.940912127494812,0.661435604095459,0.6284416317939758,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8742156028747559,0.5387519598007202,0.3788571655750274,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8150894045829773,0.4307465255260467,0.4122926592826843,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6611055731773376,0.2272683680057525,1.0480015277862549,285.0060729980469,284.95001220703125,301.73016357421875,291.77734375,298.77069091796875,297.2267761230469,285.0052795410156,1.0,0.6614260077476501,0.4529113471508026,0.4529113471508026,1.0,1.0,-3.380215883255005,1.158483386039734,2.2217326164245605,0.3985323011875152,0.9523993134498596,0.9523993134498596,0.0,230.6228179931641,238.0,56531.5703125,0.0,3530.745361328125,1.0,279.4419250488281,283.0943603515625,294.7553405761719,298.3446960449219,293.1499938964844,293.1499938964844,279.1499938964844,33383.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513841271400452,1.0,0.0,0.0,3.700425863265991,3.700449943542481,9.136854259850224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.64453125,0.0,1570.1497802734375,1895.4371337890625,0.0,3875.423095703125,0.9148728251457214,1.0,0.0,3.0,1.0,0.0
