time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196380,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7796016335487366,0.3800387680530548,0.3467847406864166,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9372311234474182,0.6608290672302246,0.6283154487609863,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8727796673774719,0.5411588549613953,0.3808134496212005,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.812654435634613,0.4306942820549011,0.4125844836235046,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6589858531951904,0.2271501868963241,1.0486804246902466,284.8995361328125,284.95001220703125,301.7640380859375,291.7646484375,298.7739562988281,297.2220764160156,284.9007873535156,1.0,0.6634745597839355,0.4513235986232757,0.4513235986232757,1.0,1.0,-3.383111000061035,1.1556024551391602,2.227508783340454,0.3951669931411743,0.8579169511795044,0.8579169511795044,0.0,233.91639709472656,241.0,57200.56640625,0.0,3556.606201171875,1.0,279.1575622558594,282.96685791015625,294.7904052734375,298.4896545410156,293.1499938964844,293.1499938964844,279.45001220703125,38815.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603718519210817,1.0,0.0,0.0,3.587350845336914,3.587374687194824,8.58699081618397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.84033203125,0.0,1485.2822265625,1895.4371337890625,0.0,3955.89990234375,0.8935463428497314,1.0,0.0,3.0,1.0,0.0
18196440,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7796016335487366,0.3800387680530548,0.3467847406864166,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9372311234474182,0.6608290672302246,0.6283154487609863,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8727796673774719,0.5411588549613953,0.3808134496212005,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.812654435634613,0.4306942820549011,0.4125844836235046,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6589858531951904,0.2271501868963241,1.0486804246902466,284.8995361328125,284.95001220703125,301.7640380859375,291.7646484375,298.7739562988281,297.2220764160156,284.9007873535156,1.0,0.6634745597839355,0.4513235986232757,0.4513235986232757,1.0,1.0,-3.383111000061035,1.1556024551391602,2.227508783340454,0.3951669931411743,0.8579169511795044,0.8579169511795044,0.0,233.91639709472656,241.0,57200.56640625,0.0,3556.606201171875,1.0,279.1575622558594,282.96685791015625,294.7904052734375,298.4896545410156,293.1499938964844,293.1499938964844,279.45001220703125,38815.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603718519210817,1.0,0.0,0.0,3.587350845336914,3.587374687194824,8.58699081618397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.84033203125,0.0,1485.2822265625,1895.4371337890625,0.0,3955.89990234375,0.8935463428497314,1.0,0.0,3.0,1.0,0.0
18196500,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7781844735145569,0.3800177276134491,0.3465831279754638,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.935450792312622,0.6609567999839783,0.6282131671905518,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8721407055854797,0.5428099632263184,0.381801038980484,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8114666938781738,0.4309450089931488,0.4126907587051391,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6579427123069763,0.2272233366966247,1.048804521560669,285.0146789550781,284.95001220703125,301.7809143066406,291.7583312988281,298.778076171875,297.2235107421875,285.0162048339844,1.0,0.6644354462623596,0.4505297243595123,0.4505297243595123,1.0,1.0,-3.384204149246216,1.154028058052063,2.230175971984864,0.3932981789112091,0.9374030232429504,0.9374030232429504,0.0,235.48434448242188,241.0,56405.26171875,0.0,3568.268798828125,1.0,279.4001770019531,283.10302734375,294.72833251953125,298.2750549316406,293.1499938964844,293.1499938964844,279.45001220703125,34187.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543756246566772,1.0,0.0,0.0,3.634481906890869,3.6345055103302,8.814107559373952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.6826171875,0.0,1502.47216796875,1895.4371337890625,0.0,3902.29443359375,0.9021610021591188,1.0,0.0,3.0,1.0,0.0
18196560,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7774162292480469,0.3801399767398834,0.3467175364494324,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.934435486793518,0.6612687706947327,0.6285191178321838,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8721439242362976,0.544602632522583,0.3830644786357879,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8108412027359009,0.4313408136367798,0.4130752086639404,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6573882102966309,0.2273983657360077,1.0496593713760376,285.0061340332031,284.95001220703125,301.79766845703125,291.75201416015625,298.7833251953125,297.2265930175781,285.00494384765625,1.0,0.6655185222625732,0.4497524201869964,0.4497524201869964,1.0,1.0,-3.3877410888671875,1.1534078121185305,2.2343335151672363,0.3918762803077698,0.9524798393249512,0.9524798393249512,0.0,236.70176696777344,244.0,56519.7109375,0.0,3583.70556640625,1.0,279.4428405761719,283.09307861328125,294.7290954589844,298.3177490234375,293.1499938964844,293.1499938964844,279.1499938964844,33323.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521871209144592,1.0,0.0,0.0,3.702490329742432,3.702514410018921,9.147051969193852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.7275390625,0.0,1572.039794921875,1895.4371337890625,0.0,3882.643798828125,0.9150480628013612,1.0,0.0,3.0,1.0,0.0
18196620,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7745732069015503,0.3792780339717865,0.3463201522827148,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.930834174156189,0.6605958342552185,0.6283378601074219,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8708113431930542,0.5470070242881775,0.3850268423557281,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8084433078765869,0.4312730133533478,0.4133567810058594,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.655373752117157,0.2272661924362182,1.0502867698669434,284.8993835449219,284.95001220703125,301.8306579589844,291.7393798828125,298.78619384765625,297.2218933105469,284.9006652832031,1.0,0.6675347089767456,0.4481978416442871,0.4481978416442871,1.0,1.0,-3.390507698059082,1.1505104303359983,2.239997386932373,0.3885186314582824,0.8578190803527832,0.8578190803527832,0.0,239.98489379882807,247.0,57186.609375,0.0,3609.2978515625,1.0,279.1575622558594,282.9659118652344,294.76513671875,298.4632568359375,293.1499938964844,293.1499938964844,279.45001220703125,38825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612170457839966,1.0,0.0,0.0,3.587348937988281,3.5873727798461914,8.586981721236953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.9853515625,0.0,1485.3529052734375,1895.4371337890625,0.0,3963.42724609375,0.8935461044311523,1.0,0.0,3.0,1.0,0.0
18196680,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7745732069015503,0.3792780339717865,0.3463201522827148,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.930834174156189,0.6605958342552185,0.6283378601074219,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8708113431930542,0.5470070242881775,0.3850268423557281,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8084433078765869,0.4312730133533478,0.4133567810058594,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.655373752117157,0.2272661924362182,1.0502867698669434,284.8993835449219,284.95001220703125,301.8306579589844,291.7393798828125,298.78619384765625,297.2218933105469,284.9006652832031,1.0,0.6675347089767456,0.4481978416442871,0.4481978416442871,1.0,1.0,-3.390507698059082,1.1505104303359983,2.239997386932373,0.3885186314582824,0.8578190803527832,0.8578190803527832,0.0,239.98489379882807,247.0,57186.609375,0.0,3609.2978515625,1.0,279.1575622558594,282.9659118652344,294.76513671875,298.4632568359375,293.1499938964844,293.1499938964844,279.45001220703125,38825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612170457839966,1.0,0.0,0.0,3.587348937988281,3.5873727798461914,8.586981721236953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.9853515625,0.0,1485.3529052734375,1895.4371337890625,0.0,3963.42724609375,0.8935461044311523,1.0,0.0,3.0,1.0,0.0
18196740,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7724940180778503,0.3793752491474151,0.3462561964988708,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.928107738494873,0.6609684824943542,0.6284863948822021,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8702489137649536,0.5504525899887085,0.3872836530208587,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8066540360450745,0.4319062829017639,0.4138391017913818,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6538553833961487,0.2275011092424392,1.0512155294418335,285.0057678222656,284.95001220703125,301.8627014160156,291.7265625,298.7948913574219,297.22637939453125,285.0049743652344,1.0,0.6695480346679688,0.4466432631015777,0.4466432631015777,1.0,1.0,-3.3950119018554688,1.148258924484253,2.246752977371216,0.3851935267448425,0.9521138072013856,0.9521138072013856,0.0,242.7612152099609,250.0,56501.58203125,0.0,3636.167724609375,1.0,279.4419250488281,283.0924377441406,294.7044677734375,298.2914733886719,293.1499938964844,293.1499938964844,279.1499938964844,33399.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95307457447052,1.0,0.0,0.0,3.70039963722229,3.7004237174987793,9.136724656855222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.00390625,0.0,1570.2386474609375,1895.4371337890625,0.0,3890.61767578125,0.9148794412612916,1.0,0.0,3.0,1.0,0.0
18196800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7724940180778503,0.3793752491474151,0.3462561964988708,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.928107738494873,0.6609684824943542,0.6284863948822021,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8702489137649536,0.5504525899887085,0.3872836530208587,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8066540360450745,0.4319062829017639,0.4138391017913818,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6538553833961487,0.2275011092424392,1.0512155294418335,285.0057678222656,284.95001220703125,301.8627014160156,291.7265625,298.7948913574219,297.22637939453125,285.0049743652344,1.0,0.6695480346679688,0.4466432631015777,0.4466432631015777,1.0,1.0,-3.3950119018554688,1.148258924484253,2.246752977371216,0.3851935267448425,0.9521138072013856,0.9521138072013856,0.0,242.7612152099609,250.0,56501.58203125,0.0,3636.167724609375,1.0,279.4419250488281,283.0924377441406,294.7044677734375,298.2914733886719,293.1499938964844,293.1499938964844,279.1499938964844,33399.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95307457447052,1.0,0.0,0.0,3.70039963722229,3.7004237174987793,9.136724656855222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.00390625,0.0,1570.2386474609375,1895.4371337890625,0.0,3890.61767578125,0.9148794412612916,1.0,0.0,3.0,1.0,0.0
18196860,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7697558403015137,0.3785121440887451,0.3458507657051086,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9245800375938416,0.6602292656898499,0.6282356977462769,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8689792156219482,0.5528435111045837,0.389233648777008,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8042544722557068,0.4318248033523559,0.4141034781932831,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6519207954406738,0.227354884147644,1.0517723560333252,284.8992614746094,284.95001220703125,301.8934020996094,291.7135009765625,298.7968139648437,297.2216186523437,284.9005432128906,1.0,0.6715310215950012,0.4451054036617279,0.4451054036617279,1.0,1.0,-3.3975648880004883,1.1452738046646118,2.252290964126587,0.3817857801914215,0.8575147986412048,0.8575147986412048,0.0,246.0509033203125,253.0,57163.296875,0.0,3661.378662109375,1.0,279.1575622558594,282.9652404785156,294.73931884765625,298.43585205078125,293.1499938964844,293.1499938964844,279.45001220703125,38837.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620700478553772,1.0,0.0,0.0,3.5865182876586914,3.5865421295166016,8.583005524087639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.16748046875,0.0,1484.5423583984375,1895.4371337890625,0.0,3971.016845703125,0.8933743238449097,1.0,0.0,3.0,1.0,0.0
18196920,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7697558403015137,0.3785121440887451,0.3458507657051086,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9245800375938416,0.6602292656898499,0.6282356977462769,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8689792156219482,0.5528435111045837,0.389233648777008,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8042544722557068,0.4318248033523559,0.4141034781932831,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6519207954406738,0.227354884147644,1.0517723560333252,284.8992614746094,284.95001220703125,301.8934020996094,291.7135009765625,298.7968139648437,297.2216186523437,284.9005432128906,1.0,0.6715310215950012,0.4451054036617279,0.4451054036617279,1.0,1.0,-3.3975648880004883,1.1452738046646118,2.252290964126587,0.3817857801914215,0.8575147986412048,0.8575147986412048,0.0,246.0509033203125,253.0,57163.296875,0.0,3661.378662109375,1.0,279.1575622558594,282.9652404785156,294.73931884765625,298.43585205078125,293.1499938964844,293.1499938964844,279.45001220703125,38837.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620700478553772,1.0,0.0,0.0,3.5865182876586914,3.5865421295166016,8.583005524087639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.16748046875,0.0,1484.5423583984375,1895.4371337890625,0.0,3971.016845703125,0.8933743238449097,1.0,0.0,3.0,1.0,0.0
18196980,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.767768383026123,0.3786073327064514,0.3457859456539154,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9219297170639038,0.6605358719825745,0.6283233165740967,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8684678077697754,0.5562807321548462,0.3914842903614044,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8024988770484924,0.43244668841362,0.4145751297473907,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.650468647480011,0.2275768369436264,1.052643060684204,285.00543212890625,284.95001220703125,301.9223937988281,291.7001037597656,298.8043212890625,297.22607421875,285.0046691894531,1.0,0.6735131740570068,0.443567544221878,0.443567544221878,1.0,1.0,-3.401904582977295,1.1429516077041626,2.2589528560638428,0.3784180283546448,0.9515223503112792,0.9515223503112792,0.0,248.82525634765625,256.0,56472.05859375,0.0,3687.959228515625,1.0,279.44189453125,283.0917358398437,294.677978515625,298.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,33410.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539230465888976,1.0,0.0,0.0,3.699159622192383,3.699183702468872,9.1306031890781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.177734375,0.0,1568.919189453125,1895.4371337890625,0.0,3898.234375,0.9146087765693665,1.0,0.0,3.0,1.0,0.0
18197040,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.767768383026123,0.3786073327064514,0.3457859456539154,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9219297170639038,0.6605358719825745,0.6283233165740967,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8684678077697754,0.5562807321548462,0.3914842903614044,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8024988770484924,0.43244668841362,0.4145751297473907,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.650468647480011,0.2275768369436264,1.052643060684204,285.00543212890625,284.95001220703125,301.9223937988281,291.7001037597656,298.8043212890625,297.22607421875,285.0046691894531,1.0,0.6735131740570068,0.443567544221878,0.443567544221878,1.0,1.0,-3.401904582977295,1.1429516077041626,2.2589528560638428,0.3784180283546448,0.9515223503112792,0.9515223503112792,0.0,248.82525634765625,256.0,56472.05859375,0.0,3687.959228515625,1.0,279.44189453125,283.0917358398437,294.677978515625,298.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,33410.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539230465888976,1.0,0.0,0.0,3.699159622192383,3.699183702468872,9.1306031890781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.177734375,0.0,1568.919189453125,1895.4371337890625,0.0,3898.234375,0.9146087765693665,1.0,0.0,3.0,1.0,0.0
18197100,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7667644619941711,0.3782521486282348,0.3457629382610321,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9205960035324096,0.6602398753166199,0.6283939480781555,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8681801557540894,0.557541012763977,0.392604649066925,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8016259074211121,0.4324789047241211,0.4148528277873993,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6497716307640076,0.2275532782077789,1.0532914400100708,284.8781433105469,284.95001220703125,301.9361572265625,291.6932373046875,298.80523681640625,297.2245178222656,284.87579345703125,1.0,0.6745579838752747,0.4427986145019531,0.4427986145019531,1.0,1.0,-3.40442967414856,1.1419039964675903,2.26252555847168,0.3768954873085022,0.8643388748168945,0.8643388748168945,0.0,250.2803497314453,256.0,57362.12890625,0.0,3702.51513671875,1.0,279.196533203125,282.9396057128906,294.7282409667969,298.4723815917969,293.1499938964844,293.1499938964844,279.1499938964844,37518.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960471212863922,1.0,0.0,0.0,3.668846607208252,3.66887092590332,8.981572250377212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7880859375,0.0,1565.656005859375,1895.4371337890625,0.0,3956.78515625,0.9084421396255492,1.0,0.0,3.0,1.0,0.0
18197160,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7651481628417969,0.3777457177639007,0.3453830480575561,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9185246229171752,0.6597332954406738,0.628014862537384,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8672662973403931,0.5586482286453247,0.3934220969676971,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8001760244369507,0.4323545694351196,0.4148308932781219,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6486198306083679,0.2274182587862014,1.0531485080718994,284.8993530273437,284.95001220703125,301.9493408203125,291.6862487792969,298.8048095703125,297.22125244140625,284.90087890625,1.0,0.67546546459198,0.4420538544654846,0.4420538544654846,1.0,1.0,-3.404304265975952,1.1399223804473877,2.2643818855285645,0.3749924600124359,0.8570632338523865,0.8570632338523865,0.0,252.11170959472656,259.0,57121.6953125,0.0,3712.8671875,1.0,279.1575012207031,282.9655456542969,294.7122802734375,298.40631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38905.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629290103912354,1.0,0.0,0.0,3.583364248275757,3.583388090133667,8.567916438551038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.177734375,0.0,1481.631103515625,1895.4371337890625,0.0,3978.652099609375,0.8928077816963196,1.0,0.0,3.0,1.0,0.0
18197220,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7632445693016052,0.3778393864631653,0.3453162908554077,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9159685373306274,0.6599745750427246,0.628040611743927,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8667911887168884,0.5620654821395874,0.3956571221351623,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7984779477119446,0.4329662621021271,0.4152921140193939,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6472266912460327,0.227628007531166,1.0539631843566897,285.0050048828125,284.95001220703125,301.973876953125,291.671875,298.810791015625,297.2255859375,285.00421142578125,1.0,0.6774172186851501,0.4405643343925476,0.4405643343925476,1.0,1.0,-3.408468723297119,1.1376107931137085,2.270857810974121,0.3716644942760467,0.950572431087494,0.950572431087494,0.0,254.88751220703125,262.0,56430.22265625,0.0,3739.14208984375,1.0,279.44189453125,283.0912780761719,294.6498107910156,298.2323303222656,293.1499938964844,293.1499938964844,279.1499938964844,33423.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954787015914917,1.0,0.0,0.0,3.6968331336975098,3.69685697555542,9.119120818468218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4404296875,0.0,1566.3740234375,1895.4371337890625,0.0,3905.983154296875,0.9140942096710204,1.0,0.0,3.0,1.0,0.0
18197280,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7632445693016052,0.3778393864631653,0.3453162908554077,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9159685373306274,0.6599745750427246,0.628040611743927,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8667911887168884,0.5620654821395874,0.3956571221351623,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7984779477119446,0.4329662621021271,0.4152921140193939,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6472266912460327,0.227628007531166,1.0539631843566897,285.0050048828125,284.95001220703125,301.973876953125,291.671875,298.810791015625,297.2255859375,285.00421142578125,1.0,0.6774172186851501,0.4405643343925476,0.4405643343925476,1.0,1.0,-3.408468723297119,1.1376107931137085,2.270857810974121,0.3716644942760467,0.950572431087494,0.950572431087494,0.0,254.88751220703125,262.0,56430.22265625,0.0,3739.14208984375,1.0,279.44189453125,283.0912780761719,294.6498107910156,298.2323303222656,293.1499938964844,293.1499938964844,279.1499938964844,33423.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954787015914917,1.0,0.0,0.0,3.6968331336975098,3.69685697555542,9.119120818468218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4404296875,0.0,1566.3740234375,1895.4371337890625,0.0,3905.983154296875,0.9140942096710204,1.0,0.0,3.0,1.0,0.0
18197340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7607229351997375,0.3769786357879638,0.3449085354804992,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9127008318901062,0.6591082215309143,0.627666175365448,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8656320571899414,0.5643976926803589,0.3975682556629181,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.796221137046814,0.4328631460666656,0.4155341684818268,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6454476118087769,0.2274567782878875,1.0544058084487915,284.8998718261719,284.95001220703125,301.9956359863281,291.6568603515625,298.80938720703125,297.2206726074219,284.9009094238281,1.0,0.6793373227119446,0.4390747845172882,0.4390747845172882,1.0,1.0,-3.410659074783325,1.1345269680023191,2.276132106781006,0.3682202994823456,0.8565244674682617,0.8565244674682617,0.0,258.1804504394531,265.0,57078.69140625,0.0,3763.658203125,1.0,279.157958984375,282.9657592773437,294.6824645996094,298.37353515625,293.1499938964844,293.1499938964844,279.45001220703125,38805.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637876152992249,1.0,0.0,0.0,3.581538915634156,3.581562757492065,8.559189268453338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.38037109375,0.0,1478.92822265625,1895.4371337890625,0.0,3986.2763671875,0.8923385143280029,1.0,0.0,3.0,1.0,0.0
18197400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7607229351997375,0.3769786357879638,0.3449085354804992,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9127008318901062,0.6591082215309143,0.627666175365448,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8656320571899414,0.5643976926803589,0.3975682556629181,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.796221137046814,0.4328631460666656,0.4155341684818268,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6454476118087769,0.2274567782878875,1.0544058084487915,284.8998718261719,284.95001220703125,301.9956359863281,291.6568603515625,298.80938720703125,297.2206726074219,284.9009094238281,1.0,0.6793373227119446,0.4390747845172882,0.4390747845172882,1.0,1.0,-3.410659074783325,1.1345269680023191,2.276132106781006,0.3682202994823456,0.8565244674682617,0.8565244674682617,0.0,258.1804504394531,265.0,57078.69140625,0.0,3763.658203125,1.0,279.157958984375,282.9657592773437,294.6824645996094,298.37353515625,293.1499938964844,293.1499938964844,279.45001220703125,38805.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637876152992249,1.0,0.0,0.0,3.581538915634156,3.581562757492065,8.559189268453338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.38037109375,0.0,1478.92822265625,1895.4371337890625,0.0,3986.2763671875,0.8923385143280029,1.0,0.0,3.0,1.0,0.0
18197460,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7589114308357239,0.3770719468593597,0.3448473811149597,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9102792143821716,0.6592859029769897,0.6276390552520752,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8651967644691467,0.5677843689918518,0.3997862339019775,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7945895195007324,0.4334657490253448,0.4159905910491943,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6441170573234558,0.2276552468538284,1.055177927017212,285.0045471191406,284.95001220703125,302.0142517089844,291.64111328125,298.8134155273437,297.22491455078125,285.0037536621094,1.0,0.6812597513198853,0.437647670507431,0.437647670507431,1.0,1.0,-3.414689064025879,1.1322780847549438,2.2824110984802246,0.364976167678833,0.9491624236106871,0.9491624236106871,0.0,260.9495544433594,268.0,56372.66796875,0.0,3789.669921875,1.0,279.4418640136719,283.09130859375,294.6190490722656,298.1981201171875,293.1499938964844,293.1499938964844,279.1499938964844,33437.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556751847267152,1.0,0.0,0.0,3.693025588989258,3.693049669265747,9.100346574086872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2431640625,0.0,1562.1658935546875,1895.4371337890625,0.0,3913.941650390625,0.9132421016693116,1.0,0.0,3.0,1.0,0.0
18197520,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7589114308357239,0.3770719468593597,0.3448473811149597,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9102792143821716,0.6592859029769897,0.6276390552520752,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8651967644691467,0.5677843689918518,0.3997862339019775,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7945895195007324,0.4334657490253448,0.4159905910491943,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6441170573234558,0.2276552468538284,1.055177927017212,285.0045471191406,284.95001220703125,302.0142517089844,291.64111328125,298.8134155273437,297.22491455078125,285.0037536621094,1.0,0.6812597513198853,0.437647670507431,0.437647670507431,1.0,1.0,-3.414689064025879,1.1322780847549438,2.2824110984802246,0.364976167678833,0.9491624236106871,0.9491624236106871,0.0,260.9495544433594,268.0,56372.66796875,0.0,3789.669921875,1.0,279.4418640136719,283.09130859375,294.6190490722656,298.1981201171875,293.1499938964844,293.1499938964844,279.1499938964844,33437.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556751847267152,1.0,0.0,0.0,3.693025588989258,3.693049669265747,9.100346574086872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2431640625,0.0,1562.1658935546875,1895.4371337890625,0.0,3913.941650390625,0.9132421016693116,1.0,0.0,3.0,1.0,0.0
18197580,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7564936876296997,0.3762140572071075,0.344441145658493,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9071972966194152,0.6583594679832458,0.6272070407867432,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8640807271003723,0.5700718760490417,0.4016681909561157,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7924058437347412,0.4333537817001343,0.4162241220474243,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6424093246459961,0.2274732887744903,1.0555726289749146,284.89996337890625,284.95001220703125,302.02935791015625,291.6245422363281,298.8098449707031,297.21990966796875,284.9009704589844,1.0,0.6831493973731995,0.4362205564975738,0.4362205564975738,1.0,1.0,-3.4167091846466064,1.129254937171936,2.287454128265381,0.3616203665733337,0.855372428894043,0.855372428894043,0.0,264.2424621582031,271.0,57010.40625,0.0,3813.840576171875,1.0,279.1579895019531,282.9666442871094,294.6502685546875,298.33721923828125,293.1499938964844,293.1499938964844,279.45001220703125,38827.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646974205970764,1.0,0.0,0.0,3.5764694213867188,3.576493263244629,8.534976245755388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.32421875,0.0,1473.617431640625,1895.4371337890625,0.0,3994.346923828125,0.8912331461906433,1.0,0.0,3.0,1.0,0.0
18197640,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7564936876296997,0.3762140572071075,0.344441145658493,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9071972966194152,0.6583594679832458,0.6272070407867432,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8640807271003723,0.5700718760490417,0.4016681909561157,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7924058437347412,0.4333537817001343,0.4162241220474243,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6424093246459961,0.2274732887744903,1.0555726289749146,284.89996337890625,284.95001220703125,302.02935791015625,291.6245422363281,298.8098449707031,297.21990966796875,284.9009704589844,1.0,0.6831493973731995,0.4362205564975738,0.4362205564975738,1.0,1.0,-3.4167091846466064,1.129254937171936,2.287454128265381,0.3616203665733337,0.855372428894043,0.855372428894043,0.0,264.2424621582031,271.0,57010.40625,0.0,3813.840576171875,1.0,279.1579895019531,282.9666442871094,294.6502685546875,298.33721923828125,293.1499938964844,293.1499938964844,279.45001220703125,38827.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646974205970764,1.0,0.0,0.0,3.5764694213867188,3.576493263244629,8.534976245755388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.32421875,0.0,1473.617431640625,1895.4371337890625,0.0,3994.346923828125,0.8912331461906433,1.0,0.0,3.0,1.0,0.0
18197700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.755353569984436,0.3761909902095794,0.3442443609237671,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9057490825653076,0.6583256125450134,0.6269612312316895,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8635950088500977,0.5716729164123535,0.4026204645633697,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7913566827774048,0.4335785806179046,0.4163079261779785,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6415680050849915,0.2275158613920211,1.0555654764175415,285.0132141113281,284.95001220703125,302.03546142578125,291.6159362792969,298.81011962890625,297.2211608886719,285.0146179199219,1.0,0.6840341091156006,0.4355069994926452,0.4355069994926452,1.0,1.0,-3.417407751083374,1.1276308298110962,2.2897770404815674,0.3597670197486877,0.9333493709564208,0.9333493709564208,0.0,265.8016967773437,271.0,56197.87890625,0.0,3824.673828125,1.0,279.39996337890625,283.1014709472656,294.58612060546875,298.12017822265625,293.1499938964844,293.1499938964844,279.45001220703125,34237.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587397575378418,1.0,0.0,0.0,3.6224524974823,3.622475862503052,8.755857834330527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.40673828125,0.0,1489.6485595703125,1895.4371337890625,0.0,3941.34375,0.8995134234428406,1.0,0.0,3.0,1.0,0.0
18197760,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7547469139099121,0.3763068914413452,0.3443752229213714,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9049081206321716,0.6584557294845581,0.6271077990531921,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8636386394500732,0.5733586549758911,0.4038326740264892,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7908168435096741,0.4339472353458404,0.4166684150695801,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.641120433807373,0.2276595085859298,1.0562865734100342,285.0040283203125,284.95001220703125,302.04058837890625,291.6070861816406,298.81109619140625,297.2237548828125,285.0028076171875,1.0,0.6850387454032898,0.4348095059394836,0.4348095059394836,1.0,1.0,-3.4204978942871094,1.1269201040267944,2.2935779094696045,0.358332872390747,0.9473551511764526,0.9473551511764526,0.0,267.0226745605469,274.0,56297.2421875,0.0,3839.422607421875,1.0,279.4427490234375,283.09136962890625,294.58428955078125,298.1591491699219,293.1499938964844,293.1499938964844,279.1499938964844,33383.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565579891204834,1.0,0.0,0.0,3.689486265182495,3.689510345458984,9.082912129088072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.5654296875,0.0,1557.7532958984375,1895.4371337890625,0.0,3921.844482421875,0.9121553897857666,1.0,0.0,3.0,1.0,0.0
18197820,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7524244785308838,0.3754557371139526,0.3439833223819732,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9020144939422609,0.6574084758758545,0.6265807747840881,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.862467885017395,0.5754005908966064,0.4055714607238769,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7886980772018433,0.4338319301605224,0.4169051051139831,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6394696831703186,0.2274639904499054,1.0566433668136597,284.8992004394531,284.95001220703125,302.0475769042969,291.5886535644531,298.80426025390625,297.2178039550781,284.9004211425781,1.0,0.686886727809906,0.4334145486354828,0.4334145486354828,1.0,1.0,-3.4222071170806885,1.1238305568695068,2.2983765602111816,0.3549739122390747,0.8533186912536621,0.8533186912536621,0.0,270.3284606933594,277.0,56914.6640625,0.0,3862.967529296875,1.0,279.1576843261719,282.9676208496094,294.6147766113281,298.2963256835937,293.1499938964844,293.1499938964844,279.45001220703125,38933.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965660274028778,1.0,0.0,0.0,3.568794012069702,3.5688178539276123,8.498382157995366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.923828125,0.0,1466.142578125,1895.4371337890625,0.0,4002.87841796875,0.8895187973976135,1.0,0.0,3.0,1.0,0.0
18197880,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7524244785308838,0.3754557371139526,0.3439833223819732,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9020144939422609,0.6574084758758545,0.6265807747840881,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.862467885017395,0.5754005908966064,0.4055714607238769,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7886980772018433,0.4338319301605224,0.4169051051139831,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6394696831703186,0.2274639904499054,1.0566433668136597,284.8992004394531,284.95001220703125,302.0475769042969,291.5886535644531,298.80426025390625,297.2178039550781,284.9004211425781,1.0,0.686886727809906,0.4334145486354828,0.4334145486354828,1.0,1.0,-3.4222071170806885,1.1238305568695068,2.2983765602111816,0.3549739122390747,0.8533186912536621,0.8533186912536621,0.0,270.3284606933594,277.0,56914.6640625,0.0,3862.967529296875,1.0,279.1576843261719,282.9676208496094,294.6147766113281,298.2963256835937,293.1499938964844,293.1499938964844,279.45001220703125,38933.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965660274028778,1.0,0.0,0.0,3.568794012069702,3.5688178539276123,8.498382157995366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.923828125,0.0,1466.142578125,1895.4371337890625,0.0,4002.87841796875,0.8895187973976135,1.0,0.0,3.0,1.0,0.0
18197940,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7507398724555969,0.3755453526973724,0.3439228534698486,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8998057842254639,0.6573783755302429,0.6263660788536072,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8619344830513,0.5784697532653809,0.4075726866722107,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7871506810188293,0.4344173371791839,0.4173484742641449,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.638212263584137,0.2276318967342376,1.0572946071624756,285.0028076171875,284.95001220703125,302.04998779296875,291.5691223144531,298.80206298828125,297.2208557128906,285.00201416015625,1.0,0.6887246370315552,0.4320195913314819,0.4320195913314819,1.0,1.0,-3.425590753555298,1.121353268623352,2.304237604141236,0.3516241908073425,0.9445740580558776,0.9445740580558776,0.0,273.122802734375,280.0,56195.43359375,0.0,3887.718017578125,1.0,279.4417724609375,283.092529296875,294.54718017578125,298.11572265625,293.1499938964844,293.1499938964844,279.1499938964844,33474.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575554728507996,1.0,0.0,0.0,3.6800012588500977,3.680025100708008,9.036270967044402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.7890625,0.0,1547.755126953125,1895.4371337890625,0.0,3930.765380859375,0.9103391766548156,1.0,0.0,3.0,1.0,0.0
18198000,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7507398724555969,0.3755453526973724,0.3439228534698486,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8998057842254639,0.6573783755302429,0.6263660788536072,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8619344830513,0.5784697532653809,0.4075726866722107,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7871506810188293,0.4344173371791839,0.4173484742641449,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.638212263584137,0.2276318967342376,1.0572946071624756,285.0028076171875,284.95001220703125,302.04998779296875,291.5691223144531,298.80206298828125,297.2208557128906,285.00201416015625,1.0,0.6887246370315552,0.4320195913314819,0.4320195913314819,1.0,1.0,-3.425590753555298,1.121353268623352,2.304237604141236,0.3516241908073425,0.9445740580558776,0.9445740580558776,0.0,273.122802734375,280.0,56195.43359375,0.0,3887.718017578125,1.0,279.4417724609375,283.092529296875,294.54718017578125,298.11572265625,293.1499938964844,293.1499938964844,279.1499938964844,33474.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575554728507996,1.0,0.0,0.0,3.6800012588500977,3.680025100708008,9.036270967044402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.7890625,0.0,1547.755126953125,1895.4371337890625,0.0,3930.765380859375,0.9103391766548156,1.0,0.0,3.0,1.0,0.0
18198060,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7484948635101318,0.3746946156024933,0.3435196876525879,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8969719409942627,0.6562560796737671,0.6257456541061401,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8607540726661682,0.5804194808006287,0.4092224240303039,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.785087525844574,0.4342915415763855,0.4175675809383392,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.636606752872467,0.2274205833673477,1.0575584173202517,284.9005126953125,284.95001220703125,302.04998779296875,291.5550537109375,298.7928771972656,297.2148742675781,284.9014892578125,1.0,0.690521240234375,0.430647611618042,0.430647611618042,1.0,1.0,-3.426933526992798,1.1181557178497314,2.3087778091430664,0.3482199907302856,0.8519060015678406,0.8519060015678406,0.0,276.4303894042969,283.0,56807.6640625,0.0,3910.419677734375,1.0,279.1581115722656,282.9709777832031,294.57794189453125,298.2508850097656,293.1499938964844,293.1499938964844,279.45001220703125,38875.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660654067993164,1.0,0.0,0.0,3.5598011016845703,3.5598247051239014,8.455606916868419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.814453125,0.0,1456.0950927734375,1895.4371337890625,0.0,4006.465087890625,0.8875930309295654,1.0,0.0,3.0,1.0,0.0
18198120,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7484948635101318,0.3746946156024933,0.3435196876525879,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8969719409942627,0.6562560796737671,0.6257456541061401,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8607540726661682,0.5804194808006287,0.4092224240303039,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.785087525844574,0.4342915415763855,0.4175675809383392,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.636606752872467,0.2274205833673477,1.0575584173202517,284.9005126953125,284.95001220703125,302.04998779296875,291.5550537109375,298.7928771972656,297.2148742675781,284.9014892578125,1.0,0.690521240234375,0.430647611618042,0.430647611618042,1.0,1.0,-3.426933526992798,1.1181557178497314,2.3087778091430664,0.3482199907302856,0.8519060015678406,0.8519060015678406,0.0,276.4303894042969,283.0,56807.6640625,0.0,3910.419677734375,1.0,279.1581115722656,282.9709777832031,294.57794189453125,298.2508850097656,293.1499938964844,293.1499938964844,279.45001220703125,38875.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660654067993164,1.0,0.0,0.0,3.5598011016845703,3.5598247051239014,8.455606916868419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.814453125,0.0,1456.0950927734375,1895.4371337890625,0.0,4006.465087890625,0.8875930309295654,1.0,0.0,3.0,1.0,0.0
18198180,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7468976378440857,0.3747875988483429,0.3434652388095855,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8948249220848083,0.6561728715896606,0.6254823207855225,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8602527379989624,0.5834360718727112,0.4111862480640411,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.783610999584198,0.4348707497119903,0.4180069267749786,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6354053020477295,0.2275798469781875,1.0581690073013306,285.003662109375,284.95001220703125,302.04998779296875,291.5524597167969,298.7899780273437,297.218017578125,285.0029602050781,1.0,0.6923215389251709,0.4292756617069244,0.4292756617069244,1.0,1.0,-3.4301671981811523,1.115648865699768,2.314518451690674,0.3448594808578491,0.9432499408721924,0.9432499408721924,0.0,279.20172119140625,286.0,56121.3671875,0.0,3934.738037109375,1.0,279.44171142578125,283.0951843261719,294.5242919921875,298.0826721191406,293.1499938964844,293.1499938964844,279.1499938964844,33430.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567124843597412,1.0,0.0,0.0,3.672343254089356,3.6723670959472656,8.998701446216728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.06640625,0.0,1538.825439453125,1895.4371337890625,0.0,3923.226806640625,0.90859192609787,1.0,0.0,3.0,1.0,0.0
