time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198240,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7468976378440857,0.3747875988483429,0.3434652388095855,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8948249220848083,0.6561728715896606,0.6254823207855225,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8602527379989624,0.5834360718727112,0.4111862480640411,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.783610999584198,0.4348707497119903,0.4180069267749786,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6354053020477295,0.2275798469781875,1.0581690073013306,285.003662109375,284.95001220703125,302.04998779296875,291.5524597167969,298.7899780273437,297.218017578125,285.0029602050781,1.0,0.6923215389251709,0.4292756617069244,0.4292756617069244,1.0,1.0,-3.4301671981811523,1.115648865699768,2.314518451690674,0.3448594808578491,0.9432499408721924,0.9432499408721924,0.0,279.20172119140625,286.0,56121.3671875,0.0,3934.738037109375,1.0,279.44171142578125,283.0951843261719,294.5242919921875,298.0826721191406,293.1499938964844,293.1499938964844,279.1499938964844,33430.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567124843597412,1.0,0.0,0.0,3.672343254089356,3.6723670959472656,8.998701446216728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.06640625,0.0,1538.825439453125,1895.4371337890625,0.0,3923.226806640625,0.90859192609787,1.0,0.0,3.0,1.0,0.0
18198300,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7460822463035583,0.3744349777698517,0.3434423506259918,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8937333226203918,0.6556861400604248,0.6253716349601746,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8599590063095093,0.5844544172286987,0.4121498465538025,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7828710675239563,0.4348786771297455,0.4182634353637695,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6348259449005127,0.2275247275829315,1.0586813688278198,284.87908935546875,284.95001220703125,302.04998779296875,291.55523681640625,298.7860107421875,297.21588134765625,284.8773193359375,1.0,0.6932725310325623,0.4285896718502044,0.4285896718502044,1.0,1.0,-3.4320969581604004,1.1144938468933103,2.31760311126709,0.3433342278003692,0.8574798703193665,0.8574798703193665,0.0,280.6627197265625,286.0,56994.51953125,0.0,3948.12548828125,1.0,279.1976928710937,282.9469299316406,294.5833740234375,298.2973327636719,293.1499938964844,293.1499938964844,279.1499938964844,37707.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625412821769714,1.0,0.0,0.0,3.6385557651519775,3.638580083847046,8.833877132019552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.19140625,0.0,1533.212890625,1895.4371337890625,0.0,3975.20654296875,0.9017246961593628,1.0,0.0,3.0,1.0,0.0
18198360,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7447603344917297,0.3739469945430755,0.3430738151073456,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.892076313495636,0.6550118327140808,0.6248271465301514,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8591235876083374,0.5853297114372253,0.4128019213676452,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7816354036331177,0.4347422420978546,0.4182253777980804,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6338706612586975,0.2273650020360946,1.058416485786438,284.9017944335937,284.95001220703125,302.04998779296875,291.5605773925781,298.781005859375,297.21221923828125,284.9032287597656,1.0,0.6940885782241821,0.4279294908046722,0.4279294908046722,1.0,1.0,-3.4314210414886475,1.112454533576965,2.318966627120972,0.3414638638496399,0.8520336151123047,0.8520336151123047,0.0,282.4878234863281,289.0,56780.9921875,0.0,3957.137939453125,1.0,279.1578063964844,282.9735107421875,294.5791320800781,298.24365234375,293.1499938964844,293.1499938964844,279.45001220703125,38880.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642065763473512,1.0,0.0,0.0,3.554927110671997,3.5549509525299072,8.432468234786938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.72412109375,0.0,1450.933349609375,1895.4371337890625,0.0,3989.993896484375,0.8864827752113342,1.0,0.0,3.0,1.0,0.0
18198420,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7432268857955933,0.37404265999794,0.3430186808109283,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8899745345115662,0.6548835635185242,0.6245182752609253,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8586323857307434,0.5882893204689026,0.4147221446037292,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7802097797393799,0.4353148341178894,0.4186561703681946,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6327111124992371,0.2275194525718689,1.0590002536773682,285.0057983398437,284.95001220703125,302.04998779296875,291.5786437988281,298.7783508300781,297.2154235839844,285.0050964355469,1.0,0.6958616375923157,0.4266091287136078,0.4266091287136078,1.0,1.0,-3.4345040321350098,1.1099987030029297,2.32450532913208,0.3381721973419189,0.9452455639839172,0.9452455639839172,0.0,285.2569580078125,292.0,56157.484375,0.0,3981.13720703125,1.0,279.4416809082031,283.0971374511719,294.547607421875,298.10174560546875,293.1499938964844,293.1499938964844,279.1499938964844,33324.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542623162269592,1.0,0.0,0.0,3.672688245773315,3.672711849212648,9.00039140105946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.59375,0.0,1538.417236328125,1895.4371337890625,0.0,3901.27783203125,0.9086068272590636,1.0,0.0,3.0,1.0,0.0
18198480,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7432268857955933,0.37404265999794,0.3430186808109283,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8899745345115662,0.6548835635185242,0.6245182752609253,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8586323857307434,0.5882893204689026,0.4147221446037292,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7802097797393799,0.4353148341178894,0.4186561703681946,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6327111124992371,0.2275194525718689,1.0590002536773682,285.0057983398437,284.95001220703125,302.04998779296875,291.5786437988281,298.7783508300781,297.2154235839844,285.0050964355469,1.0,0.6958616375923157,0.4266091287136078,0.4266091287136078,1.0,1.0,-3.4345040321350098,1.1099987030029297,2.32450532913208,0.3381721973419189,0.9452455639839172,0.9452455639839172,0.0,285.2569580078125,292.0,56157.484375,0.0,3981.13720703125,1.0,279.4416809082031,283.0971374511719,294.547607421875,298.10174560546875,293.1499938964844,293.1499938964844,279.1499938964844,33324.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542623162269592,1.0,0.0,0.0,3.672688245773315,3.672711849212648,9.00039140105946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.59375,0.0,1538.417236328125,1895.4371337890625,0.0,3901.27783203125,0.9086068272590636,1.0,0.0,3.0,1.0,0.0
18198540,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7411611676216125,0.3731998205184936,0.3426238596439361,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8872796297073364,0.6536732912063599,0.6238148212432861,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8575172424316406,0.590106189250946,0.4162853062152862,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7782907485961914,0.4351732432842254,0.4188621640205383,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6312214732170105,0.2272967398166656,1.0592142343521118,284.9034118652344,284.95001220703125,302.04998779296875,291.6058349609375,298.7694396972656,297.20965576171875,284.9043884277344,1.0,0.6976011991500854,0.4252887666225433,0.4252887666225433,1.0,1.0,-3.435577154159546,1.1067842245101929,2.3287930488586426,0.3347823917865753,0.8547496199607849,0.8547496199607849,0.0,288.5483093261719,295.0,56886.55078125,0.0,4003.15673828125,1.0,279.1581115722656,282.9733581542969,294.6224670410156,298.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,38625.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961470901966095,1.0,0.0,0.0,3.5626022815704346,3.5626258850097656,8.468919077131432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.0029296875,0.0,1457.264404296875,1895.4371337890625,0.0,3965.68701171875,0.8880186676979065,1.0,0.0,3.0,1.0,0.0
18198600,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7411611676216125,0.3731998205184936,0.3426238596439361,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8872796297073364,0.6536732912063599,0.6238148212432861,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8575172424316406,0.590106189250946,0.4162853062152862,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7782907485961914,0.4351732432842254,0.4188621640205383,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6312214732170105,0.2272967398166656,1.0592142343521118,284.9034118652344,284.95001220703125,302.04998779296875,291.6058349609375,298.7694396972656,297.20965576171875,284.9043884277344,1.0,0.6976011991500854,0.4252887666225433,0.4252887666225433,1.0,1.0,-3.435577154159546,1.1067842245101929,2.3287930488586426,0.3347823917865753,0.8547496199607849,0.8547496199607849,0.0,288.5483093261719,295.0,56886.55078125,0.0,4003.15673828125,1.0,279.1581115722656,282.9733581542969,294.6224670410156,298.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,38625.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961470901966095,1.0,0.0,0.0,3.5626022815704346,3.5626258850097656,8.468919077131432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.0029296875,0.0,1457.264404296875,1895.4371337890625,0.0,3965.68701171875,0.8880186676979065,1.0,0.0,3.0,1.0,0.0
18198660,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7396883368492126,0.3732951581478119,0.3425702452659607,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8852251768112183,0.6534982323646545,0.6234644055366516,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8570342063903809,0.5929990410804749,0.4181597828865051,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.776914656162262,0.4357353746891022,0.4192841351032257,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6300986409187317,0.2274443209171295,1.0597690343856812,285.0079650878906,284.95001220703125,302.04998779296875,291.641357421875,298.7669982910156,297.2128601074219,285.0072326660156,1.0,0.699346661567688,0.4240294992923736,0.4240294992923736,1.0,1.0,-3.438511610031128,1.1044048070907593,2.334106922149658,0.3315862715244293,0.9493403434753418,0.9493403434753418,0.0,291.31378173828125,298.0,56292.6953125,0.0,4026.824951171875,1.0,279.4417419433594,283.097412109375,294.609130859375,298.1670837402344,293.1499938964844,293.1499938964844,279.1499938964844,33242.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513115882873536,1.0,0.0,0.0,3.681356906890869,3.6813807487487793,9.042929036695568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.31640625,0.0,1547.5225830078125,1895.4371337890625,0.0,3874.770263671875,0.9104976654052734,1.0,0.0,3.0,1.0,0.0
18198720,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7396883368492126,0.3732951581478119,0.3425702452659607,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8852251768112183,0.6534982323646545,0.6234644055366516,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8570342063903809,0.5929990410804749,0.4181597828865051,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.776914656162262,0.4357353746891022,0.4192841351032257,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6300986409187317,0.2274443209171295,1.0597690343856812,285.0079650878906,284.95001220703125,302.04998779296875,291.641357421875,298.7669982910156,297.2128601074219,285.0072326660156,1.0,0.699346661567688,0.4240294992923736,0.4240294992923736,1.0,1.0,-3.438511610031128,1.1044048070907593,2.334106922149658,0.3315862715244293,0.9493403434753418,0.9493403434753418,0.0,291.31378173828125,298.0,56292.6953125,0.0,4026.824951171875,1.0,279.4417419433594,283.097412109375,294.609130859375,298.1670837402344,293.1499938964844,293.1499938964844,279.1499938964844,33242.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513115882873536,1.0,0.0,0.0,3.681356906890869,3.6813807487487793,9.042929036695568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.31640625,0.0,1547.5225830078125,1895.4371337890625,0.0,3874.770263671875,0.9104976654052734,1.0,0.0,3.0,1.0,0.0
18198780,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7376918792724609,0.3724469244480133,0.3421750664710998,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8825897574424744,0.6522377729415894,0.6227185130119324,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8559341430664062,0.5947305560112,0.4196697771549225,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7750542759895325,0.4355778098106384,0.4194792509078979,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6286506056785583,0.2272128015756607,1.0599545240402222,284.9036865234375,284.95001220703125,302.04998779296875,291.68438720703125,298.7582702636719,297.2070617675781,284.9046936035156,1.0,0.7010588645935059,0.422770231962204,0.422770231962204,1.0,1.0,-3.439422130584717,1.1012722253799438,2.3381500244140625,0.3283024430274963,0.8584369421005249,0.8584369421005249,0.0,294.6060791015625,301.0,57078.53125,0.0,4048.4755859375,1.0,279.15802001953125,282.9707336425781,294.7003173828125,298.3734741210937,293.1499938964844,293.1499938964844,279.45001220703125,38515.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583888649940492,1.0,0.0,0.0,3.5769450664520264,3.5769686698913574,8.537246571904689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.8955078125,0.0,1471.84326171875,1895.4371337890625,0.0,3938.2109375,0.8911009430885315,1.0,0.0,3.0,1.0,0.0
18198840,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7376918792724609,0.3724469244480133,0.3421750664710998,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8825897574424744,0.6522377729415894,0.6227185130119324,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8559341430664062,0.5947305560112,0.4196697771549225,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7750542759895325,0.4355778098106384,0.4194792509078979,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6286506056785583,0.2272128015756607,1.0599545240402222,284.9036865234375,284.95001220703125,302.04998779296875,291.68438720703125,298.7582702636719,297.2070617675781,284.9046936035156,1.0,0.7010588645935059,0.422770231962204,0.422770231962204,1.0,1.0,-3.439422130584717,1.1012722253799438,2.3381500244140625,0.3283024430274963,0.8584369421005249,0.8584369421005249,0.0,294.6060791015625,301.0,57078.53125,0.0,4048.4755859375,1.0,279.15802001953125,282.9707336425781,294.7003173828125,298.3734741210937,293.1499938964844,293.1499938964844,279.45001220703125,38515.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583888649940492,1.0,0.0,0.0,3.5769450664520264,3.5769686698913574,8.537246571904689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.8955078125,0.0,1471.84326171875,1895.4371337890625,0.0,3938.2109375,0.8911009430885315,1.0,0.0,3.0,1.0,0.0
18198900,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7367421984672546,0.3724212646484375,0.3419787287712097,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8813193440437317,0.6520348191261292,0.6223161220550537,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8554418087005615,0.5960719585418701,0.4204324185848236,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7741543650627136,0.4357787370681762,0.4195409715175628,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6279258131980896,0.2272300720214843,1.0598373413085938,285.017578125,284.95001220703125,302.04998779296875,291.7084655761719,298.7564392089844,297.2078552246094,285.01910400390625,1.0,0.7018547654151917,0.4221405982971191,0.4221405982971191,1.0,1.0,-3.4395458698272705,1.09959077835083,2.3399550914764404,0.3264849483966827,0.9381564259529114,0.9381564259529114,0.0,296.16552734375,301.0,56331.15625,0.0,4057.967529296875,1.0,279.4000244140625,283.1054077148437,294.6681213378906,298.1921691894531,293.1499938964844,293.1499938964844,279.45001220703125,34008.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513437747955322,1.0,0.0,0.0,3.626978874206543,3.627002239227295,8.777752782407333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.025390625,0.0,1492.8988037109375,1895.4371337890625,0.0,3875.06005859375,0.9003340601921082,1.0,0.0,3.0,1.0,0.0
18198960,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7362567782402039,0.3725407123565674,0.342110276222229,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8805645704269409,0.6520168781280518,0.622313916683197,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8554384112358093,0.597553014755249,0.4214846193790436,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7737094163894653,0.4361273944377899,0.4198817908763885,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6275476217269897,0.2273527979850769,1.060458064079285,285.01025390625,284.95001220703125,302.04998779296875,291.7341003417969,298.755859375,297.21026611328125,285.0091247558594,1.0,0.7027729749679565,0.421527236700058,0.421527236700058,1.0,1.0,-3.4421207904815674,1.0988271236419678,2.3432936668396,0.3250754773616791,0.9552054405212402,0.9552054405212402,0.0,297.3796691894531,304.0,56508.7734375,0.0,4071.6552734375,1.0,279.4428100585937,283.0960388183594,294.70037841796875,298.2689819335937,293.1499938964844,293.1499938964844,279.1499938964844,33124.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480472207069396,1.0,0.0,0.0,3.698576450347901,3.6986002922058105,9.127722933044424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.681640625,0.0,1566.0853271484375,1895.4371337890625,0.0,3845.35302734375,0.9140431880950928,1.0,0.0,3.0,1.0,0.0
18199020,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7343379855155945,0.3716839849948883,0.3417254090309143,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8780068159103394,0.6507057547569275,0.6215407252311707,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8543683886528015,0.5991926789283752,0.4229499995708465,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7719206809997559,0.4359515905380249,0.4200739562511444,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6261462569236755,0.2271130532026291,1.0606391429901123,284.9025573730469,284.95001220703125,302.04998779296875,291.78973388671875,298.7471923828125,297.20440673828125,284.904052734375,1.0,0.7044603824615479,0.420300543308258,0.420300543308258,1.0,1.0,-3.442949056625366,1.095730185508728,2.3472187519073486,0.3218388557434082,0.8627118468284607,0.8627118468284607,0.0,300.6592102050781,307.0,57337.8984375,0.0,4093.0537109375,1.0,279.1571044921875,282.96588134765625,294.8059387207031,298.4930419921875,293.1499938964844,293.1499938964844,279.45001220703125,38581.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551355242729188,1.0,0.0,0.0,3.5962283611297607,3.596252202987671,8.629543231108983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.72998046875,0.0,1493.19482421875,1895.4371337890625,0.0,3909.106689453125,0.8953105211257935,1.0,0.0,3.0,1.0,0.0
18199080,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7343379855155945,0.3716839849948883,0.3417254090309143,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8780068159103394,0.6507057547569275,0.6215407252311707,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8543683886528015,0.5991926789283752,0.4229499995708465,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7719206809997559,0.4359515905380249,0.4200739562511444,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6261462569236755,0.2271130532026291,1.0606391429901123,284.9025573730469,284.95001220703125,302.04998779296875,291.78973388671875,298.7471923828125,297.20440673828125,284.904052734375,1.0,0.7044603824615479,0.420300543308258,0.420300543308258,1.0,1.0,-3.442949056625366,1.095730185508728,2.3472187519073486,0.3218388557434082,0.8627118468284607,0.8627118468284607,0.0,300.6592102050781,307.0,57337.8984375,0.0,4093.0537109375,1.0,279.1571044921875,282.96588134765625,294.8059387207031,298.4930419921875,293.1499938964844,293.1499938964844,279.45001220703125,38581.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551355242729188,1.0,0.0,0.0,3.5962283611297607,3.596252202987671,8.629543231108983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.72998046875,0.0,1493.19482421875,1895.4371337890625,0.0,3909.106689453125,0.8953105211257935,1.0,0.0,3.0,1.0,0.0
18199140,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.732939600944519,0.3717810213565826,0.3416568636894226,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.876009464263916,0.6504240036010742,0.6210803985595703,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8538357019424438,0.601848840713501,0.4246696531772613,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7706089615821838,0.4364930689334869,0.420462965965271,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6250597834587097,0.227245807647705,1.061103582382202,285.0121459960937,284.95001220703125,302.04998779296875,291.85040283203125,298.7445373535156,297.2071838378906,285.0114440917969,1.0,0.7061412930488586,0.4190738201141357,0.4190738201141357,1.0,1.0,-3.445398330688477,1.093217134475708,2.352180957794189,0.3185862004756927,0.962217092514038,0.962217092514038,0.0,303.44122314453125,310.0,56790.29296875,0.0,4115.70166015625,1.0,279.4419860839844,283.0940856933594,294.81719970703125,298.401123046875,293.1499938964844,293.1499938964844,279.1499938964844,33164.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447243809700012,1.0,0.0,0.0,3.717527151107788,3.717551231384277,9.221500363310042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.7353515625,0.0,1587.98974609375,1895.4371337890625,0.0,3815.313232421875,0.9186007380485536,1.0,0.0,3.0,1.0,0.0
18199200,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.732939600944519,0.3717810213565826,0.3416568636894226,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.876009464263916,0.6504240036010742,0.6210803985595703,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8538357019424438,0.601848840713501,0.4246696531772613,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7706089615821838,0.4364930689334869,0.420462965965271,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6250597834587097,0.227245807647705,1.061103582382202,285.0121459960937,284.95001220703125,302.04998779296875,291.85040283203125,298.7445373535156,297.2071838378906,285.0114440917969,1.0,0.7061412930488586,0.4190738201141357,0.4190738201141357,1.0,1.0,-3.445398330688477,1.093217134475708,2.352180957794189,0.3185862004756927,0.962217092514038,0.962217092514038,0.0,303.44122314453125,310.0,56790.29296875,0.0,4115.70166015625,1.0,279.4419860839844,283.0940856933594,294.81719970703125,298.401123046875,293.1499938964844,293.1499938964844,279.1499938964844,33164.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447243809700012,1.0,0.0,0.0,3.717527151107788,3.717551231384277,9.221500363310042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.7353515625,0.0,1587.98974609375,1895.4371337890625,0.0,3815.313232421875,0.9186007380485536,1.0,0.0,3.0,1.0,0.0
18199260,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7310569286346436,0.3709231615066528,0.3412722945213318,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.873467743396759,0.649020254611969,0.6202258467674255,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.852667510509491,0.6031940579414368,0.4259452819824219,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7688560485839844,0.4363069236278534,0.4206471145153045,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6236671209335327,0.2269924134016037,1.0612380504608154,284.901611328125,284.95001220703125,302.04998779296875,291.9153747558594,298.7352905273437,297.2004699707031,284.9031066894531,1.0,0.7077863812446594,0.4178670048713684,0.4178670048713684,1.0,1.0,-3.44583511352539,1.0900113582611084,2.3558237552642822,0.3153162598609924,0.8681981563568115,0.8681981563568115,0.0,306.7462158203125,313.0,57661.23046875,0.0,4136.27685546875,1.0,279.15692138671875,282.9598999023437,294.9313659667969,298.6373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38510.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517245888710022,1.0,0.0,0.0,3.621883869171143,3.621907949447632,8.753108886594418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.47119140625,0.0,1520.75439453125,1895.4371337890625,0.0,3878.4853515625,0.9009310007095336,1.0,0.0,3.0,1.0,0.0
18199320,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7310569286346436,0.3709231615066528,0.3412722945213318,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.873467743396759,0.649020254611969,0.6202258467674255,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.852667510509491,0.6031940579414368,0.4259452819824219,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7688560485839844,0.4363069236278534,0.4206471145153045,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6236671209335327,0.2269924134016037,1.0612380504608154,284.901611328125,284.95001220703125,302.04998779296875,291.9153747558594,298.7352905273437,297.2004699707031,284.9031066894531,1.0,0.7077863812446594,0.4178670048713684,0.4178670048713684,1.0,1.0,-3.44583511352539,1.0900113582611084,2.3558237552642822,0.3153162598609924,0.8681981563568115,0.8681981563568115,0.0,306.7462158203125,313.0,57661.23046875,0.0,4136.27685546875,1.0,279.15692138671875,282.9598999023437,294.9313659667969,298.6373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38510.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517245888710022,1.0,0.0,0.0,3.621883869171143,3.621907949447632,8.753108886594418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.47119140625,0.0,1520.75439453125,1895.4371337890625,0.0,3878.4853515625,0.9009310007095336,1.0,0.0,3.0,1.0,0.0
18199380,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7296868562698364,0.3710206747055053,0.3412010371685028,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8714818358421326,0.6486630439758301,0.6196836829185486,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8520476818084717,0.6056521534919739,0.4274961650371551,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7675747871398926,0.4368398487567901,0.4210259318351745,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6225844621658325,0.2271131724119186,1.0616397857666016,285.0140686035156,284.95001220703125,302.04998779296875,291.9837951660156,298.7323913574219,297.20281982421875,285.01336669921875,1.0,0.7094182968139648,0.4166601896286011,0.4166601896286011,1.0,1.0,-3.4478914737701416,1.087389349937439,2.360502243041992,0.3120257556438446,0.9700759053230286,0.9700759053230286,0.0,309.5369567871094,316.0,57110.15234375,0.0,4158.0146484375,1.0,279.4421691894531,283.0912170410156,294.95050048828125,298.55377197265625,293.1499938964844,293.1499938964844,279.1499938964844,33172.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412842988967896,1.0,0.0,0.0,3.741602659225464,3.7416272163391113,9.34132856400538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.4765625,0.0,1615.80126953125,1895.4371337890625,0.0,3784.1162109375,0.9240346550941468,1.0,0.0,3.0,1.0,0.0
18199440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7296868562698364,0.3710206747055053,0.3412010371685028,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8714818358421326,0.6486630439758301,0.6196836829185486,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8520476818084717,0.6056521534919739,0.4274961650371551,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7675747871398926,0.4368398487567901,0.4210259318351745,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6225844621658325,0.2271131724119186,1.0616397857666016,285.0140686035156,284.95001220703125,302.04998779296875,291.9837951660156,298.7323913574219,297.20281982421875,285.01336669921875,1.0,0.7094182968139648,0.4166601896286011,0.4166601896286011,1.0,1.0,-3.4478914737701416,1.087389349937439,2.360502243041992,0.3120257556438446,0.9700759053230286,0.9700759053230286,0.0,309.5369567871094,316.0,57110.15234375,0.0,4158.0146484375,1.0,279.4421691894531,283.0912170410156,294.95050048828125,298.55377197265625,293.1499938964844,293.1499938964844,279.1499938964844,33172.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412842988967896,1.0,0.0,0.0,3.741602659225464,3.7416272163391113,9.34132856400538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.4765625,0.0,1615.80126953125,1895.4371337890625,0.0,3784.1162109375,0.9240346550941468,1.0,0.0,3.0,1.0,0.0
18199500,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7290129661560059,0.3706768751144409,0.3411911725997925,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8705057501792908,0.6480501890182495,0.6194585561752319,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8517265319824219,0.6063722372055054,0.4282682240009308,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7669607400894165,0.4368264377117157,0.4212685227394104,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6220837235450745,0.2270434200763702,1.0620967149734497,284.8847351074219,284.95001220703125,302.04998779296875,292.0190734863281,298.7284851074219,297.2004699707031,284.8819274902344,1.0,0.7102915048599243,0.4160568118095398,0.4160568118095398,1.0,1.0,-3.449385643005371,1.086230993270874,2.363154649734497,0.3105619847774505,0.8842514753341675,0.8842514753341675,0.0,310.9871520996094,316.0,58151.88671875,0.0,4170.40185546875,1.0,279.1954650878906,282.9342956542969,295.0433654785156,298.8139038085937,293.1499938964844,293.1499938964844,279.1499938964844,36847.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467852115631104,1.0,0.0,0.0,3.724736213684082,3.7247610092163086,9.257299780074392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7666015625,0.0,1624.385009765625,1895.4371337890625,0.0,3833.955078125,0.9206820726394652,1.0,0.0,3.0,1.0,0.0
18199560,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7278499007225037,0.3701494038105011,0.3408107459545135,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8689978122711182,0.6472002863883972,0.6187754273414612,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8508809208869934,0.606889545917511,0.4286919832229614,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7658761739730835,0.4366300702095032,0.4211940169334411,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6212126016616821,0.2268482893705368,1.0617300271987915,284.9006652832031,284.95001220703125,302.04998779296875,292.054931640625,298.7232666015625,297.1961975097656,284.9022216796875,1.0,0.7110224962234497,0.415479838848114,0.415479838848114,1.0,1.0,-3.4480884075164795,1.0841487646102903,2.3639395236968994,0.3087627291679382,0.8744754195213318,0.8744754195213318,0.0,312.8305969238281,319.0,58020.1171875,0.0,4177.9248046875,1.0,279.1570739746094,282.9535827636719,295.0706787109375,298.79888916015625,293.1499938964844,293.1499938964844,279.45001220703125,38408.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948238730430603,1.0,0.0,0.0,3.6505589485168457,3.650583267211914,8.892257028492168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.06787109375,0.0,1551.8160400390625,1895.4371337890625,0.0,3847.081298828125,0.9072827696800232,1.0,0.0,3.0,1.0,0.0
18199620,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7265059947967529,0.3702360391616821,0.3407253623008728,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8670532703399658,0.6467946171760559,0.6181821227073669,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8502618670463562,0.6092782020568848,0.4301863014698028,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7646285891532898,0.437139630317688,0.4215477705001831,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6201415657997131,0.2269616723060608,1.0620867013931274,285.0160217285156,284.95001220703125,302.04998779296875,292.1279296875,298.7206420898437,297.1986999511719,285.0153503417969,1.0,0.712616503238678,0.4143259227275848,0.4143259227275848,1.0,1.0,-3.44991397857666,1.0815709829330444,2.3683431148529053,0.305554449558258,0.9787295460700988,0.9787295460700988,0.0,315.6127319335937,322.0,57458.328125,0.0,4199.05322265625,1.0,279.4423828125,283.08795166015625,295.09490966796875,298.7204284667969,293.1499938964844,293.1499938964844,279.1499938964844,33197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378730654716492,1.0,0.0,0.0,3.767974853515625,3.767999649047852,9.473474165133666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.7109375,0.0,1646.7783203125,1895.4371337890625,0.0,3753.087646484375,0.929999589920044,1.0,0.0,3.0,1.0,0.0
18199680,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7265059947967529,0.3702360391616821,0.3407253623008728,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8670532703399658,0.6467946171760559,0.6181821227073669,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8502618670463562,0.6092782020568848,0.4301863014698028,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7646285891532898,0.437139630317688,0.4215477705001831,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6201415657997131,0.2269616723060608,1.0620867013931274,285.0160217285156,284.95001220703125,302.04998779296875,292.1279296875,298.7206420898437,297.1986999511719,285.0153503417969,1.0,0.712616503238678,0.4143259227275848,0.4143259227275848,1.0,1.0,-3.44991397857666,1.0815709829330444,2.3683431148529053,0.305554449558258,0.9787295460700988,0.9787295460700988,0.0,315.6127319335937,322.0,57458.328125,0.0,4199.05322265625,1.0,279.4423828125,283.08795166015625,295.09490966796875,298.7204284667969,293.1499938964844,293.1499938964844,279.1499938964844,33197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378730654716492,1.0,0.0,0.0,3.767974853515625,3.767999649047852,9.473474165133666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.7109375,0.0,1646.7783203125,1895.4371337890625,0.0,3753.087646484375,0.929999589920044,1.0,0.0,3.0,1.0,0.0
18199740,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7247006893157959,0.3693423867225647,0.3403246998786926,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.864628791809082,0.6452751755714417,0.6172309517860413,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8491121530532837,0.610427737236023,0.4313312768936157,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7629756331443787,0.4368950426578522,0.421691745519638,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6187854409217834,0.226687416434288,1.0621542930603027,284.89892578125,284.95001220703125,302.04998779296875,292.2020263671875,298.711669921875,297.19219970703125,284.9005126953125,1.0,0.7141889929771423,0.4131719768047333,0.4131719768047333,1.0,1.0,-3.4499294757843018,1.0783268213272097,2.371602773666382,0.3023208975791931,0.8808682560920715,0.8808682560920715,0.0,318.9002380371094,310.0,58400.8515625,0.0,4218.47021484375,1.0,279.156494140625,282.9459228515625,295.2182922363281,298.9710693359375,293.1499938964844,293.1499938964844,279.45001220703125,38392.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449102878570556,1.0,0.0,0.0,3.681272506713867,3.681297063827514,9.042514079737884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5595703125,0.0,1586.295654296875,1895.4371337890625,0.0,3816.996337890625,0.9140005111694336,1.0,0.0,3.0,1.0,0.0
18199800,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7247006893157959,0.3693423867225647,0.3403246998786926,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.864628791809082,0.6452751755714417,0.6172309517860413,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8491121530532837,0.610427737236023,0.4313312768936157,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7629756331443787,0.4368950426578522,0.421691745519638,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6187854409217834,0.226687416434288,1.0621542930603027,284.89892578125,284.95001220703125,302.04998779296875,292.2020263671875,298.711669921875,297.19219970703125,284.9005126953125,1.0,0.7141889929771423,0.4131719768047333,0.4131719768047333,1.0,1.0,-3.4499294757843018,1.0783268213272097,2.371602773666382,0.3023208975791931,0.8808682560920715,0.8808682560920715,0.0,318.9002380371094,310.0,58400.8515625,0.0,4218.47021484375,1.0,279.156494140625,282.9459228515625,295.2182922363281,298.9710693359375,293.1499938964844,293.1499938964844,279.45001220703125,38392.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449102878570556,1.0,0.0,0.0,3.681272506713867,3.681297063827514,9.042514079737884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5595703125,0.0,1586.295654296875,1895.4371337890625,0.0,3816.996337890625,0.9140005111694336,1.0,0.0,3.0,1.0,0.0
18199860,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7264708876609802,0.3694379329681396,0.3399673402309418,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8667756915092468,0.6448312997817993,0.6163120269775391,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8523530960083008,0.6127668619155884,0.4325726628303528,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.765272319316864,0.4373876750469208,0.4217410981655121,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6203850507736206,0.2268097400665283,1.0611891746520996,285.0163269042969,284.95001220703125,302.04998779296875,292.2764892578125,298.7093200683594,297.19500732421875,285.0155944824219,1.0,0.7116503119468689,0.4120820760726928,0.4120820760726928,1.0,1.0,-3.448780298233032,1.0748502016067505,2.373929977416992,0.2989164590835571,0.9862914681434632,0.9862914681434632,0.0,314.5670166015625,298.0,57786.5390625,0.0,4190.01025390625,1.0,279.4425964355469,283.0834350585937,295.2437438964844,298.89208984375,293.1499938964844,293.1499938964844,279.1499938964844,33283.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345935583114624,1.0,0.0,0.0,3.794440984725952,3.794466018676758,9.607024367142003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.267578125,0.0,1678.7547607421875,1895.4371337890625,0.0,3723.172607421875,0.9360218644142152,1.0,0.0,3.0,1.0,0.0
18199920,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7264708876609802,0.3694379329681396,0.3399673402309418,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8667756915092468,0.6448312997817993,0.6163120269775391,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8523530960083008,0.6127668619155884,0.4325726628303528,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.765272319316864,0.4373876750469208,0.4217410981655121,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6203850507736206,0.2268097400665283,1.0611891746520996,285.0163269042969,284.95001220703125,302.04998779296875,292.2764892578125,298.7093200683594,297.19500732421875,285.0155944824219,1.0,0.7116503119468689,0.4120820760726928,0.4120820760726928,1.0,1.0,-3.448780298233032,1.0748502016067505,2.373929977416992,0.2989164590835571,0.9862914681434632,0.9862914681434632,0.0,314.5670166015625,298.0,57786.5390625,0.0,4190.01025390625,1.0,279.4425964355469,283.0834350585937,295.2437438964844,298.89208984375,293.1499938964844,293.1499938964844,279.1499938964844,33283.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345935583114624,1.0,0.0,0.0,3.794440984725952,3.794466018676758,9.607024367142003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.267578125,0.0,1678.7547607421875,1895.4371337890625,0.0,3723.172607421875,0.9360218644142152,1.0,0.0,3.0,1.0,0.0
18199980,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7296136617660522,0.3686150014400482,0.3392141759395599,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.870841383934021,0.643313467502594,0.6149301528930664,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8573932647705078,0.6139011979103088,0.4333896338939667,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7692694664001465,0.4371699094772339,0.4214755594730377,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6232677102088928,0.226603701710701,1.0594717264175415,284.8954772949219,284.95001220703125,302.04998779296875,292.3505249023437,298.700927734375,297.1893615722656,284.8970642089844,1.0,0.7072996497154236,0.4109921753406524,0.4109921753406524,1.0,1.0,-3.444820642471313,1.07037091255188,2.3744497299194336,0.2953355014324188,0.8848016262054443,0.8848016262054443,0.0,306.83074951171875,286.0,58689.359375,0.0,4134.31396484375,1.0,279.1562805175781,282.9385070800781,295.3662414550781,299.1400451660156,293.1499938964844,293.1499938964844,279.45001220703125,38483.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941517412662506,1.0,0.0,0.0,3.706406831741333,3.706431865692138,9.166413974526222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.0703125,0.0,1615.699462890625,1895.4371337890625,0.0,3786.233154296875,0.9196316599845886,1.0,0.0,3.0,1.0,0.0
18200040,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7296136617660522,0.3686150014400482,0.3392141759395599,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.870841383934021,0.643313467502594,0.6149301528930664,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8573932647705078,0.6139011979103088,0.4333896338939667,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7692694664001465,0.4371699094772339,0.4214755594730377,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6232677102088928,0.226603701710701,1.0594717264175415,284.8954772949219,284.95001220703125,302.04998779296875,292.3505249023437,298.700927734375,297.1893615722656,284.8970642089844,1.0,0.7072996497154236,0.4109921753406524,0.4109921753406524,1.0,1.0,-3.444820642471313,1.07037091255188,2.3744497299194336,0.2953355014324188,0.8848016262054443,0.8848016262054443,0.0,306.83074951171875,286.0,58689.359375,0.0,4134.31396484375,1.0,279.1562805175781,282.9385070800781,295.3662414550781,299.1400451660156,293.1499938964844,293.1499938964844,279.45001220703125,38483.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941517412662506,1.0,0.0,0.0,3.706406831741333,3.706431865692138,9.166413974526222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.0703125,0.0,1615.699462890625,1895.4371337890625,0.0,3786.233154296875,0.9196316599845886,1.0,0.0,3.0,1.0,0.0
