time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200100,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7316023707389832,0.368620216846466,0.3387882113456726,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8734319806098938,0.6429929137229919,0.6141482591629028,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8604846596717834,0.6149864792823792,0.4337618052959442,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7717506885528564,0.4373550415039062,0.4212576448917389,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6250280737876892,0.2266528606414795,1.058274269104004,285.018310546875,284.95001220703125,302.04998779296875,292.3871459960937,298.6993103027344,297.1903076171875,285.0204467773437,1.0,0.704655647277832,0.410447210073471,0.410447210073471,1.0,1.0,-3.442105770111084,1.0678807497024536,2.37422513961792,0.2933095693588257,0.96936297416687,0.96936297416687,0.0,302.11773681640625,286.0,57869.48046875,0.0,4099.685546875,1.0,279.4028625488281,283.0838623046875,295.3461303710937,298.96710205078125,293.1499938964844,293.1499938964844,279.45001220703125,34266.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343529343605042,1.0,0.0,0.0,3.749605655670166,3.7496304512023926,9.381331551594484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.59765625,0.0,1633.509033203125,1895.4371337890625,0.0,3720.974853515625,0.9279041886329652,1.0,0.0,3.0,1.0,0.0
18200160,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7343302369117737,0.3688223361968994,0.3387272357940674,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8768911957740784,0.6429086327552795,0.6138039231300354,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8644487261772156,0.6162751913070679,0.4344718158245086,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7750063538551331,0.4377289712429046,0.4213467836380005,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6273596286773682,0.2268406450748443,1.0578913688659668,285.0163269042969,284.95001220703125,302.04998779296875,292.4233703613281,298.69940185546875,297.1932678222656,285.0152893066406,1.0,0.7019773721694946,0.4099577367305755,0.4099577367305755,1.0,1.0,-3.442115545272827,1.066494107246399,2.3756215572357178,0.2918153405189514,0.9913010001182556,0.9913010001182556,0.0,296.675048828125,274.0,58027.09375,0.0,4067.738525390625,1.0,279.4437255859375,283.08013916015625,295.38934326171875,299.0556335449219,293.1499938964844,293.1499938964844,279.1499938964844,33349.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931058406829834,1.0,0.0,0.0,3.815385580062866,3.815410614013672,9.713373856357066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.21875,0.0,1704.3397216796875,1895.4371337890625,0.0,3690.839111328125,0.9405747652053832,1.0,0.0,3.0,1.0,0.0
18200220,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7393936514854431,0.3680902421474457,0.3379555940628052,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8834993839263916,0.641424834728241,0.6123453378677368,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8720505833625793,0.6174193620681763,0.435219794511795,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7812727093696594,0.4375674724578857,0.4210259020328522,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6318469047546387,0.2267432957887649,1.056138038635254,284.8953552246094,284.95001220703125,302.04998779296875,292.49432373046875,298.6920471191406,297.1885681152344,284.8966064453125,1.0,0.6961511969566345,0.4089787900447845,0.4089787900447845,1.0,1.0,-3.4378480911254883,1.0622179508209229,2.375630140304565,0.2884917259216308,0.8891436457633972,0.8891436457633972,0.0,286.0202941894531,262.0,58937.78515625,0.0,3994.375732421875,1.0,279.1570129394531,282.9350280761719,295.5092163085937,299.3008728027344,293.1499938964844,293.1499938964844,279.45001220703125,38367.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937953233718872,1.0,0.0,0.0,3.7267422676086426,3.7267675399780273,9.267274094781896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.486328125,0.0,1638.3258056640625,1895.4371337890625,0.0,3753.81787109375,0.9242193698883056,1.0,0.0,3.0,1.0,0.0
18200280,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7393936514854431,0.3680902421474457,0.3379555940628052,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8834993839263916,0.641424834728241,0.6123453378677368,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8720505833625793,0.6174193620681763,0.435219794511795,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7812727093696594,0.4375674724578857,0.4210259020328522,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6318469047546387,0.2267432957887649,1.056138038635254,284.8953552246094,284.95001220703125,302.04998779296875,292.49432373046875,298.6920471191406,297.1885681152344,284.8966064453125,1.0,0.6961511969566345,0.4089787900447845,0.4089787900447845,1.0,1.0,-3.4378480911254883,1.0622179508209229,2.375630140304565,0.2884917259216308,0.8891436457633972,0.8891436457633972,0.0,286.0202941894531,262.0,58937.78515625,0.0,3994.375732421875,1.0,279.1570129394531,282.9350280761719,295.5092163085937,299.3008728027344,293.1499938964844,293.1499938964844,279.45001220703125,38367.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937953233718872,1.0,0.0,0.0,3.7267422676086426,3.7267675399780273,9.267274094781896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.486328125,0.0,1638.3258056640625,1895.4371337890625,0.0,3753.81787109375,0.9242193698883056,1.0,0.0,3.0,1.0,0.0
18200340,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7456884980201721,0.3683634400367737,0.3374866247177124,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8915553689002991,0.6410386562347412,0.6111930012702942,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8811997771263123,0.6197909116744995,0.4362682998180389,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7888125777244568,0.4381673634052276,0.420887678861618,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6372538208961487,0.2270702272653579,1.0547184944152832,285.01690673828125,284.95001220703125,302.04998779296875,292.5625915527344,298.69110107421875,297.1929626464844,285.0162048339844,1.0,0.6900460124015808,0.4079998135566711,0.4079998135566711,1.0,1.0,-3.435274839401245,1.058550477027893,2.3767244815826416,0.2851483523845672,0.996274709701538,0.996274709701538,0.0,274.3609313964844,250.0,58252.79296875,0.0,3919.5498046875,1.0,279.44287109375,283.0782775878906,295.53045654296875,299.2135314941406,293.1499938964844,293.1499938964844,279.1499938964844,33454.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277859330177308,1.0,0.0,0.0,3.830702304840088,3.830727815628052,9.79151991487015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.6142578125,0.0,1723.667724609375,1895.4371337890625,0.0,3660.83056640625,0.9443193674087524,1.0,0.0,3.0,1.0,0.0
18200400,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7456884980201721,0.3683634400367737,0.3374866247177124,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8915553689002991,0.6410386562347412,0.6111930012702942,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8811997771263123,0.6197909116744995,0.4362682998180389,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7888125777244568,0.4381673634052276,0.420887678861618,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6372538208961487,0.2270702272653579,1.0547184944152832,285.01690673828125,284.95001220703125,302.04998779296875,292.5625915527344,298.69110107421875,297.1929626464844,285.0162048339844,1.0,0.6900460124015808,0.4079998135566711,0.4079998135566711,1.0,1.0,-3.435274839401245,1.058550477027893,2.3767244815826416,0.2851483523845672,0.996274709701538,0.996274709701538,0.0,274.3609313964844,250.0,58252.79296875,0.0,3919.5498046875,1.0,279.44287109375,283.0782775878906,295.53045654296875,299.2135314941406,293.1499938964844,293.1499938964844,279.1499938964844,33454.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277859330177308,1.0,0.0,0.0,3.830702304840088,3.830727815628052,9.79151991487015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.6142578125,0.0,1723.667724609375,1895.4371337890625,0.0,3660.83056640625,0.9443193674087524,1.0,0.0,3.0,1.0,0.0
18200460,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7521525025367737,0.367669403553009,0.3367287516593933,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8998156189918518,0.6395514607429504,0.6097087264060974,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.890559732913971,0.620893120765686,0.4369744956493377,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7965655326843262,0.4380223751068115,0.4205599129199981,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6429483890533447,0.2270403951406479,1.0531556606292725,284.89312744140625,284.95001220703125,302.04998779296875,292.6274719238281,298.6840515136719,297.1885681152344,284.894775390625,1.0,0.683784008026123,0.4070534408092499,0.4070534408092499,1.0,1.0,-3.431163787841797,1.0544167757034302,2.376747131347656,0.2819308936595917,0.8923068642616272,0.8923068642616272,0.0,262.95416259765625,238.0,59159.27734375,0.0,3842.49169921875,1.0,279.1560363769531,282.93023681640625,295.6442565917969,299.4533996582031,293.1499938964844,293.1499938964844,279.45001220703125,38502.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349109530448914,1.0,0.0,0.0,3.743908405303955,3.743933916091919,9.352844472232392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.4873046875,0.0,1659.3819580078125,1895.4371337890625,0.0,3726.071533203125,0.9279897809028624,1.0,0.0,3.0,1.0,0.0
18200520,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7521525025367737,0.367669403553009,0.3367287516593933,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8998156189918518,0.6395514607429504,0.6097087264060974,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.890559732913971,0.620893120765686,0.4369744956493377,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7965655326843262,0.4380223751068115,0.4205599129199981,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6429483890533447,0.2270403951406479,1.0531556606292725,284.89312744140625,284.95001220703125,302.04998779296875,292.6274719238281,298.6840515136719,297.1885681152344,284.894775390625,1.0,0.683784008026123,0.4070534408092499,0.4070534408092499,1.0,1.0,-3.431163787841797,1.0544167757034302,2.376747131347656,0.2819308936595917,0.8923068642616272,0.8923068642616272,0.0,262.95416259765625,238.0,59159.27734375,0.0,3842.49169921875,1.0,279.1560363769531,282.93023681640625,295.6442565917969,299.4533996582031,293.1499938964844,293.1499938964844,279.45001220703125,38502.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349109530448914,1.0,0.0,0.0,3.743908405303955,3.743933916091919,9.352844472232392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.4873046875,0.0,1659.3819580078125,1895.4371337890625,0.0,3726.071533203125,0.9279897809028624,1.0,0.0,3.0,1.0,0.0
18200580,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7599362730979919,0.3679693639278412,0.3362573981285095,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9097375869750975,0.6391526460647583,0.6085151433944702,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9014217853546144,0.6232224702835083,0.4379681050777435,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8055265545845032,0.4386283755302429,0.420403391122818,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6496760845184326,0.227418303489685,1.0518834590911863,285.01763916015625,284.95001220703125,302.04998779296875,292.688232421875,298.6832580566406,297.1929931640625,285.01666259765625,1.0,0.6774089336395264,0.406107097864151,0.406107097864151,1.0,1.0,-3.428627014160156,1.0508511066436768,2.3777759075164795,0.2786768674850464,1.0,1.0,0.0,250.93289184570312,226.0,58453.125,0.0,3765.892578125,1.0,279.44384765625,283.0762939453125,295.656982421875,299.3568725585937,293.1499938964844,293.1499938964844,279.1499938964844,33473.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249731302261353,1.0,0.0,0.0,3.8473968505859375,3.847422361373901,9.877049933493254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.7685546875,0.0,1744.141845703125,1895.4371337890625,0.0,3634.98095703125,0.947864592075348,1.0,0.0,3.0,1.0,0.0
18200640,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7599362730979919,0.3679693639278412,0.3362573981285095,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9097375869750975,0.6391526460647583,0.6085151433944702,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9014217853546144,0.6232224702835083,0.4379681050777435,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8055265545845032,0.4386283755302429,0.420403391122818,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6496760845184326,0.227418303489685,1.0518834590911863,285.01763916015625,284.95001220703125,302.04998779296875,292.688232421875,298.6832580566406,297.1929931640625,285.01666259765625,1.0,0.6774089336395264,0.406107097864151,0.406107097864151,1.0,1.0,-3.428627014160156,1.0508511066436768,2.3777759075164795,0.2786768674850464,1.0,1.0,0.0,250.93289184570312,226.0,58453.125,0.0,3765.892578125,1.0,279.44384765625,283.0762939453125,295.656982421875,299.3568725585937,293.1499938964844,293.1499938964844,279.1499938964844,33473.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249731302261353,1.0,0.0,0.0,3.8473968505859375,3.847422361373901,9.877049933493254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.7685546875,0.0,1744.141845703125,1895.4371337890625,0.0,3634.98095703125,0.947864592075348,1.0,0.0,3.0,1.0,0.0
18200700,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7642167210578918,0.3677395284175873,0.3360843062400818,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9154496192932128,0.6385352611541748,0.6080060005187988,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9073591828346252,0.6238681077957153,0.4384955465793609,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8102639317512512,0.4386590719223022,0.420407086610794,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6534233093261719,0.2274922132492065,1.0516116619110107,284.8833312988281,284.95001220703125,302.04998779296875,292.7168273925781,298.6805725097656,297.1919250488281,284.8800048828125,1.0,0.6742709875106812,0.4056338965892792,0.4056338965892792,1.0,1.0,-3.4281251430511475,1.0493265390396118,2.378798723220825,0.2772820293903351,0.9121145009994508,0.9121145009994508,0.0,244.91831970214844,226.0,59508.96875,0.0,3729.46533203125,1.0,279.1938781738281,282.9142150878906,295.7431640625,299.6114501953125,293.1499938964844,293.1499938964844,279.1499938964844,36759.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307165741920472,1.0,0.0,0.0,3.8317620754241934,3.831788063049317,9.796938229555965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.283203125,0.0,1750.914794921875,1895.4371337890625,0.0,3687.70751953125,0.9448477029800416,1.0,0.0,3.0,1.0,0.0
18200760,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7679790258407593,0.3672953844070434,0.3355177342891693,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9206674098968506,0.637650728225708,0.6070164442062378,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9129899740219116,0.624262809753418,0.4386357367038727,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8143767714500427,0.4384825527667999,0.4200733602046966,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6568171977996826,0.2274312824010849,1.050494909286499,284.8919982910156,284.95001220703125,302.04998779296875,292.744140625,298.67633056640625,297.1886901855469,284.89361572265625,1.0,0.6709690690040588,0.4051870107650757,0.4051870107650757,1.0,1.0,-3.4246811866760254,1.0468460321426392,2.3778350353240967,0.2755565643310547,0.8956239223480225,0.8956239223480225,0.0,239.3314666748047,214.0,59354.10546875,0.0,3688.42431640625,1.0,279.1564025878906,282.9268493652344,295.7621765136719,299.587890625,293.1499938964844,293.1499938964844,279.45001220703125,38462.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932383954524994,1.0,0.0,0.0,3.760024547576904,3.760050058364868,9.433538821213006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.333984375,0.0,1678.03759765625,1895.4371337890625,0.0,3702.973388671875,0.931588053703308,1.0,0.0,3.0,1.0,0.0
18200820,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7775907516479492,0.3676036596298218,0.3350515067577362,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9337347745895386,0.6372263431549072,0.6057966947555542,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9273176789283752,0.6265256404876709,0.4395793080329895,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8241326808929443,0.4390795826911926,0.4199057519435882,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6652541160583496,0.2278424799442291,1.0493625402450562,285.01776123046875,284.95001220703125,302.04998779296875,292.7945251464844,298.67559814453125,297.19293212890625,285.016845703125,1.0,0.6644546985626221,0.4042932391166687,0.4042932391166687,1.0,1.0,-3.422213792800904,1.0434508323669434,2.378763198852539,0.2724649608135223,1.0,1.0,0.0,227.2222442626953,202.0,58611.29296875,0.0,3611.73291015625,1.0,279.4440002441406,283.07476806640625,295.7652587890625,299.4797668457031,293.1499938964844,293.1499938964844,279.1499938964844,33584.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228715896606444,1.0,0.0,0.0,3.859362840652466,3.8593883514404297,9.938582934410078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6240234375,0.0,1759.696044921875,1895.4371337890625,0.0,3615.635498046875,0.9506146907806396,1.0,0.0,3.0,1.0,0.0
18200880,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7775907516479492,0.3676036596298218,0.3350515067577362,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9337347745895386,0.6372263431549072,0.6057966947555542,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9273176789283752,0.6265256404876709,0.4395793080329895,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8241326808929443,0.4390795826911926,0.4199057519435882,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6652541160583496,0.2278424799442291,1.0493625402450562,285.01776123046875,284.95001220703125,302.04998779296875,292.7945251464844,298.67559814453125,297.19293212890625,285.016845703125,1.0,0.6644546985626221,0.4042932391166687,0.4042932391166687,1.0,1.0,-3.422213792800904,1.0434508323669434,2.378763198852539,0.2724649608135223,1.0,1.0,0.0,227.2222442626953,202.0,58611.29296875,0.0,3611.73291015625,1.0,279.4440002441406,283.07476806640625,295.7652587890625,299.4797668457031,293.1499938964844,293.1499938964844,279.1499938964844,33584.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228715896606444,1.0,0.0,0.0,3.859362840652466,3.8593883514404297,9.938582934410078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6240234375,0.0,1759.696044921875,1895.4371337890625,0.0,3615.635498046875,0.9506146907806396,1.0,0.0,3.0,1.0,0.0
18200940,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7875670194625854,0.3669251203536987,0.3343134522438049,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9470142126083374,0.6356877088546753,0.6042695641517639,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9420983195304872,0.6274726986885071,0.4401906430721283,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8341114521026611,0.4389120638370514,0.4195605814456939,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6742459535598755,0.227879598736763,1.0480958223342896,284.8876342773437,284.95001220703125,302.04998779296875,292.838623046875,298.66864013671875,297.1884460449219,284.88983154296875,1.0,0.6578958034515381,0.4033994674682617,0.4033994674682617,1.0,1.0,-3.4182965755462646,1.0395334959030151,2.37876296043396,0.2694377899169922,0.8945702910423279,0.8945702910423279,0.0,215.5859222412109,190.0,59461.40625,0.0,3534.447509765625,1.0,279.1564025878906,282.92242431640625,295.8594055175781,299.7012634277344,293.1499938964844,293.1499938964844,279.45001220703125,38653.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308258295059204,1.0,0.0,0.0,3.767484664916992,3.767510414123535,9.47101000292605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.86865234375,0.0,1688.3358154296875,1895.4371337890625,0.0,3688.708251953125,0.933340549468994,1.0,0.0,3.0,1.0,0.0
18201000,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7875670194625854,0.3669251203536987,0.3343134522438049,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9470142126083374,0.6356877088546753,0.6042695641517639,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9420983195304872,0.6274726986885071,0.4401906430721283,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8341114521026611,0.4389120638370514,0.4195605814456939,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6742459535598755,0.227879598736763,1.0480958223342896,284.8876342773437,284.95001220703125,302.04998779296875,292.838623046875,298.66864013671875,297.1884460449219,284.88983154296875,1.0,0.6578958034515381,0.4033994674682617,0.4033994674682617,1.0,1.0,-3.4182965755462646,1.0395334959030151,2.37876296043396,0.2694377899169922,0.8945702910423279,0.8945702910423279,0.0,215.5859222412109,190.0,59461.40625,0.0,3534.447509765625,1.0,279.1564025878906,282.92242431640625,295.8594055175781,299.7012634277344,293.1499938964844,293.1499938964844,279.45001220703125,38653.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308258295059204,1.0,0.0,0.0,3.767484664916992,3.767510414123535,9.47101000292605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.86865234375,0.0,1688.3358154296875,1895.4371337890625,0.0,3688.708251953125,0.933340549468994,1.0,0.0,3.0,1.0,0.0
18201060,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7994833588600159,0.3672496974468231,0.3338591456413269,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9618154764175416,0.635250985622406,0.603035032749176,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9585602879524232,0.6296776533126831,0.4410900473594665,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8459478616714478,0.4395048916339874,0.4193855822086334,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6848976016044617,0.2283216565847396,1.0470889806747437,285.0176696777344,284.95001220703125,302.04998779296875,292.875732421875,298.6680603027344,297.19256591796875,285.0173034667969,1.0,0.6512710452079773,0.4025730788707733,0.4025730788707733,1.0,1.0,-3.41591477394104,1.0363508462905884,2.379564046859741,0.266552060842514,1.0,1.0,0.0,203.4432373046875,193.0,58749.44921875,0.0,3458.01220703125,1.0,279.443115234375,283.0749816894531,295.8488464355469,299.57379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33721.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921636402606964,1.0,0.0,0.0,3.864881038665772,3.8649067878723145,9.967025107471272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.638671875,0.0,1767.5802001953125,1895.4371337890625,0.0,3604.252685546875,0.9520679712295532,1.0,0.0,3.0,1.0,0.0
18201120,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7994833588600159,0.3672496974468231,0.3338591456413269,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9618154764175416,0.635250985622406,0.603035032749176,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9585602879524232,0.6296776533126831,0.4410900473594665,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8459478616714478,0.4395048916339874,0.4193855822086334,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6848976016044617,0.2283216565847396,1.0470889806747437,285.0176696777344,284.95001220703125,302.04998779296875,292.875732421875,298.6680603027344,297.19256591796875,285.0173034667969,1.0,0.6512710452079773,0.4025730788707733,0.4025730788707733,1.0,1.0,-3.41591477394104,1.0363508462905884,2.379564046859741,0.266552060842514,1.0,1.0,0.0,203.4432373046875,193.0,58749.44921875,0.0,3458.01220703125,1.0,279.443115234375,283.0749816894531,295.8488464355469,299.57379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33721.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921636402606964,1.0,0.0,0.0,3.864881038665772,3.8649067878723145,9.967025107471272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.638671875,0.0,1767.5802001953125,1895.4371337890625,0.0,3604.252685546875,0.9520679712295532,1.0,0.0,3.0,1.0,0.0
18201180,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8043588399887085,0.3665582239627838,0.3333628475666046,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9673966765403748,0.633686363697052,0.6017431616783142,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9654936790466307,0.6305341720581055,0.4418341219425201,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8511212468147278,0.43931445479393,0.4192832112312317,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6896228790283203,0.2283713072538375,1.0471493005752563,284.8906555175781,284.95001220703125,302.04998779296875,292.9051513671875,298.6614074707031,297.18798828125,284.8925476074219,1.0,0.6488611102104187,0.4017466902732849,0.4017466902732849,1.0,1.0,-3.414614677429199,1.033535718917847,2.3810789585113525,0.2640084028244018,0.8981766700744629,0.8981766700744629,0.0,198.57931518554688,196.0,59620.60546875,0.0,3426.615234375,1.0,279.1561889648437,282.9281921386719,295.92755126953125,299.7796630859375,293.1499938964844,293.1499938964844,279.45001220703125,38569.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929876446723938,1.0,0.0,0.0,3.774969100952149,3.7749948501586914,9.508677294434164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.287109375,0.0,1696.584228515625,1895.4371337890625,0.0,3680.0087890625,0.9350736737251282,1.0,0.0,3.0,1.0,0.0
18201240,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8043588399887085,0.3665582239627838,0.3333628475666046,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9673966765403748,0.633686363697052,0.6017431616783142,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9654936790466307,0.6305341720581055,0.4418341219425201,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8511212468147278,0.43931445479393,0.4192832112312317,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6896228790283203,0.2283713072538375,1.0471493005752563,284.8906555175781,284.95001220703125,302.04998779296875,292.9051513671875,298.6614074707031,297.18798828125,284.8925476074219,1.0,0.6488611102104187,0.4017466902732849,0.4017466902732849,1.0,1.0,-3.414614677429199,1.033535718917847,2.3810789585113525,0.2640084028244018,0.8981766700744629,0.8981766700744629,0.0,198.57931518554688,196.0,59620.60546875,0.0,3426.615234375,1.0,279.1561889648437,282.9281921386719,295.92755126953125,299.7796630859375,293.1499938964844,293.1499938964844,279.45001220703125,38569.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929876446723938,1.0,0.0,0.0,3.774969100952149,3.7749948501586914,9.508677294434164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.287109375,0.0,1696.584228515625,1895.4371337890625,0.0,3680.0087890625,0.9350736737251282,1.0,0.0,3.0,1.0,0.0
18201300,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8050516247749329,0.3665772676467895,0.3331008851528168,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.968091368675232,0.6333053708076477,0.6010606288909912,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9668281674385072,0.6314529776573181,0.4421970546245575,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8519760370254517,0.4394774734973907,0.4191998839378357,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6904218792915344,0.2285050451755523,1.0470924377441406,285.02020263671875,284.95001220703125,302.04998779296875,292.916748046875,298.66015625,297.1885986328125,285.02301025390625,1.0,0.6483654975891113,0.4013335108757019,0.4013335108757019,1.0,1.0,-3.413738965988159,1.032056212425232,2.381682872772217,0.2625922262668609,0.9863665103912354,0.9863665103912354,0.0,197.7255706787109,196.0,58696.515625,0.0,3419.60693359375,1.0,279.4049377441406,283.0775146484375,295.884033203125,299.5758361816406,293.1499938964844,293.1499938964844,279.45001220703125,34525.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236330986022948,1.0,0.0,0.0,3.811749219894409,3.811774492263794,9.69486791291274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.7939453125,0.0,1709.1597900390625,1895.4371337890625,0.0,3622.6484375,0.9421457648277284,1.0,0.0,3.0,1.0,0.0
18201360,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8059712648391724,0.3667905926704407,0.3332319259643554,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9689210057258606,0.6331658959388733,0.600852370262146,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.968312919139862,0.6325913071632385,0.4429408609867096,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8529598712921143,0.4398266673088074,0.4194566607475281,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6913483738899231,0.2287621349096298,1.0479447841644287,285.0201416015625,284.95001220703125,302.04998779296875,292.9261779785156,298.660400390625,297.191162109375,285.0194396972656,1.0,0.6483672261238098,0.4009196758270263,0.4009196758270263,1.0,1.0,-3.4158709049224854,1.031614065170288,2.3842568397521973,0.2615828216075897,1.0,1.0,0.0,197.09979248046875,199.0,58811.765625,0.0,3420.9560546875,1.0,279.4437561035156,283.0759582519531,295.90203857421875,299.6391906738281,293.1499938964844,293.1499938964844,279.1499938964844,33755.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213672876358032,1.0,0.0,0.0,3.870984554290772,3.8710103034973145,9.998530003940689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9404296875,0.0,1775.3902587890625,1895.4371337890625,0.0,3601.771240234375,0.953331172466278,1.0,0.0,3.0,1.0,0.0
18201420,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8045228719711304,0.3659696280956268,0.3328511118888855,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9669882655143738,0.6314877867698669,0.5996987223625183,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9675693511962892,0.6332551836967468,0.4437373280525207,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8518413305282593,0.4395183026790619,0.4194861352443695,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6905139684677124,0.2287149727344513,1.048711895942688,284.8895568847656,284.95001220703125,302.04998779296875,292.9380187988281,298.6530456542969,297.1855163574219,284.8912658691406,1.0,0.648930549621582,0.4000920057296753,0.4000920057296753,1.0,1.0,-3.415951728820801,1.0292625427246094,2.3866891860961914,0.2592693567276001,0.899633526802063,0.899633526802063,0.0,198.1073608398437,202.0,59746.234375,0.0,3427.02880859375,1.0,279.1558837890625,282.9276428222656,295.9642944335937,299.82977294921875,293.1499938964844,293.1499938964844,278.8500061035156,38536.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303863048553468,1.0,0.0,0.0,3.7835304737091056,3.783556461334229,9.551856692269212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2333984375,0.0,1706.540283203125,1895.4371337890625,0.0,3684.681640625,0.9368791580200196,1.0,0.0,3.0,1.0,0.0
18201480,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8045228719711304,0.3659696280956268,0.3328511118888855,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9669882655143738,0.6314877867698669,0.5996987223625183,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9675693511962892,0.6332551836967468,0.4437373280525207,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8518413305282593,0.4395183026790619,0.4194861352443695,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6905139684677124,0.2287149727344513,1.048711895942688,284.8895568847656,284.95001220703125,302.04998779296875,292.9380187988281,298.6530456542969,297.1855163574219,284.8912658691406,1.0,0.648930549621582,0.4000920057296753,0.4000920057296753,1.0,1.0,-3.415951728820801,1.0292625427246094,2.3866891860961914,0.2592693567276001,0.899633526802063,0.899633526802063,0.0,198.1073608398437,202.0,59746.234375,0.0,3427.02880859375,1.0,279.1558837890625,282.9276428222656,295.9642944335937,299.82977294921875,293.1499938964844,293.1499938964844,278.8500061035156,38536.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303863048553468,1.0,0.0,0.0,3.7835304737091056,3.783556461334229,9.551856692269212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2333984375,0.0,1706.540283203125,1895.4371337890625,0.0,3684.681640625,0.9368791580200196,1.0,0.0,3.0,1.0,0.0
18201540,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8009387850761414,0.365015834569931,0.3320100009441376,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9626032114028932,0.6295961737632751,0.5979425311088562,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9644190669059752,0.6337725520133972,0.4440845847129822,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8486679196357727,0.4389843940734863,0.4190375208854675,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6877568960189819,0.2284472435712814,1.0479614734649658,284.8819274902344,284.95001220703125,302.04998779296875,292.9400329589844,298.64471435546875,297.17877197265625,284.8834228515625,1.0,0.6496764421463013,0.3992643356323242,0.3992643356323242,1.0,1.0,-3.411802053451538,1.025453805923462,2.386348247528076,0.2563078999519348,0.8284102082252502,0.8284102082252502,0.0,200.5072784423828,205.0,59706.609375,0.0,3431.3232421875,1.0,278.8582763671875,282.8985900878906,295.9525146484375,299.8349609375,293.1499938964844,293.1499938964844,279.1499938964844,41260.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935583233833313,1.0,0.0,0.0,3.529458522796631,3.529482364654541,8.312075578942313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.8291015625,0.0,1441.2122802734375,1895.4371337890625,0.0,3732.20849609375,0.8831709623336792,1.0,0.0,3.0,1.0,0.0
18201600,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8009387850761414,0.365015834569931,0.3320100009441376,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9626032114028932,0.6295961737632751,0.5979425311088562,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9644190669059752,0.6337725520133972,0.4440845847129822,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8486679196357727,0.4389843940734863,0.4190375208854675,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6877568960189819,0.2284472435712814,1.0479614734649658,284.8819274902344,284.95001220703125,302.04998779296875,292.9400329589844,298.64471435546875,297.17877197265625,284.8834228515625,1.0,0.6496764421463013,0.3992643356323242,0.3992643356323242,1.0,1.0,-3.411802053451538,1.025453805923462,2.386348247528076,0.2563078999519348,0.8284102082252502,0.8284102082252502,0.0,200.5072784423828,205.0,59706.609375,0.0,3431.3232421875,1.0,278.8582763671875,282.8985900878906,295.9525146484375,299.8349609375,293.1499938964844,293.1499938964844,279.1499938964844,41260.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935583233833313,1.0,0.0,0.0,3.529458522796631,3.529482364654541,8.312075578942313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.8291015625,0.0,1441.2122802734375,1895.4371337890625,0.0,3732.20849609375,0.8831709623336792,1.0,0.0,3.0,1.0,0.0
18201660,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7992236018180847,0.3652853071689605,0.3321083784103393,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9600695967674256,0.6291254758834839,0.5973060131072998,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9632040858268738,0.6358041763305664,0.4453504979610443,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.84710294008255,0.439483493566513,0.4193688333034515,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6864227056503296,0.2287792265415191,1.0491149425506592,284.99493408203125,284.95001220703125,302.04998779296875,292.9349975585937,298.6441650390625,297.1825256347656,284.9947509765625,1.0,0.6509862542152405,0.3984493911266327,0.3984493911266327,1.0,1.0,-3.4144537448883057,1.0240315198898315,2.390422344207764,0.2541332542896271,0.918194055557251,0.918194055557251,0.0,202.2583465576172,208.0,58978.25,0.0,3447.7666015625,1.0,279.1413879394531,283.0348815917969,295.90301513671875,299.6571960449219,293.1499938964844,293.1499938964844,278.8500061035156,34228.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252138733863832,1.0,0.0,0.0,3.620396852493286,3.620420455932617,8.745923310016224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.1083984375,0.0,1487.3328857421875,1895.4371337890625,0.0,3637.195068359375,0.8976141810417175,1.0,0.0,3.0,1.0,0.0
18201720,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7992236018180847,0.3652853071689605,0.3321083784103393,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9600695967674256,0.6291254758834839,0.5973060131072998,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9632040858268738,0.6358041763305664,0.4453504979610443,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.84710294008255,0.439483493566513,0.4193688333034515,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6864227056503296,0.2287792265415191,1.0491149425506592,284.99493408203125,284.95001220703125,302.04998779296875,292.9349975585937,298.6441650390625,297.1825256347656,284.9947509765625,1.0,0.6509862542152405,0.3984493911266327,0.3984493911266327,1.0,1.0,-3.4144537448883057,1.0240315198898315,2.390422344207764,0.2541332542896271,0.918194055557251,0.918194055557251,0.0,202.2583465576172,208.0,58978.25,0.0,3447.7666015625,1.0,279.1413879394531,283.0348815917969,295.90301513671875,299.6571960449219,293.1499938964844,293.1499938964844,278.8500061035156,34228.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252138733863832,1.0,0.0,0.0,3.620396852493286,3.620420455932617,8.745923310016224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.1083984375,0.0,1487.3328857421875,1895.4371337890625,0.0,3637.195068359375,0.8976141810417175,1.0,0.0,3.0,1.0,0.0
18201780,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7960314750671387,0.3645710349082947,0.3318062424659729,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9558295011520386,0.6275835633277893,0.5962501764297485,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9602289795875548,0.6365100145339966,0.4461502134799957,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8442561030387878,0.4392363429069519,0.4194517433643341,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6840158700942993,0.2287477999925613,1.050052285194397,284.9124755859375,284.95001220703125,302.04998779296875,292.9263916015625,298.6379699707031,297.178466796875,284.91326904296875,1.0,0.6525017023086548,0.3976344466209411,0.3976344466209411,1.0,1.0,-3.41501784324646,1.0218719244003296,2.393145799636841,0.2519175410270691,0.841336727142334,0.841336727142334,0.0,205.03065490722656,211.0,59517.875,0.0,3465.2626953125,1.0,278.8582458496094,282.9317321777344,295.9432983398437,299.8013000488281,293.1499938964844,293.1499938964844,279.1499938964844,38845.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323140978813172,1.0,0.0,0.0,3.4917025566101074,3.4917256832122803,8.135191364999628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.353515625,0.0,1384.4510498046875,1895.4371337890625,0.0,3702.333984375,0.8726485967636108,1.0,0.0,3.0,1.0,0.0
18201840,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7960314750671387,0.3645710349082947,0.3318062424659729,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9558295011520386,0.6275835633277893,0.5962501764297485,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9602289795875548,0.6365100145339966,0.4461502134799957,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8442561030387878,0.4392363429069519,0.4194517433643341,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6840158700942993,0.2287477999925613,1.050052285194397,284.9124755859375,284.95001220703125,302.04998779296875,292.9263916015625,298.6379699707031,297.178466796875,284.91326904296875,1.0,0.6525017023086548,0.3976344466209411,0.3976344466209411,1.0,1.0,-3.41501784324646,1.0218719244003296,2.393145799636841,0.2519175410270691,0.841336727142334,0.841336727142334,0.0,205.03065490722656,211.0,59517.875,0.0,3465.2626953125,1.0,278.8582458496094,282.9317321777344,295.9432983398437,299.8013000488281,293.1499938964844,293.1499938964844,279.1499938964844,38845.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323140978813172,1.0,0.0,0.0,3.4917025566101074,3.4917256832122803,8.135191364999628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.353515625,0.0,1384.4510498046875,1895.4371337890625,0.0,3702.333984375,0.8726485967636108,1.0,0.0,3.0,1.0,0.0
18201900,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7944043278694153,0.3645476996898651,0.3316421210765838,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9536303877830504,0.6271758675575256,0.595694363117218,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.958687961101532,0.6373035311698914,0.446543425321579,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8427959084510803,0.4393560588359833,0.4194566309452057,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6827548742294312,0.2288493663072586,1.050348877906799,285.0169372558594,284.95001220703125,302.04998779296875,292.9208374023437,298.6366577148437,297.178955078125,285.0175170898437,1.0,0.6532503962516785,0.3972269892692566,0.3972269892692566,1.0,1.0,-3.4149816036224365,1.020687699317932,2.394294023513794,0.2506616115570068,0.916324496269226,0.916324496269226,0.0,206.4414825439453,211.0,58798.98046875,0.0,3473.417724609375,1.0,279.0979309082031,283.05633544921875,295.8885498046875,299.5956726074219,293.1499938964844,293.1499938964844,279.1499938964844,34008.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264127016067504,1.0,0.0,0.0,3.5457866191864014,3.545809268951416,8.389159802391077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.9599609375,0.0,1405.8089599609375,1895.4371337890625,0.0,3648.216552734375,0.882208526134491,1.0,0.0,3.0,1.0,0.0
