time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201960,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7933701276779175,0.3646022081375122,0.3317413628101349,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9520730376243592,0.6268684267997742,0.5954551100730896,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9577959179878236,0.6381714344024658,0.4471940994262695,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8418520092964172,0.4395606815814972,0.4196890592575073,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.681970477104187,0.2290199846029281,1.0512559413909912,285.0013732910156,284.95001220703125,302.04998779296875,292.9145202636719,298.6360778808594,297.18035888671875,285.00006103515625,1.0,0.654123067855835,0.3968172073364258,0.3968172073364258,1.0,1.0,-3.416964769363404,1.0201877355575562,2.3967771530151367,0.2496863752603531,0.9260014295578004,0.9260014295578004,0.0,207.59999084472656,214.0,58923.05859375,0.0,3484.85693359375,1.0,279.1420593261719,283.0413513183594,295.8927307128906,299.6448059082031,293.1499938964844,293.1499938964844,278.8500061035156,33333.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245386123657228,1.0,0.0,0.0,3.613280534744263,3.613303661346436,8.711573968867015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.53125,0.0,1472.9488525390625,1895.4371337890625,0.0,3630.98291015625,0.89494788646698,1.0,0.0,3.0,1.0,0.0
18202020,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7896276116371155,0.3636853694915771,0.3312712907791137,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9469963312149048,0.625090479850769,0.594195544719696,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.954018771648407,0.6385546326637268,0.447780966758728,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8385299444198608,0.4391174912452698,0.4196109175682068,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6791187524795532,0.2288821786642074,1.0518529415130615,284.9083251953125,284.95001220703125,302.04998779296875,292.899658203125,298.62872314453125,297.1748352050781,284.9088134765625,1.0,0.6557105183601379,0.3959977030754089,0.3959977030754089,1.0,1.0,-3.416223287582397,1.0175564289093018,2.398666858673096,0.2473162412643432,0.8421755433082581,0.8421755433082581,0.0,210.86119079589844,217.0,59486.69921875,0.0,3502.137939453125,1.0,278.8586730957031,282.9282531738281,295.9228515625,299.781982421875,293.1499938964844,293.1499938964844,279.1499938964844,38584.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93300598859787,1.0,0.0,0.0,3.49341082572937,3.493433952331543,8.14315399111365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.5107421875,0.0,1384.343017578125,1895.4371337890625,0.0,3708.663330078125,0.8727096319198608,1.0,0.0,3.0,1.0,0.0
18202080,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7896276116371155,0.3636853694915771,0.3312712907791137,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9469963312149048,0.625090479850769,0.594195544719696,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.954018771648407,0.6385546326637268,0.447780966758728,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8385299444198608,0.4391174912452698,0.4196109175682068,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6791187524795532,0.2288821786642074,1.0518529415130615,284.9083251953125,284.95001220703125,302.04998779296875,292.899658203125,298.62872314453125,297.1748352050781,284.9088134765625,1.0,0.6557105183601379,0.3959977030754089,0.3959977030754089,1.0,1.0,-3.416223287582397,1.0175564289093018,2.398666858673096,0.2473162412643432,0.8421755433082581,0.8421755433082581,0.0,210.86119079589844,217.0,59486.69921875,0.0,3502.137939453125,1.0,278.8586730957031,282.9282531738281,295.9228515625,299.781982421875,293.1499938964844,293.1499938964844,279.1499938964844,38584.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93300598859787,1.0,0.0,0.0,3.49341082572937,3.493433952331543,8.14315399111365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.5107421875,0.0,1384.343017578125,1895.4371337890625,0.0,3708.663330078125,0.8727096319198608,1.0,0.0,3.0,1.0,0.0
18202140,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7867559194564819,0.3635976314544678,0.3310983777046203,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9428409934043884,0.6242263913154602,0.5932583212852478,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9512060880661012,0.6400041580200195,0.4486739635467529,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8359469771385193,0.4393056035041809,0.4197206795215606,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6768854856491089,0.2290713191032409,1.0527101755142212,284.99737548828125,284.95001220703125,302.04998779296875,292.882080078125,298.6260681152344,297.17584228515625,284.9964904785156,1.0,0.6572996377944946,0.3951781690120697,0.3951781690120697,1.0,1.0,-3.4171173572540283,1.0154937505722046,2.4016237258911133,0.2449581027030944,0.9241341948509216,0.9241341948509216,0.0,213.6454620361328,220.0,58842.07421875,0.0,3520.519775390625,1.0,279.1412048339844,283.0395812988281,295.8634948730469,299.613037109375,293.1499938964844,293.1499938964844,278.8500061035156,33476.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92574280500412,1.0,0.0,0.0,3.608656167984009,3.6086792945861816,8.689290211805201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0966796875,0.0,1468.987060546875,1895.4371337890625,0.0,3642.059326171875,0.8942028880119324,1.0,0.0,3.0,1.0,0.0
18202200,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7867559194564819,0.3635976314544678,0.3310983777046203,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9428409934043884,0.6242263913154602,0.5932583212852478,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9512060880661012,0.6400041580200195,0.4486739635467529,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8359469771385193,0.4393056035041809,0.4197206795215606,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6768854856491089,0.2290713191032409,1.0527101755142212,284.99737548828125,284.95001220703125,302.04998779296875,292.882080078125,298.6260681152344,297.17584228515625,284.9964904785156,1.0,0.6572996377944946,0.3951781690120697,0.3951781690120697,1.0,1.0,-3.4171173572540283,1.0154937505722046,2.4016237258911133,0.2449581027030944,0.9241341948509216,0.9241341948509216,0.0,213.6454620361328,220.0,58842.07421875,0.0,3520.519775390625,1.0,279.1412048339844,283.0395812988281,295.8634948730469,299.613037109375,293.1499938964844,293.1499938964844,278.8500061035156,33476.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92574280500412,1.0,0.0,0.0,3.608656167984009,3.6086792945861816,8.689290211805201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0966796875,0.0,1468.987060546875,1895.4371337890625,0.0,3642.059326171875,0.8942028880119324,1.0,0.0,3.0,1.0,0.0
18202260,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7830508351325989,0.3626254200935364,0.3305645585060119,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9376484751701356,0.6223776936531067,0.5919133424758911,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.947303295135498,0.6402451992034912,0.4491502642631531,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8326734304428101,0.4387828111648559,0.4195547699928283,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6740556955337524,0.2288846224546432,1.0530577898025513,284.9066162109375,284.95001220703125,302.04998779296875,292.86199951171875,298.6187744140625,297.17022705078125,284.9070739746094,1.0,0.6588259339332581,0.3943975269794464,0.3943975269794464,1.0,1.0,-3.4156572818756104,1.0127191543579102,2.4029381275177,0.2426142245531082,0.8398875594139099,0.8398875594139099,0.0,216.9752655029297,223.0,59366.3203125,0.0,3536.488525390625,1.0,278.85870361328125,282.9290466308594,295.88555908203125,299.7388610839844,293.1499938964844,293.1499938964844,279.1499938964844,38683.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342079758644104,1.0,0.0,0.0,3.485669612884521,3.4856927394866943,8.107104463306314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.8427734375,0.0,1377.084228515625,1895.4371337890625,0.0,3719.650390625,0.8710806369781494,1.0,0.0,3.0,1.0,0.0
18202320,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7830508351325989,0.3626254200935364,0.3305645585060119,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9376484751701356,0.6223776936531067,0.5919133424758911,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.947303295135498,0.6402451992034912,0.4491502642631531,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8326734304428101,0.4387828111648559,0.4195547699928283,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6740556955337524,0.2288846224546432,1.0530577898025513,284.9066162109375,284.95001220703125,302.04998779296875,292.86199951171875,298.6187744140625,297.17022705078125,284.9070739746094,1.0,0.6588259339332581,0.3943975269794464,0.3943975269794464,1.0,1.0,-3.4156572818756104,1.0127191543579102,2.4029381275177,0.2426142245531082,0.8398875594139099,0.8398875594139099,0.0,216.9752655029297,223.0,59366.3203125,0.0,3536.488525390625,1.0,278.85870361328125,282.9290466308594,295.88555908203125,299.7388610839844,293.1499938964844,293.1499938964844,279.1499938964844,38683.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342079758644104,1.0,0.0,0.0,3.485669612884521,3.4856927394866943,8.107104463306314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.8427734375,0.0,1377.084228515625,1895.4371337890625,0.0,3719.650390625,0.8710806369781494,1.0,0.0,3.0,1.0,0.0
18202380,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7802820205688477,0.3624979853630066,0.3303568065166473,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9335220456123352,0.6214637160301208,0.5909297466278076,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9444842338562012,0.641575813293457,0.4499599933624267,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8301861882209778,0.438913345336914,0.4196094572544098,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6719057559967041,0.2290445566177368,1.0537757873535156,284.9955444335937,284.95001220703125,302.04998779296875,292.8397827148437,298.6161804199219,297.171142578125,284.99468994140625,1.0,0.660356879234314,0.3936168849468231,0.3936168849468231,1.0,1.0,-3.4161198139190674,1.0106139183044434,2.405505895614624,0.2403225004673004,0.9205413460731506,0.9205413460731506,0.0,219.76373291015625,226.0,58700.703125,0.0,3553.873779296875,1.0,279.1411437988281,283.0406188964844,295.8210754394531,299.5628967285156,293.1499938964844,293.1499938964844,278.8500061035156,33543.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269065260887146,1.0,0.0,0.0,3.598871946334839,3.5988948345184326,8.642234661238035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.9033203125,0.0,1458.906982421875,1895.4371337890625,0.0,3652.75439453125,0.8920549750328064,1.0,0.0,3.0,1.0,0.0
18202440,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7802820205688477,0.3624979853630066,0.3303568065166473,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9335220456123352,0.6214637160301208,0.5909297466278076,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9444842338562012,0.641575813293457,0.4499599933624267,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8301861882209778,0.438913345336914,0.4196094572544098,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6719057559967041,0.2290445566177368,1.0537757873535156,284.9955444335937,284.95001220703125,302.04998779296875,292.8397827148437,298.6161804199219,297.171142578125,284.99468994140625,1.0,0.660356879234314,0.3936168849468231,0.3936168849468231,1.0,1.0,-3.4161198139190674,1.0106139183044434,2.405505895614624,0.2403225004673004,0.9205413460731506,0.9205413460731506,0.0,219.76373291015625,226.0,58700.703125,0.0,3553.873779296875,1.0,279.1411437988281,283.0406188964844,295.8210754394531,299.5628967285156,293.1499938964844,293.1499938964844,278.8500061035156,33543.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269065260887146,1.0,0.0,0.0,3.598871946334839,3.5988948345184326,8.642234661238035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.9033203125,0.0,1458.906982421875,1895.4371337890625,0.0,3652.75439453125,0.8920549750328064,1.0,0.0,3.0,1.0,0.0
18202500,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7788267135620117,0.3620452582836151,0.3302320539951324,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9313650131225586,0.6205829381942749,0.5904263854026794,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9429505467414856,0.6416987776756287,0.4503218829631805,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8288906812667847,0.438682496547699,0.4196410775184631,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6708109378814697,0.228982925415039,1.05426287651062,284.87713623046875,284.95001220703125,302.04998779296875,292.8279113769531,298.6130065917969,297.1689758300781,284.8765869140625,1.0,0.6611592769622803,0.3932265639305115,0.3932265639305115,1.0,1.0,-3.4164302349090576,1.0095800161361694,2.406850099563598,0.2393007576465606,0.8367984294891357,0.8367984294891357,0.0,221.2552947998047,226.0,59436.76953125,0.0,3563.313720703125,1.0,278.8995056152344,282.9016418457031,295.86248779296875,299.7591552734375,293.1499938964844,293.1499938964844,278.8500061035156,38264.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332505464553832,1.0,0.0,0.0,3.552067279815674,3.552090644836426,8.418905963480938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5595703125,0.0,1443.41015625,1895.4371337890625,0.0,3710.8994140625,0.8827518820762634,1.0,0.0,3.0,1.0,0.0
18202560,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7767482995986938,0.3614998459815979,0.329799473285675,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9284584522247314,0.6195847988128662,0.5895546674728394,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9406364560127258,0.6417076587677002,0.4503630101680755,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8270596265792847,0.4383469223976135,0.4194012880325317,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6692219376564026,0.2288404405117035,1.0540364980697632,284.9066162109375,284.95001220703125,302.04998779296875,292.81561279296875,298.609130859375,297.16583251953125,284.90753173828125,1.0,0.6618313193321228,0.3928606510162353,0.3928606510162353,1.0,1.0,-3.4143519401550293,1.0077998638153076,2.406552314758301,0.2380170822143554,0.8371176719665527,0.8371176719665527,0.0,223.076904296875,229.0,59185.6015625,0.0,3568.992431640625,1.0,278.8585205078125,282.9329528808594,295.8393859863281,299.6825866699219,293.1499938964844,293.1499938964844,279.1499938964844,38853.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935344099998474,1.0,0.0,0.0,3.4710803031921387,3.4711031913757324,8.039381782509736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.615234375,0.0,1363.3743896484375,1895.4371337890625,0.0,3730.02587890625,0.8680081367492676,1.0,0.0,3.0,1.0,0.0
18202620,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7740901112556458,0.3613409996032715,0.3295592069625854,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9244440793991088,0.6186342835426331,0.5885323286056519,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9378384351730348,0.6429291367530823,0.4510903060436249,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8246566653251648,0.4384328126907348,0.4194104671478271,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6671726107597351,0.22898530960083,1.0546777248382568,284.99395751953125,284.95001220703125,302.04998779296875,292.7898254394531,298.6067199707031,297.166748046875,284.9927673339844,1.0,0.6633144617080688,0.3921288251876831,0.3921288251876831,1.0,1.0,-3.414482355117798,1.0057177543640137,2.408764839172364,0.2358256131410598,0.9165439605712892,0.9165439605712892,0.0,225.8632202148437,232.0,58529.8125,0.0,3585.5693359375,1.0,279.1418151855469,283.0420227050781,295.7704467773437,299.5024719238281,293.1499938964844,293.1499938964844,278.8500061035156,33502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279664158821106,1.0,0.0,0.0,3.58798623085022,3.588009119033813,8.590033075961401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1103515625,0.0,1446.8973388671875,1895.4371337890625,0.0,3662.4873046875,0.8893193006515503,1.0,0.0,3.0,1.0,0.0
18202680,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7740901112556458,0.3613409996032715,0.3295592069625854,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9244440793991088,0.6186342835426331,0.5885323286056519,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9378384351730348,0.6429291367530823,0.4510903060436249,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8246566653251648,0.4384328126907348,0.4194104671478271,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6671726107597351,0.22898530960083,1.0546777248382568,284.99395751953125,284.95001220703125,302.04998779296875,292.7898254394531,298.6067199707031,297.166748046875,284.9927673339844,1.0,0.6633144617080688,0.3921288251876831,0.3921288251876831,1.0,1.0,-3.414482355117798,1.0057177543640137,2.408764839172364,0.2358256131410598,0.9165439605712892,0.9165439605712892,0.0,225.8632202148437,232.0,58529.8125,0.0,3585.5693359375,1.0,279.1418151855469,283.0420227050781,295.7704467773437,299.5024719238281,293.1499938964844,293.1499938964844,278.8500061035156,33502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279664158821106,1.0,0.0,0.0,3.58798623085022,3.588009119033813,8.590033075961401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1103515625,0.0,1446.8973388671875,1895.4371337890625,0.0,3662.4873046875,0.8893193006515503,1.0,0.0,3.0,1.0,0.0
18202740,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7723357677459717,0.3607417345046997,0.3293463885784149,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9218538999557496,0.6175175309181213,0.5878570079803467,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9359139800071716,0.642952561378479,0.4514250755310058,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8230827450752258,0.4380936920642853,0.4193820655345917,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6658605933189392,0.228879764676094,1.055116891860962,284.8797607421875,284.95001220703125,302.04998779296875,292.7738037109375,298.6028747558594,297.1639709472656,284.8826599121094,1.0,0.6642240285873413,0.3916938304901123,0.3916938304901123,1.0,1.0,-3.4143190383911133,1.004388451576233,2.40993070602417,0.2346364706754684,0.8307541012763977,0.8307541012763977,0.0,227.69122314453125,232.0,59140.2421875,0.0,3595.836181640625,1.0,278.8858642578125,282.9113464355469,295.80987548828125,299.6820983886719,293.1499938964844,293.1499938964844,278.8500061035156,39303.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351671934127808,1.0,0.0,0.0,3.50823712348938,3.508260488510132,8.212420539166487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.330078125,0.0,1404.853515625,1895.4371337890625,0.0,3728.410888671875,0.8746118545532227,1.0,0.0,3.0,1.0,0.0
18202800,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7707178592681885,0.3603151440620422,0.3289791345596313,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9195918440818788,0.6167250871658325,0.5871302485466003,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9340624809265136,0.6429500579833984,0.4514209628105163,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8216390013694763,0.4378242194652557,0.419164091348648,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6646293997764587,0.2287679612636566,1.054882287979126,284.9076843261719,284.95001220703125,302.04998779296875,292.7626647949219,298.5999450683594,297.1617736816406,284.9086303710937,1.0,0.6647458076477051,0.3913969695568084,0.3913969695568084,1.0,1.0,-3.412454128265381,1.0028876066207886,2.4095664024353027,0.2335645109415054,0.8347316980361938,0.8347316980361938,0.0,229.16519165039065,235.0,58990.046875,0.0,3599.974853515625,1.0,278.85845947265625,282.9378356933594,295.7864990234375,299.6176147460937,293.1499938964844,293.1499938964844,279.1499938964844,38877.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364483952522278,1.0,0.0,0.0,3.455557107925415,3.455579996109009,7.96763572452619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.98291015625,0.0,1347.7950439453125,1895.4371337890625,0.0,3740.101806640625,0.8647109270095825,1.0,0.0,3.0,1.0,0.0
18202860,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7681766152381897,0.3601205348968506,0.3287143111228943,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9157764911651612,0.6157341003417969,0.5860792398452759,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9313147068023682,0.6440574526786804,0.4520745873451233,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8193004727363586,0.4378633201122284,0.4191355407238006,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6626843214035034,0.2288979440927505,1.05547297000885,284.9934997558594,284.95001220703125,302.04998779296875,292.734375,298.59771728515625,297.16265869140625,284.99267578125,1.0,0.6661888360977173,0.3907181024551391,0.3907181024551391,1.0,1.0,-3.412326097488404,1.000862956047058,2.4114632606506348,0.2314861267805099,0.9127557277679444,0.9127557277679444,0.0,231.94677734375,238.0,58331.25,0.0,3615.89599609375,1.0,279.1408996582031,283.0457763671875,295.71551513671875,299.4349060058594,293.1499938964844,293.1499938964844,278.8500061035156,33586.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290999174118042,1.0,0.0,0.0,3.5711989402771,3.5712218284606934,8.509840085935139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.7275390625,0.0,1429.5833740234375,1895.4371337890625,0.0,3672.887939453125,0.8858710527420044,1.0,0.0,3.0,1.0,0.0
18202920,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7681766152381897,0.3601205348968506,0.3287143111228943,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9157764911651612,0.6157341003417969,0.5860792398452759,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9313147068023682,0.6440574526786804,0.4520745873451233,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8193004727363586,0.4378633201122284,0.4191355407238006,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6626843214035034,0.2288979440927505,1.05547297000885,284.9934997558594,284.95001220703125,302.04998779296875,292.734375,298.59771728515625,297.16265869140625,284.99267578125,1.0,0.6661888360977173,0.3907181024551391,0.3907181024551391,1.0,1.0,-3.412326097488404,1.000862956047058,2.4114632606506348,0.2314861267805099,0.9127557277679444,0.9127557277679444,0.0,231.94677734375,238.0,58331.25,0.0,3615.89599609375,1.0,279.1408996582031,283.0457763671875,295.71551513671875,299.4349060058594,293.1499938964844,293.1499938964844,278.8500061035156,33586.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290999174118042,1.0,0.0,0.0,3.5711989402771,3.5712218284606934,8.509840085935139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.7275390625,0.0,1429.5833740234375,1895.4371337890625,0.0,3672.887939453125,0.8858710527420044,1.0,0.0,3.0,1.0,0.0
18202980,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7649399638175964,0.3590762019157409,0.3281037807464599,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9112100601196288,0.61380535364151,0.5846418738365173,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.927609920501709,0.6439757347106934,0.4523255527019501,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8163362741470337,0.4372201561927795,0.4188451766967773,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6602585911750793,0.2286715507507324,1.0556069612503052,284.90802001953125,284.95001220703125,302.04998779296875,292.7052917480469,298.5914001464844,297.1580505371094,284.9083251953125,1.0,0.6675783395767212,0.3900392055511474,0.3900392055511474,1.0,1.0,-3.409984588623047,0.9980800151824952,2.411904573440552,0.2293255627155304,0.8317038416862488,0.8317038416862488,0.0,235.24951171875,241.0,58796.71484375,0.0,3629.52587890625,1.0,278.85906982421875,282.9413757324219,295.728515625,299.5469665527344,293.1499938964844,293.1499938964844,279.1499938964844,38725.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374882578849792,1.0,0.0,0.0,3.442338466644287,3.4423608779907227,7.906793939582712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.08154296875,0.0,1333.409912109375,1895.4371337890625,0.0,3749.581298828125,0.8615659475326538,1.0,0.0,3.0,1.0,0.0
18203040,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7649399638175964,0.3590762019157409,0.3281037807464599,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9112100601196288,0.61380535364151,0.5846418738365173,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.927609920501709,0.6439757347106934,0.4523255527019501,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8163362741470337,0.4372201561927795,0.4188451766967773,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6602585911750793,0.2286715507507324,1.0556069612503052,284.90802001953125,284.95001220703125,302.04998779296875,292.7052917480469,298.5914001464844,297.1580505371094,284.9083251953125,1.0,0.6675783395767212,0.3900392055511474,0.3900392055511474,1.0,1.0,-3.409984588623047,0.9980800151824952,2.411904573440552,0.2293255627155304,0.8317038416862488,0.8317038416862488,0.0,235.24951171875,241.0,58796.71484375,0.0,3629.52587890625,1.0,278.85906982421875,282.9413757324219,295.728515625,299.5469665527344,293.1499938964844,293.1499938964844,279.1499938964844,38725.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374882578849792,1.0,0.0,0.0,3.442338466644287,3.4423608779907227,7.906793939582712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.08154296875,0.0,1333.409912109375,1895.4371337890625,0.0,3749.581298828125,0.8615659475326538,1.0,0.0,3.0,1.0,0.0
18203100,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7634613513946533,0.3589197993278503,0.3278257548809051,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9091313481330872,0.6132382750511169,0.5839436054229736,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.925926148891449,0.6444044709205627,0.452468067407608,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8149512410163879,0.4371722340583801,0.4186960458755493,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6591275334358215,0.2286959290504455,1.0555728673934937,285.0098571777344,284.95001220703125,302.04998779296875,292.6905212402344,298.58990478515625,297.15802001953125,285.0101013183594,1.0,0.6682273149490356,0.3896997570991516,0.3896997570991516,1.0,1.0,-3.4087555408477783,0.9966753125190736,2.4120802879333496,0.2281260043382644,0.9029636979103088,0.9029636979103088,0.0,236.7846221923828,241.0,58051.421875,0.0,3635.52685546875,1.0,279.0966796875,283.06396484375,295.6622314453125,299.32781982421875,293.1499938964844,293.1499938964844,279.1499938964844,34034.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318797588348388,1.0,0.0,0.0,3.493356227874756,3.4933784008026123,8.142898764162965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.330078125,0.0,1351.7025146484375,1895.4371337890625,0.0,3698.359130859375,0.8705520629882812,1.0,0.0,3.0,1.0,0.0
18203160,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7625101208686829,0.3588520586490631,0.3278160393238067,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9076780080795288,0.6127819418907166,0.5835649967193604,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9249112010002136,0.6449398994445801,0.4528837203979492,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8140305280685425,0.4372184574604034,0.4187811315059662,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6584160327911377,0.2287953794002533,1.0561745166778564,284.992431640625,284.95001220703125,302.04998779296875,292.6756591796875,298.5892333984375,297.15899658203125,284.9912414550781,1.0,0.6689845323562622,0.3893753886222839,0.3893753886222839,1.0,1.0,-3.4096126556396484,0.9960164427757264,2.4135961532592773,0.2272479087114334,0.9085763096809388,0.9085763096809388,0.0,238.0277404785156,244.0,58128.12109375,0.0,3644.828369140625,1.0,279.1416015625,283.0482482910156,295.6558532714844,299.3624267578125,293.1499938964844,293.1499938964844,278.8500061035156,33503.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930090069770813,1.0,0.0,0.0,3.557485342025757,3.5575079917907715,8.444608283753041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0703125,0.0,1414.4486083984375,1895.4371337890625,0.0,3681.966796875,0.8825175762176514,1.0,0.0,3.0,1.0,0.0
18203220,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7594285011291504,0.3577886819839477,0.3271903097629547,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9035388827323914,0.6108378171920776,0.5821124315261841,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9213103652000428,0.6447004079818726,0.4530357420444488,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8111019730567932,0.4365428388118744,0.4184612333774566,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6561283469200134,0.2285704910755157,1.056310772895813,284.90869140625,284.95001220703125,302.04998779296875,292.645751953125,298.58319091796875,297.15460205078125,284.908935546875,1.0,0.6703404784202576,0.3887266218662262,0.3887266218662262,1.0,1.0,-3.4070827960968018,0.9932579398155212,2.413824796676636,0.2251338958740234,0.8288218975067139,0.8288218975067139,0.0,241.3180389404297,247.0,58577.5078125,0.0,3657.899658203125,1.0,278.8592224121094,282.9462280273437,295.6688232421875,299.4731140136719,293.1499938964844,293.1499938964844,279.1499938964844,38715.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384837746620178,1.0,0.0,0.0,3.425631046295166,3.4256534576416016,7.830229264982336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.00048828125,0.0,1316.6502685546875,1895.4371337890625,0.0,3758.64892578125,0.8578794002532959,1.0,0.0,3.0,1.0,0.0
18203280,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7594285011291504,0.3577886819839477,0.3271903097629547,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9035388827323914,0.6108378171920776,0.5821124315261841,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9213103652000428,0.6447004079818726,0.4530357420444488,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8111019730567932,0.4365428388118744,0.4184612333774566,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6561283469200134,0.2285704910755157,1.056310772895813,284.90869140625,284.95001220703125,302.04998779296875,292.645751953125,298.58319091796875,297.15460205078125,284.908935546875,1.0,0.6703404784202576,0.3887266218662262,0.3887266218662262,1.0,1.0,-3.4070827960968018,0.9932579398155212,2.413824796676636,0.2251338958740234,0.8288218975067139,0.8288218975067139,0.0,241.3180389404297,247.0,58577.5078125,0.0,3657.899658203125,1.0,278.8592224121094,282.9462280273437,295.6688232421875,299.4731140136719,293.1499938964844,293.1499938964844,279.1499938964844,38715.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384837746620178,1.0,0.0,0.0,3.425631046295166,3.4256534576416016,7.830229264982336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.00048828125,0.0,1316.6502685546875,1895.4371337890625,0.0,3758.64892578125,0.8578794002532959,1.0,0.0,3.0,1.0,0.0
18203340,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7571128606796265,0.3575349450111389,0.3268857598304748,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.900353729724884,0.6097863912582397,0.5810231566429138,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9186892509460448,0.6455269455909729,0.4534994065761566,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8088046312332153,0.4365027248859405,0.4183690547943115,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6543917059898376,0.2286899238824844,1.0568856000900269,284.9918212890625,284.95001220703125,302.04998779296875,292.6158752441406,298.581298828125,297.1558837890625,284.99102783203125,1.0,0.6717166304588318,0.3880778849124908,0.3880778849124908,1.0,1.0,-3.4065372943878174,0.9911811947822572,2.415356159210205,0.2230607867240905,0.9045435190200806,0.9045435190200806,0.0,244.0892028808593,250.0,57907.0859375,0.0,3672.725830078125,1.0,279.140625,283.0522766113281,295.59649658203125,299.2886047363281,293.1499938964844,293.1499938964844,278.8500061035156,33604.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310756921768188,1.0,0.0,0.0,3.539016962051392,3.5390396118164062,8.35715809444082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.861328125,0.0,1395.784423828125,1895.4371337890625,0.0,3690.996826171875,0.8786693215370178,1.0,0.0,3.0,1.0,0.0
18203400,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7571128606796265,0.3575349450111389,0.3268857598304748,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.900353729724884,0.6097863912582397,0.5810231566429138,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9186892509460448,0.6455269455909729,0.4534994065761566,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8088046312332153,0.4365027248859405,0.4183690547943115,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6543917059898376,0.2286899238824844,1.0568856000900269,284.9918212890625,284.95001220703125,302.04998779296875,292.6158752441406,298.581298828125,297.1558837890625,284.99102783203125,1.0,0.6717166304588318,0.3880778849124908,0.3880778849124908,1.0,1.0,-3.4065372943878174,0.9911811947822572,2.415356159210205,0.2230607867240905,0.9045435190200806,0.9045435190200806,0.0,244.0892028808593,250.0,57907.0859375,0.0,3672.725830078125,1.0,279.140625,283.0522766113281,295.59649658203125,299.2886047363281,293.1499938964844,293.1499938964844,278.8500061035156,33604.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310756921768188,1.0,0.0,0.0,3.539016962051392,3.5390396118164062,8.35715809444082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.861328125,0.0,1395.784423828125,1895.4371337890625,0.0,3690.996826171875,0.8786693215370178,1.0,0.0,3.0,1.0,0.0
18203460,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.754159152507782,0.3564571142196655,0.3262368738651275,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.896471381187439,0.6078314185142517,0.5795466899871826,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9152231812477112,0.6451975107192993,0.4535743296146393,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.80585116147995,0.4357995390892029,0.4180146753787994,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6522136926651001,0.2284591943025589,1.0569833517074585,284.9093322753906,284.95001220703125,302.04998779296875,292.5862731933594,298.5755615234375,297.15185546875,284.9094543457031,1.0,0.673040509223938,0.3874446749687195,0.3874446749687195,1.0,1.0,-3.403769969940185,0.9883878231048584,2.415382146835327,0.2209316790103912,0.825779378414154,0.825779378414154,0.0,247.3796539306641,253.0,58346.8125,0.0,3685.190673828125,1.0,278.8593444824219,282.9512023925781,295.60894775390625,299.3981018066406,293.1499938964844,293.1499938964844,279.1499938964844,38704.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393510818481444,1.0,0.0,0.0,3.408256769180298,3.4082789421081543,7.751003181510896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.943359375,0.0,1299.37890625,1895.4371337890625,0.0,3766.542724609375,0.8540410995483398,1.0,0.0,3.0,1.0,0.0
18203520,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.754159152507782,0.3564571142196655,0.3262368738651275,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.896471381187439,0.6078314185142517,0.5795466899871826,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9152231812477112,0.6451975107192993,0.4535743296146393,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.80585116147995,0.4357995390892029,0.4180146753787994,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6522136926651001,0.2284591943025589,1.0569833517074585,284.9093322753906,284.95001220703125,302.04998779296875,292.5862731933594,298.5755615234375,297.15185546875,284.9094543457031,1.0,0.673040509223938,0.3874446749687195,0.3874446749687195,1.0,1.0,-3.403769969940185,0.9883878231048584,2.415382146835327,0.2209316790103912,0.825779378414154,0.825779378414154,0.0,247.3796539306641,253.0,58346.8125,0.0,3685.190673828125,1.0,278.8593444824219,282.9512023925781,295.60894775390625,299.3981018066406,293.1499938964844,293.1499938964844,279.1499938964844,38704.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393510818481444,1.0,0.0,0.0,3.408256769180298,3.4082789421081543,7.751003181510896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.943359375,0.0,1299.37890625,1895.4371337890625,0.0,3766.542724609375,0.8540410995483398,1.0,0.0,3.0,1.0,0.0
18203580,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7519445419311523,0.3561787903308868,0.3259147703647613,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8933897018432617,0.6067578196525574,0.5784422755241394,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9127228260040284,0.6459268927574158,0.4539774954319,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8035397529602051,0.435727596282959,0.4178957939147949,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6505619883537292,0.2285680174827575,1.057521104812622,284.99090576171875,284.95001220703125,302.04998779296875,292.5572509765625,298.5738220214844,297.1532592773437,284.9901733398437,1.0,0.6743882894515991,0.3868114948272705,0.3868114948272705,1.0,1.0,-3.4030356407165527,0.986292600631714,2.416743040084839,0.2188528329133987,0.9002203941345215,0.9002203941345215,0.0,250.1495361328125,256.0,57678.5,0.0,3699.53369140625,1.0,279.1404724121094,283.0557556152344,295.53729248046875,299.2142944335937,293.1499938964844,293.1499938964844,279.45001220703125,33616.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318305253982544,1.0,0.0,0.0,3.521712064743042,3.521734476089477,8.27562871563714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.0234375,0.0,1377.860595703125,1895.4371337890625,0.0,3697.90869140625,0.874801754951477,1.0,0.0,3.0,1.0,0.0
18203640,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7519445419311523,0.3561787903308868,0.3259147703647613,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8933897018432617,0.6067578196525574,0.5784422755241394,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9127228260040284,0.6459268927574158,0.4539774954319,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8035397529602051,0.435727596282959,0.4178957939147949,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6505619883537292,0.2285680174827575,1.057521104812622,284.99090576171875,284.95001220703125,302.04998779296875,292.5572509765625,298.5738220214844,297.1532592773437,284.9901733398437,1.0,0.6743882894515991,0.3868114948272705,0.3868114948272705,1.0,1.0,-3.4030356407165527,0.986292600631714,2.416743040084839,0.2188528329133987,0.9002203941345215,0.9002203941345215,0.0,250.1495361328125,256.0,57678.5,0.0,3699.53369140625,1.0,279.1404724121094,283.0557556152344,295.53729248046875,299.2142944335937,293.1499938964844,293.1499938964844,279.45001220703125,33616.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318305253982544,1.0,0.0,0.0,3.521712064743042,3.521734476089477,8.27562871563714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.0234375,0.0,1377.860595703125,1895.4371337890625,0.0,3697.90869140625,0.874801754951477,1.0,0.0,3.0,1.0,0.0
18203700,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7510200142860413,0.3561550080776214,0.325864315032959,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8920458555221558,0.6063642501831055,0.578029215335846,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9116989970207214,0.6464293003082275,0.4542850852012634,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8025675415992737,0.4358108937740326,0.4179517328739166,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.6499045491218567,0.2287102490663528,1.058181643486023,285.074462890625,284.95001220703125,302.04998779296875,292.54302978515625,298.5736694335937,297.15484619140625,285.0749206542969,1.0,0.6751497387886047,0.3864948749542236,0.3864948749542236,1.0,1.0,-3.40370774269104,0.9855937957763672,2.418113946914673,0.217947706580162,0.9833250045776368,0.9833250045776368,0.0,251.462631225586,256.0,57032.15625,0.0,3708.796630859375,1.0,279.396484375,283.1604309082031,295.50299072265625,299.0726318359375,293.1499938964844,293.1499938964844,279.45001220703125,31130.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926739513874054,1.0,0.0,0.0,3.616673469543457,3.616696357727051,8.727943168196362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.3984375,0.0,1460.3055419921875,1895.4371337890625,0.0,3651.2197265625,0.8953357934951782,1.0,0.0,3.0,1.0,0.0
18203760,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7502647638320923,0.3561165630817413,0.3259220719337463,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8908857703208923,0.6059636473655701,0.5777521729469299,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9108794331550598,0.6468843817710876,0.4546946585178375,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8017642498016357,0.4358998537063598,0.4181145131587982,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6493945121765137,0.2288744449615478,1.059179425239563,285.0468444824219,284.95001220703125,302.04998779296875,292.529052734375,298.5736694335937,297.1565246582031,285.0439758300781,1.0,0.6759888529777527,0.386196494102478,0.386196494102478,1.0,1.0,-3.405332565307617,0.9852643609046936,2.4200680255889893,0.2172127366065979,1.0,1.0,0.0,252.7019195556641,259.0,57264.921875,0.0,3719.938720703125,1.0,279.44219970703125,283.1301574707031,295.5140075683594,299.1493530273437,293.1499938964844,293.1499938964844,279.1499938964844,31124.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263544082641602,1.0,0.0,0.0,3.716010093688965,3.716033697128296,9.21397486308706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.35546875,0.0,1570.718017578125,1895.4371337890625,0.0,3647.68115234375,0.9164894223213196,1.0,0.0,3.0,1.0,0.0
