time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203820,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.747141420841217,0.3546890616416931,0.3251198530197143,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8867997527122498,0.6036555767059326,0.576133131980896,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9071678519248962,0.6458355188369751,0.4544562399387359,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7985551953315735,0.4349252879619598,0.4176588356494903,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.647144615650177,0.2285293787717819,1.0592612028121948,284.88946533203125,284.95001220703125,302.04998779296875,292.50201416015625,298.5667419433594,297.1507873535156,284.89019775390625,1.0,0.6773579120635986,0.3855997323989868,0.3855997323989868,1.0,1.0,-3.401696920394897,0.9822846055030824,2.41941237449646,0.2151125818490982,0.8822535276412964,0.8822535276412964,0.0,256.33966064453125,262.0,58160.27734375,0.0,3732.2646484375,1.0,279.15771484375,282.949951171875,295.5414733886719,299.31427001953125,293.1499938964844,293.1499938964844,279.45001220703125,37609.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385507106781006,1.0,0.0,0.0,3.6646299362182617,3.664654493331909,8.960939794633305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.75146484375,0.0,1561.597900390625,1895.4371337890625,0.0,3759.258544921875,0.9095923900604248,1.0,0.0,3.0,1.0,0.0
18203880,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.747141420841217,0.3546890616416931,0.3251198530197143,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8867997527122498,0.6036555767059326,0.576133131980896,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9071678519248962,0.6458355188369751,0.4544562399387359,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7985551953315735,0.4349252879619598,0.4176588356494903,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.647144615650177,0.2285293787717819,1.0592612028121948,284.88946533203125,284.95001220703125,302.04998779296875,292.50201416015625,298.5667419433594,297.1507873535156,284.89019775390625,1.0,0.6773579120635986,0.3855997323989868,0.3855997323989868,1.0,1.0,-3.401696920394897,0.9822846055030824,2.41941237449646,0.2151125818490982,0.8822535276412964,0.8822535276412964,0.0,256.33966064453125,262.0,58160.27734375,0.0,3732.2646484375,1.0,279.15771484375,282.949951171875,295.5414733886719,299.31427001953125,293.1499938964844,293.1499938964844,279.45001220703125,37609.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385507106781006,1.0,0.0,0.0,3.6646299362182617,3.664654493331909,8.960939794633305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.75146484375,0.0,1561.597900390625,1895.4371337890625,0.0,3759.258544921875,0.9095923900604248,1.0,0.0,3.0,1.0,0.0
18203940,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7446228861808777,0.3542076051235199,0.3245253562927246,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8833853006362915,0.6023632884025574,0.5747222900390625,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9042597413063048,0.6459953188896179,0.4543698132038116,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.795889139175415,0.4346451759338379,0.417277991771698,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6452469229698181,0.2285075038671493,1.0591071844100952,284.9954833984375,284.95001220703125,302.04998779296875,292.47637939453125,298.56378173828125,297.1504211425781,284.9945373535156,1.0,0.6785524487495422,0.3850029408931732,0.3850029408931732,1.0,1.0,-3.3985276222229004,0.9794785976409912,2.419049024581909,0.2127875983715057,0.9693373441696168,0.9693373441696168,0.0,259.4081726074219,265.0,57310.2421875,0.0,3742.413818359375,1.0,279.4424743652344,283.08056640625,295.4618225097656,299.1162109375,293.1499938964844,293.1499938964844,279.1499938964844,33531.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319901466369628,1.0,0.0,0.0,3.766197443008423,3.7662222385406494,9.464538948122936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6611328125,0.0,1647.27099609375,1895.4371337890625,0.0,3699.36962890625,0.929699718952179,1.0,0.0,3.0,1.0,0.0
18204000,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7446228861808777,0.3542076051235199,0.3245253562927246,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8833853006362915,0.6023632884025574,0.5747222900390625,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9042597413063048,0.6459953188896179,0.4543698132038116,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.795889139175415,0.4346451759338379,0.417277991771698,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6452469229698181,0.2285075038671493,1.0591071844100952,284.9954833984375,284.95001220703125,302.04998779296875,292.47637939453125,298.56378173828125,297.1504211425781,284.9945373535156,1.0,0.6785524487495422,0.3850029408931732,0.3850029408931732,1.0,1.0,-3.3985276222229004,0.9794785976409912,2.419049024581909,0.2127875983715057,0.9693373441696168,0.9693373441696168,0.0,259.4081726074219,265.0,57310.2421875,0.0,3742.413818359375,1.0,279.4424743652344,283.08056640625,295.4618225097656,299.1162109375,293.1499938964844,293.1499938964844,279.1499938964844,33531.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319901466369628,1.0,0.0,0.0,3.766197443008423,3.7662222385406494,9.464538948122936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6611328125,0.0,1647.27099609375,1895.4371337890625,0.0,3699.36962890625,0.929699718952179,1.0,0.0,3.0,1.0,0.0
18204060,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7418412566184998,0.3529283702373504,0.3237472474575043,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8796857595443726,0.6002012491226196,0.5731079578399658,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9010797142982484,0.6450170278549194,0.4540492296218872,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7929636240005493,0.4337300062179565,0.4167667031288147,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6431910991668701,0.2281493097543716,1.0587624311447144,284.8858947753906,284.95001220703125,302.04998779296875,292.45245361328125,298.5579528808594,297.14605712890625,284.8876647949219,1.0,0.6797038912773132,0.3844474554061889,0.3844474554061889,1.0,1.0,-3.3942439556121826,0.9764047265052797,2.4178390502929688,0.2106595337390899,0.8639184832572937,0.8639184832572937,0.0,262.74786376953125,268.0,57865.83203125,0.0,3751.38720703125,1.0,279.1566772460937,282.95281982421875,295.4785461425781,299.23419189453125,293.1499938964844,293.1499938964844,279.45001220703125,39310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409269094467164,1.0,0.0,0.0,3.640690326690674,3.640714883804321,8.844245371619763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.1591796875,0.0,1547.5423583984375,1895.4371337890625,0.0,3780.86962890625,0.9056700468063354,1.0,0.0,3.0,1.0,0.0
18204120,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7418412566184998,0.3529283702373504,0.3237472474575043,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8796857595443726,0.6002012491226196,0.5731079578399658,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9010797142982484,0.6450170278549194,0.4540492296218872,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7929636240005493,0.4337300062179565,0.4167667031288147,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6431910991668701,0.2281493097543716,1.0587624311447144,284.8858947753906,284.95001220703125,302.04998779296875,292.45245361328125,298.5579528808594,297.14605712890625,284.8876647949219,1.0,0.6797038912773132,0.3844474554061889,0.3844474554061889,1.0,1.0,-3.3942439556121826,0.9764047265052797,2.4178390502929688,0.2106595337390899,0.8639184832572937,0.8639184832572937,0.0,262.74786376953125,268.0,57865.83203125,0.0,3751.38720703125,1.0,279.1566772460937,282.95281982421875,295.4785461425781,299.23419189453125,293.1499938964844,293.1499938964844,279.45001220703125,39310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409269094467164,1.0,0.0,0.0,3.640690326690674,3.640714883804321,8.844245371619763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.1591796875,0.0,1547.5423583984375,1895.4371337890625,0.0,3780.86962890625,0.9056700468063354,1.0,0.0,3.0,1.0,0.0
18204180,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.739803671836853,0.3526329100131988,0.3233283162117004,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8768206238746643,0.599122166633606,0.5719044804573059,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8987963199615479,0.6453732252120972,0.4541042447090149,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7907649874687195,0.4336017072200775,0.4165228009223938,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.641664445400238,0.2282163202762603,1.058909296989441,284.9983215332031,284.95001220703125,302.04998779296875,292.4305419921875,298.5563659667969,297.1473388671875,284.9975891113281,1.0,0.6808738708496094,0.3838919699192047,0.3838919699192047,1.0,1.0,-3.3922319412231445,0.9741111993789672,2.418120622634888,0.2085678428411483,0.9559713006019592,0.9559713006019592,0.0,265.4806823730469,271.0,57022.6796875,0.0,3762.35595703125,1.0,279.4422302246094,283.0890808105469,295.40679931640625,299.03973388671875,293.1499938964844,293.1499938964844,279.1499938964844,33820.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323894381523132,1.0,0.0,0.0,3.737937450408936,3.737962007522583,9.323035783381784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.720703125,0.0,1616.5230712890625,1895.4371337890625,0.0,3703.023681640625,0.9236127734184264,1.0,0.0,3.0,1.0,0.0
18204240,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.739803671836853,0.3526329100131988,0.3233283162117004,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8768206238746643,0.599122166633606,0.5719044804573059,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8987963199615479,0.6453732252120972,0.4541042447090149,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7907649874687195,0.4336017072200775,0.4165228009223938,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.641664445400238,0.2282163202762603,1.058909296989441,284.9983215332031,284.95001220703125,302.04998779296875,292.4305419921875,298.5563659667969,297.1473388671875,284.9975891113281,1.0,0.6808738708496094,0.3838919699192047,0.3838919699192047,1.0,1.0,-3.3922319412231445,0.9741111993789672,2.418120622634888,0.2085678428411483,0.9559713006019592,0.9559713006019592,0.0,265.4806823730469,271.0,57022.6796875,0.0,3762.35595703125,1.0,279.4422302246094,283.0890808105469,295.40679931640625,299.03973388671875,293.1499938964844,293.1499938964844,279.1499938964844,33820.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323894381523132,1.0,0.0,0.0,3.737937450408936,3.737962007522583,9.323035783381784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.720703125,0.0,1616.5230712890625,1895.4371337890625,0.0,3703.023681640625,0.9236127734184264,1.0,0.0,3.0,1.0,0.0
18204300,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7388172149658203,0.3521203696727752,0.3231560587882995,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8754226565361023,0.5981913208961487,0.5713554620742798,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8976786732673645,0.6450363397598267,0.4541632831096649,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7897065281867981,0.4332651495933532,0.4164589047431946,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6409621834754944,0.2281263172626495,1.0592726469039917,284.871337890625,284.95001220703125,302.04998779296875,292.42041015625,298.55450439453125,297.1464538574219,284.869140625,1.0,0.6815296411514282,0.3836142122745514,0.3836142122745514,1.0,1.0,-3.3918018341064453,0.9731504321098328,2.418651342391968,0.207711324095726,0.8666366934776306,0.8666366934776306,0.0,266.8957824707031,271.0,57862.640625,0.0,3769.50439453125,1.0,279.1957397460937,282.9383850097656,295.4522705078125,299.2411804199219,293.1499938964844,293.1499938964844,279.1499938964844,37912.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93855482339859,1.0,0.0,0.0,3.70066499710083,3.700690031051636,9.13803603452834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.525390625,0.0,1604.7786865234375,1895.4371337890625,0.0,3759.295654296875,0.915821373462677,1.0,0.0,3.0,1.0,0.0
18204360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7373001575469971,0.3514511883258819,0.3226402699947357,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8734496831893921,0.5970836877822876,0.5704085230827332,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.895918071269989,0.6444828510284424,0.4538475275039673,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7881137132644653,0.4327771365642547,0.4160969853401184,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6398524641990662,0.2279282659292221,1.0588582754135132,284.89483642578125,284.95001220703125,302.04998779296875,292.4108581542969,298.5516967773437,297.1443786621094,284.896484375,1.0,0.6820559501647949,0.3833586275577545,0.3833586275577545,1.0,1.0,-3.3887317180633545,0.9713678359985352,2.41736388206482,0.2065836042165756,0.859029233455658,0.859029233455658,0.0,268.6925354003906,274.0,57571.5234375,0.0,3772.44384765625,1.0,279.1572570800781,282.9672546386719,295.43267822265625,299.16668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39233.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405251145362854,1.0,0.0,0.0,3.6093831062316895,3.609407424926758,8.692791197972838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.98876953125,0.0,1512.3712158203125,1895.4371337890625,0.0,3777.218505859375,0.8988463878631592,1.0,0.0,3.0,1.0,0.0
18204420,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7353855967521667,0.3511673808097839,0.3222538232803345,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.87074214220047,0.5960308909416199,0.5692563056945801,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8937477469444275,0.644813597202301,0.4539089500904083,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7860392332077026,0.4326672852039337,0.4158907830715179,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6384504437446594,0.2280260026454925,1.0591973066329956,285.0018310546875,284.95001220703125,302.04998779296875,292.3937683105469,298.5506591796875,297.14605712890625,285.00103759765625,1.0,0.6832631826400757,0.3828474879264831,0.3828474879264831,1.0,1.0,-3.387105703353882,0.9693343043327332,2.417771339416504,0.2046691179275512,0.9512288570404052,0.9512288570404052,0.0,271.4153747558594,277.0,56780.16015625,0.0,3784.25830078125,1.0,279.4420471191406,283.0971374511719,295.3686218261719,298.98370361328125,293.1499938964844,293.1499938964844,279.1499938964844,33673.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317691922187804,1.0,0.0,0.0,3.713804483413696,3.7138288021087646,9.203041599903372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.521484375,0.0,1587.6112060546875,1895.4371337890625,0.0,3697.346923828125,0.9180821180343628,1.0,0.0,3.0,1.0,0.0
18204480,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7353855967521667,0.3511673808097839,0.3222538232803345,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.87074214220047,0.5960308909416199,0.5692563056945801,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8937477469444275,0.644813597202301,0.4539089500904083,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7860392332077026,0.4326672852039337,0.4158907830715179,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6384504437446594,0.2280260026454925,1.0591973066329956,285.0018310546875,284.95001220703125,302.04998779296875,292.3937683105469,298.5506591796875,297.14605712890625,285.00103759765625,1.0,0.6832631826400757,0.3828474879264831,0.3828474879264831,1.0,1.0,-3.387105703353882,0.9693343043327332,2.417771339416504,0.2046691179275512,0.9512288570404052,0.9512288570404052,0.0,271.4153747558594,277.0,56780.16015625,0.0,3784.25830078125,1.0,279.4420471191406,283.0971374511719,295.3686218261719,298.98370361328125,293.1499938964844,293.1499938964844,279.1499938964844,33673.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317691922187804,1.0,0.0,0.0,3.713804483413696,3.7138288021087646,9.203041599903372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.521484375,0.0,1587.6112060546875,1895.4371337890625,0.0,3697.346923828125,0.9180821180343628,1.0,0.0,3.0,1.0,0.0
18204540,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7329459190368652,0.3499744236469269,0.3215556740760803,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8674719333648682,0.5939909219741821,0.567759096622467,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8909140825271606,0.643862247467041,0.4536097049713135,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7834519147872925,0.4318321347236633,0.4154572486877441,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6367103457450867,0.2277436405420303,1.059192180633545,284.897705078125,284.95001220703125,302.04998779296875,292.3795166015625,298.5463562011719,297.1434936523437,284.8989562988281,1.0,0.6844587326049805,0.3823363482952118,0.3823363482952118,1.0,1.0,-3.3835866451263428,0.9666554927825928,2.41693115234375,0.2027548998594284,0.8561527729034424,0.8561527729034424,0.0,274.6653747558594,280.0,57350.76171875,0.0,3794.477294921875,1.0,279.1575012207031,282.9739685058594,295.4007263183594,299.1186828613281,293.1499938964844,293.1499938964844,279.45001220703125,39063.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939841330051422,1.0,0.0,0.0,3.589850902557373,3.589874744415283,8.598963177064434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.349609375,0.0,1489.8150634765625,1895.4371337890625,0.0,3771.001953125,0.8943102359771729,1.0,0.0,3.0,1.0,0.0
18204600,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7329459190368652,0.3499744236469269,0.3215556740760803,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8674719333648682,0.5939909219741821,0.567759096622467,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8909140825271606,0.643862247467041,0.4536097049713135,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7834519147872925,0.4318321347236633,0.4154572486877441,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6367103457450867,0.2277436405420303,1.059192180633545,284.897705078125,284.95001220703125,302.04998779296875,292.3795166015625,298.5463562011719,297.1434936523437,284.8989562988281,1.0,0.6844587326049805,0.3823363482952118,0.3823363482952118,1.0,1.0,-3.3835866451263428,0.9666554927825928,2.41693115234375,0.2027548998594284,0.8561527729034424,0.8561527729034424,0.0,274.6653747558594,280.0,57350.76171875,0.0,3794.477294921875,1.0,279.1575012207031,282.9739685058594,295.4007263183594,299.1186828613281,293.1499938964844,293.1499938964844,279.45001220703125,39063.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939841330051422,1.0,0.0,0.0,3.589850902557373,3.589874744415283,8.598963177064434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.349609375,0.0,1489.8150634765625,1895.4371337890625,0.0,3771.001953125,0.8943102359771729,1.0,0.0,3.0,1.0,0.0
18204660,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7310683131217957,0.3496638834476471,0.3211527466773987,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8648379445075989,0.5929158329963684,0.566595196723938,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8887670040130615,0.6441130638122559,0.4536235630512237,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7814189195632935,0.4316957890987396,0.4152335524559021,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6353521347045898,0.2278335243463516,1.059522032737732,285.0021667480469,284.95001220703125,302.04998779296875,292.368408203125,298.54541015625,297.1451416015625,285.0013427734375,1.0,0.6856635808944702,0.3818645477294922,0.3818645477294922,1.0,1.0,-3.3818376064300537,0.9646925926208496,2.417145013809204,0.2009495496749878,0.9475290775299072,0.9475290775299072,0.0,277.42156982421875,283.0,56585.08984375,0.0,3806.152587890625,1.0,279.4419250488281,283.1012268066406,295.3426208496094,298.9433898925781,293.1499938964844,293.1499938964844,279.1499938964844,33589.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309715032577516,1.0,0.0,0.0,3.696805715560913,3.6968297958374015,9.118986099565518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.455078125,0.0,1567.6007080078125,1895.4371337890625,0.0,3690.042724609375,0.9141921997070312,1.0,0.0,3.0,1.0,0.0
18204720,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7310683131217957,0.3496638834476471,0.3211527466773987,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8648379445075989,0.5929158329963684,0.566595196723938,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8887670040130615,0.6441130638122559,0.4536235630512237,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7814189195632935,0.4316957890987396,0.4152335524559021,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6353521347045898,0.2278335243463516,1.059522032737732,285.0021667480469,284.95001220703125,302.04998779296875,292.368408203125,298.54541015625,297.1451416015625,285.0013427734375,1.0,0.6856635808944702,0.3818645477294922,0.3818645477294922,1.0,1.0,-3.3818376064300537,0.9646925926208496,2.417145013809204,0.2009495496749878,0.9475290775299072,0.9475290775299072,0.0,277.42156982421875,283.0,56585.08984375,0.0,3806.152587890625,1.0,279.4419250488281,283.1012268066406,295.3426208496094,298.9433898925781,293.1499938964844,293.1499938964844,279.1499938964844,33589.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309715032577516,1.0,0.0,0.0,3.696805715560913,3.6968297958374015,9.118986099565518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.455078125,0.0,1567.6007080078125,1895.4371337890625,0.0,3690.042724609375,0.9141921997070312,1.0,0.0,3.0,1.0,0.0
18204780,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7286766767501831,0.348455935716629,0.3204353451728821,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8616681098937988,0.59086674451828,0.5650822520256042,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.885979175567627,0.6430945992469788,0.4532714188098907,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7788926959037781,0.4308404326438904,0.4147766232490539,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6336650252342224,0.2275425195693969,1.0594738721847534,284.899658203125,284.95001220703125,302.04998779296875,292.3607177734375,298.5414123535156,297.1427307128906,284.900634765625,1.0,0.6868448853492737,0.3813927471637726,0.3813927471637726,1.0,1.0,-3.3781330585479736,0.9620683193206788,2.416064500808716,0.1991440951824188,0.8540178537368774,0.8540178537368774,0.0,280.6929626464844,286.0,57165.23828125,0.0,3815.9970703125,1.0,279.1579895019531,282.9794311523437,295.38092041015625,299.0849304199219,293.1499938964844,293.1499938964844,279.45001220703125,38942.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388867020606996,1.0,0.0,0.0,3.5741684436798096,3.5741920471191406,8.523997507836611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.0556640625,0.0,1471.9830322265625,1895.4371337890625,0.0,3762.317138671875,0.8908345103263855,1.0,0.0,3.0,1.0,0.0
18204840,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7286766767501831,0.348455935716629,0.3204353451728821,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8616681098937988,0.59086674451828,0.5650822520256042,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.885979175567627,0.6430945992469788,0.4532714188098907,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7788926959037781,0.4308404326438904,0.4147766232490539,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6336650252342224,0.2275425195693969,1.0594738721847534,284.899658203125,284.95001220703125,302.04998779296875,292.3607177734375,298.5414123535156,297.1427307128906,284.900634765625,1.0,0.6868448853492737,0.3813927471637726,0.3813927471637726,1.0,1.0,-3.3781330585479736,0.9620683193206788,2.416064500808716,0.1991440951824188,0.8540178537368774,0.8540178537368774,0.0,280.6929626464844,286.0,57165.23828125,0.0,3815.9970703125,1.0,279.1579895019531,282.9794311523437,295.38092041015625,299.0849304199219,293.1499938964844,293.1499938964844,279.45001220703125,38942.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388867020606996,1.0,0.0,0.0,3.5741684436798096,3.5741920471191406,8.523997507836611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.0556640625,0.0,1471.9830322265625,1895.4371337890625,0.0,3762.317138671875,0.8908345103263855,1.0,0.0,3.0,1.0,0.0
18204900,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7275239825248718,0.3482222855091095,0.3200708627700805,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8601462841033936,0.5902430415153503,0.564314067363739,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8846480846405029,0.6430965662002563,0.45308917760849,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7776707410812378,0.4306944012641907,0.4145195484161377,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6328290104866028,0.2275323420763015,1.059253215789795,285.0124816894531,284.95001220703125,302.04998779296875,292.3582458496094,298.5404052734375,297.1429748535156,285.0137939453125,1.0,0.6873787641525269,0.3811568319797516,0.3811568319797516,1.0,1.0,-3.375970363616944,0.960659682750702,2.4153106212615967,0.1980899721384048,0.9315394759178162,0.9315394759178162,0.0,282.2447204589844,286.0,56341.78125,0.0,3819.680908203125,1.0,279.3998718261719,283.11431884765625,295.3232727050781,298.8722839355469,293.1499938964844,293.1499938964844,279.45001220703125,34303.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932424008846283,1.0,0.0,0.0,3.6192469596862793,3.6192703247070312,8.740368002690957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.05517578125,0.0,1486.635498046875,1895.4371337890625,0.0,3703.339599609375,0.8988597393035889,1.0,0.0,3.0,1.0,0.0
18204960,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7268343567848206,0.3481275141239166,0.3200160264968872,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8591204285621643,0.5897781252861023,0.563905656337738,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8838706016540527,0.6432772278785706,0.4532375633716583,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7769132852554321,0.4306835234165191,0.4145333170890808,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6323491334915161,0.2276235669851303,1.0597646236419678,285.0020751953125,284.95001220703125,302.04998779296875,292.35675048828125,298.5404663085937,297.1443176269531,285.0008239746094,1.0,0.6880329847335815,0.3809341788291931,0.3809341788291931,1.0,1.0,-3.376220703125,0.9600907564163208,2.4161300659179688,0.1973810642957687,0.944260597229004,0.944260597229004,0.0,283.4610900878906,289.0,56421.2265625,0.0,3827.309814453125,1.0,279.4427185058594,283.10400390625,295.3291015625,298.91766357421875,293.1499938964844,293.1499938964844,279.1499938964844,33470.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297808408737184,1.0,0.0,0.0,3.684746980667114,3.684770822525024,9.059591548066236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9755859375,0.0,1553.06689453125,1895.4371337890625,0.0,3679.132080078125,0.9111392498016356,1.0,0.0,3.0,1.0,0.0
18205020,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7245005965232849,0.3469129502773285,0.319294661283493,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8560795187950134,0.5877288579940796,0.5623941421508789,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.881163477897644,0.642202615737915,0.4528489112854004,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7744773030281067,0.4298163056373596,0.4140664041042328,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6307275295257568,0.2273277938365936,1.0596979856491089,284.9007568359375,284.95001220703125,302.04998779296875,292.35675048828125,298.53668212890625,297.1421203613281,284.9017028808594,1.0,0.6891984343528748,0.3804888129234314,0.3804888129234314,1.0,1.0,-3.3724350929260254,0.957517683506012,2.414917469024658,0.1956725269556045,0.8519110679626465,0.8519110679626465,0.0,286.725341796875,292.0,57008.89453125,0.0,3836.86865234375,1.0,279.1581115722656,282.98370361328125,295.3758850097656,299.0678405761719,293.1499938964844,293.1499938964844,279.45001220703125,38901.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93753182888031,1.0,0.0,0.0,3.560597419738769,3.56062126159668,8.459390414827794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.2021484375,0.0,1457.138671875,1895.4371337890625,0.0,3749.978515625,0.8878077268600464,1.0,0.0,3.0,1.0,0.0
18205080,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7245005965232849,0.3469129502773285,0.319294661283493,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8560795187950134,0.5877288579940796,0.5623941421508789,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.881163477897644,0.642202615737915,0.4528489112854004,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7744773030281067,0.4298163056373596,0.4140664041042328,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6307275295257568,0.2273277938365936,1.0596979856491089,284.9007568359375,284.95001220703125,302.04998779296875,292.35675048828125,298.53668212890625,297.1421203613281,284.9017028808594,1.0,0.6891984343528748,0.3804888129234314,0.3804888129234314,1.0,1.0,-3.3724350929260254,0.957517683506012,2.414917469024658,0.1956725269556045,0.8519110679626465,0.8519110679626465,0.0,286.725341796875,292.0,57008.89453125,0.0,3836.86865234375,1.0,279.1581115722656,282.98370361328125,295.3758850097656,299.0678405761719,293.1499938964844,293.1499938964844,279.45001220703125,38901.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93753182888031,1.0,0.0,0.0,3.560597419738769,3.56062126159668,8.459390414827794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.2021484375,0.0,1457.138671875,1895.4371337890625,0.0,3749.978515625,0.8878077268600464,1.0,0.0,3.0,1.0,0.0
18205140,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7226989269256592,0.3465713560581207,0.3188720345497131,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8536373376846313,0.5866320133209229,0.5612198114395142,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8791179656982422,0.6423230767250061,0.4527812898159027,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7725726962089539,0.4296449720859527,0.4138162136077881,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6294636130332947,0.2274039834737777,1.059981107711792,285.00201416015625,284.95001220703125,302.04998779296875,292.36102294921875,298.5357666015625,297.1436767578125,285.0011901855469,1.0,0.6903729438781738,0.380043476819992,0.380043476819992,1.0,1.0,-3.3704640865325928,0.9555609822273254,2.414903163909912,0.1939786523580551,0.94166761636734,0.94166761636734,0.0,289.4872131347656,295.0,56291.77734375,0.0,3847.967041015625,1.0,279.44171142578125,283.10711669921875,295.3330078125,298.91070556640625,293.1499938964844,293.1499938964844,279.1499938964844,33495.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928227424621582,1.0,0.0,0.0,3.671521425247192,3.671545267105103,8.99467408999044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3349609375,0.0,1538.39208984375,1895.4371337890625,0.0,3664.883056640625,0.9084309935569764,1.0,0.0,3.0,1.0,0.0
18205200,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7226989269256592,0.3465713560581207,0.3188720345497131,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8536373376846313,0.5866320133209229,0.5612198114395142,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8791179656982422,0.6423230767250061,0.4527812898159027,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7725726962089539,0.4296449720859527,0.4138162136077881,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6294636130332947,0.2274039834737777,1.059981107711792,285.00201416015625,284.95001220703125,302.04998779296875,292.36102294921875,298.5357666015625,297.1436767578125,285.0011901855469,1.0,0.6903729438781738,0.380043476819992,0.380043476819992,1.0,1.0,-3.3704640865325928,0.9555609822273254,2.414903163909912,0.1939786523580551,0.94166761636734,0.94166761636734,0.0,289.4872131347656,295.0,56291.77734375,0.0,3847.967041015625,1.0,279.44171142578125,283.10711669921875,295.3330078125,298.91070556640625,293.1499938964844,293.1499938964844,279.1499938964844,33495.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928227424621582,1.0,0.0,0.0,3.671521425247192,3.671545267105103,8.99467408999044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3349609375,0.0,1538.39208984375,1895.4371337890625,0.0,3664.883056640625,0.9084309935569764,1.0,0.0,3.0,1.0,0.0
18205260,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.720231831073761,0.3451782166957855,0.3180501163005829,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8505474925041199,0.5844093561172485,0.559607744216919,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8763077259063721,0.6410240530967712,0.4522799551486969,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7700475454330444,0.4285902976989746,0.41323983669281,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6277223229408264,0.2269173860549926,1.0594161748886108,284.90093994140625,284.95001220703125,302.0492858886719,292.3669738769531,298.53057861328125,297.1398010253906,284.9017639160156,1.0,0.6914682388305664,0.3796089291572571,0.3796089291572571,1.0,1.0,-3.365572929382324,0.952648937702179,2.412923812866211,0.1922452896833419,0.8497312664985657,0.8497312664985657,0.0,292.893798828125,298.0,56869.72265625,0.0,3855.59033203125,1.0,279.1581726074219,282.9867248535156,295.3861083984375,299.068359375,293.1499938964844,293.1499938964844,279.45001220703125,38896.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359280467033386,1.0,0.0,0.0,3.5492641925811768,3.549287796020508,8.405623930229922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.03466796875,0.0,1445.02880859375,1895.4371337890625,0.0,3735.35546875,0.8852839469909668,1.0,0.0,3.0,1.0,0.0
18205320,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.720231831073761,0.3451782166957855,0.3180501163005829,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8505474925041199,0.5844093561172485,0.559607744216919,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8763077259063721,0.6410240530967712,0.4522799551486969,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7700475454330444,0.4285902976989746,0.41323983669281,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6277223229408264,0.2269173860549926,1.0594161748886108,284.90093994140625,284.95001220703125,302.0492858886719,292.3669738769531,298.53057861328125,297.1398010253906,284.9017639160156,1.0,0.6914682388305664,0.3796089291572571,0.3796089291572571,1.0,1.0,-3.365572929382324,0.952648937702179,2.412923812866211,0.1922452896833419,0.8497312664985657,0.8497312664985657,0.0,292.893798828125,298.0,56869.72265625,0.0,3855.59033203125,1.0,279.1581726074219,282.9867248535156,295.3861083984375,299.068359375,293.1499938964844,293.1499938964844,279.45001220703125,38896.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359280467033386,1.0,0.0,0.0,3.5492641925811768,3.549287796020508,8.405623930229922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.03466796875,0.0,1445.02880859375,1895.4371337890625,0.0,3735.35546875,0.8852839469909668,1.0,0.0,3.0,1.0,0.0
18205380,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7179668545722961,0.344426691532135,0.3173250555992126,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8477291464805603,0.5828909873962402,0.5581110715866089,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8738284707069397,0.6406920552253723,0.4519500136375427,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7677070498466492,0.4279783964157104,0.4126492738723755,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6259514093399048,0.226518377661705,1.0579572916030884,284.99871826171875,284.95001220703125,302.047119140625,292.3717956542969,298.5256652832031,297.1369323730469,284.9977722167969,1.0,0.6923874616622925,0.3791743814945221,0.3791743814945221,1.0,1.0,-3.3600332736968994,0.9495338797569276,2.410499334335327,0.1902658343315124,0.9361302256584167,0.9361302256584167,0.0,296.0194396972656,286.0,56098.16796875,0.0,3860.007080078125,1.0,279.4416198730469,283.1078796386719,295.3445129394531,298.9117126464844,293.1499938964844,293.1499938964844,279.1499938964844,33575.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926783800125122,1.0,0.0,0.0,3.658073902130127,3.658097505569458,8.928905685934296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0927734375,0.0,1523.987548828125,1895.4371337890625,0.0,3651.62646484375,0.905439019203186,1.0,0.0,3.0,1.0,0.0
18205440,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7179668545722961,0.344426691532135,0.3173250555992126,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8477291464805603,0.5828909873962402,0.5581110715866089,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8738284707069397,0.6406920552253723,0.4519500136375427,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7677070498466492,0.4279783964157104,0.4126492738723755,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6259514093399048,0.226518377661705,1.0579572916030884,284.99871826171875,284.95001220703125,302.047119140625,292.3717956542969,298.5256652832031,297.1369323730469,284.9977722167969,1.0,0.6923874616622925,0.3791743814945221,0.3791743814945221,1.0,1.0,-3.3600332736968994,0.9495338797569276,2.410499334335327,0.1902658343315124,0.9361302256584167,0.9361302256584167,0.0,296.0194396972656,286.0,56098.16796875,0.0,3860.007080078125,1.0,279.4416198730469,283.1078796386719,295.3445129394531,298.9117126464844,293.1499938964844,293.1499938964844,279.1499938964844,33575.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926783800125122,1.0,0.0,0.0,3.658073902130127,3.658097505569458,8.928905685934296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0927734375,0.0,1523.987548828125,1895.4371337890625,0.0,3651.62646484375,0.905439019203186,1.0,0.0,3.0,1.0,0.0
18205500,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7180951237678528,0.3436399400234222,0.3168219625949859,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8478758335113525,0.5816834568977356,0.5572152733802795,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8742759823799133,0.639951229095459,0.4516652822494507,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7679871320724487,0.42733234167099,0.4122135937213897,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6261137127876282,0.226113274693489,1.0565625429153442,284.87286376953125,284.95001220703125,302.04547119140625,292.373779296875,298.52166748046875,297.1337585449219,284.8711853027344,1.0,0.6910474300384521,0.3789571225643158,0.3789571225643158,1.0,1.0,-3.355818033218384,0.9474872350692748,2.40833067893982,0.1892785727977752,0.8476446270942688,0.8476446270942688,0.0,294.8873596191406,286.0,56843.7890625,0.0,3843.22314453125,1.0,279.1980895996094,282.9609375,295.4028625488281,299.1223449707031,293.1499938964844,293.1499938964844,279.1499938964844,38165.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327259659767152,1.0,0.0,0.0,3.6149423122406006,3.61496639251709,8.719588890926389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5546875,0.0,1510.563232421875,1895.4371337890625,0.0,3706.102294921875,0.8966369032859802,1.0,0.0,3.0,1.0,0.0
18205560,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7184398770332336,0.3427197635173797,0.3159291744232178,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8483942747116089,0.5803148150444031,0.5558674335479736,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8751011490821838,0.6390267610549927,0.4509714543819427,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7686009407043457,0.4265414178371429,0.4114134609699249,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6264843344688416,0.2255869954824447,1.053989291191101,284.89776611328125,284.95001220703125,302.04351806640625,292.3755187988281,298.51678466796875,297.1295166015625,284.89898681640625,1.0,0.6889402866363525,0.3787905871868133,0.3787905871868133,1.0,1.0,-3.348235607147217,0.9444642663002014,2.40377140045166,0.1879942119121551,0.8421075940132141,0.8421075940132141,0.0,292.6470947265625,274.0,56508.96484375,0.0,3811.972900390625,1.0,279.15802001953125,282.9914855957031,295.39404296875,299.0578918457031,293.1499938964844,293.1499938964844,279.45001220703125,39307.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343412518501282,1.0,0.0,0.0,3.521590232849121,3.521613597869873,8.275056302409212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.5908203125,0.0,1418.819580078125,1895.4371337890625,0.0,3720.8681640625,0.8794568777084351,1.0,0.0,3.0,1.0,0.0
18205620,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7213655114173889,0.3418634533882141,0.3146742284297943,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8519675731658936,0.5786256790161133,0.5537571907043457,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.879593014717102,0.6385123133659363,0.4501815140247345,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7721944451332092,0.4257442951202392,0.4101911783218384,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6289190053939819,0.2249625623226165,1.0493128299713137,284.9922180175781,284.95001220703125,302.0384826660156,292.3781433105469,298.51025390625,297.1256103515625,284.9912109375,1.0,0.6834956407546997,0.3784575760364532,0.3784575760364532,1.0,1.0,-3.3361380100250244,0.9394683241844176,2.396669864654541,0.1856309324502945,0.9231630563735962,0.9231630563735962,0.0,284.83648681640625,262.0,55646.34375,0.0,3738.262451171875,1.0,279.4413757324219,283.11083984375,295.3482666015625,298.8903503417969,293.1499938964844,293.1499938964844,279.1499938964844,33818.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246338605880736,1.0,0.0,0.0,3.625441074371338,3.62546443939209,8.770310842010076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.1318359375,0.0,1489.802001953125,1895.4371337890625,0.0,3631.859375,0.8982035517692566,1.0,0.0,3.0,1.0,0.0
