time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205680,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7213655114173889,0.3418634533882141,0.3146742284297943,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8519675731658936,0.5786256790161133,0.5537571907043457,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.879593014717102,0.6385123133659363,0.4501815140247345,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7721944451332092,0.4257442951202392,0.4101911783218384,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6289190053939819,0.2249625623226165,1.0493128299713137,284.9922180175781,284.95001220703125,302.0384826660156,292.3781433105469,298.51025390625,297.1256103515625,284.9912109375,1.0,0.6834956407546997,0.3784575760364532,0.3784575760364532,1.0,1.0,-3.3361380100250244,0.9394683241844176,2.396669864654541,0.1856309324502945,0.9231630563735962,0.9231630563735962,0.0,284.83648681640625,262.0,55646.34375,0.0,3738.262451171875,1.0,279.4413757324219,283.11083984375,295.3482666015625,298.8903503417969,293.1499938964844,293.1499938964844,279.1499938964844,33818.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246338605880736,1.0,0.0,0.0,3.625441074371338,3.62546443939209,8.770310842010076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.1318359375,0.0,1489.802001953125,1895.4371337890625,0.0,3631.859375,0.8982035517692566,1.0,0.0,3.0,1.0,0.0
18205740,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.724898099899292,0.340179294347763,0.3130500614643097,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8564808964729309,0.5760105848312378,0.551210880279541,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8850547075271606,0.6367924213409424,0.4489670097827911,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7766673564910889,0.4242513179779053,0.4086404740810394,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6319836378097534,0.2239519208669662,1.0437473058700562,284.8993225097656,284.95001220703125,302.0320739746094,292.3796691894531,298.5009765625,297.1188049316406,284.89990234375,1.0,0.6768949627876282,0.3781245648860931,0.3781245648860931,1.0,1.0,-3.321113109588623,0.9334900379180908,2.387623071670532,0.1831460744142532,0.8327931761741638,0.8327931761741638,0.0,275.5147399902344,250.0,55953.79296875,0.0,3649.531005859375,1.0,279.1586608886719,283.004150390625,295.39453125,299.0248413085937,293.1499938964844,293.1499938964844,279.45001220703125,39365.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315065741539,1.0,0.0,0.0,3.476896047592163,3.476919174194336,8.066343752943794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.9794921875,0.0,1372.961181640625,1895.4371337890625,0.0,3694.94287109375,0.8697224855422974,1.0,0.0,3.0,1.0,0.0
18205800,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.724898099899292,0.340179294347763,0.3130500614643097,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8564808964729309,0.5760105848312378,0.551210880279541,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8850547075271606,0.6367924213409424,0.4489670097827911,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7766673564910889,0.4242513179779053,0.4086404740810394,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6319836378097534,0.2239519208669662,1.0437473058700562,284.8993225097656,284.95001220703125,302.0320739746094,292.3796691894531,298.5009765625,297.1188049316406,284.89990234375,1.0,0.6768949627876282,0.3781245648860931,0.3781245648860931,1.0,1.0,-3.321113109588623,0.9334900379180908,2.387623071670532,0.1831460744142532,0.8327931761741638,0.8327931761741638,0.0,275.5147399902344,250.0,55953.79296875,0.0,3649.531005859375,1.0,279.1586608886719,283.004150390625,295.39453125,299.0248413085937,293.1499938964844,293.1499938964844,279.45001220703125,39365.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315065741539,1.0,0.0,0.0,3.476896047592163,3.476919174194336,8.066343752943794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.9794921875,0.0,1372.961181640625,1895.4371337890625,0.0,3694.94287109375,0.8697224855422974,1.0,0.0,3.0,1.0,0.0
18205860,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7297406792640686,0.3393211662769317,0.311701238155365,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8626435995101929,0.5742742419242859,0.5489569902420044,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8923167586326599,0.6362003684043884,0.4480554163455963,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7826454043388367,0.423402190208435,0.4072641134262085,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6361035108566284,0.2232780754566192,1.0383034944534302,284.98956298828125,284.95001220703125,302.0242614746094,292.380126953125,298.4949645996094,297.11572265625,284.9886474609375,1.0,0.6696747541427612,0.3779947757720947,0.3779947757720947,1.0,1.0,-3.307476043701172,0.92855703830719,2.3789188861846924,0.181221067905426,0.9101316928863524,0.9101316928863524,0.0,264.6461486816406,238.0,55076.83984375,0.0,3556.0556640625,1.0,279.4410095214844,283.1202087402344,295.34814453125,298.8554992675781,293.1499938964844,293.1499938964844,279.1499938964844,33891.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213998317718506,1.0,0.0,0.0,3.5786454677581787,3.5786683559417725,8.545364948986389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.568359375,0.0,1439.7545166015625,1895.4371337890625,0.0,3602.0712890625,0.8877514600753784,1.0,0.0,3.0,1.0,0.0
18205920,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7297406792640686,0.3393211662769317,0.311701238155365,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8626435995101929,0.5742742419242859,0.5489569902420044,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8923167586326599,0.6362003684043884,0.4480554163455963,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7826454043388367,0.423402190208435,0.4072641134262085,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6361035108566284,0.2232780754566192,1.0383034944534302,284.98956298828125,284.95001220703125,302.0242614746094,292.380126953125,298.4949645996094,297.11572265625,284.9886474609375,1.0,0.6696747541427612,0.3779947757720947,0.3779947757720947,1.0,1.0,-3.307476043701172,0.92855703830719,2.3789188861846924,0.181221067905426,0.9101316928863524,0.9101316928863524,0.0,264.6461486816406,238.0,55076.83984375,0.0,3556.0556640625,1.0,279.4410095214844,283.1202087402344,295.34814453125,298.8554992675781,293.1499938964844,293.1499938964844,279.1499938964844,33891.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213998317718506,1.0,0.0,0.0,3.5786454677581787,3.5786683559417725,8.545364948986389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.568359375,0.0,1439.7545166015625,1895.4371337890625,0.0,3602.0712890625,0.8877514600753784,1.0,0.0,3.0,1.0,0.0
18205980,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.734656035900116,0.3376420438289642,0.3100152909755707,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8690968751907349,0.5716310739517212,0.5463112592697144,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8997860550880432,0.6344205141067505,0.4467442035675049,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7888641953468323,0.4218694567680359,0.4056061506271362,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6404392719268799,0.2222305685281753,1.0322527885437012,284.9020690917969,284.95001220703125,302.0150451660156,292.3795166015625,298.4862976074219,297.1098022460937,284.9024353027344,1.0,0.662036120891571,0.3778649866580963,0.3778649866580963,1.0,1.0,-3.291428327560425,0.9228288531303406,2.3685994148254395,0.1792389154434204,0.8238977789878845,0.8238977789878845,0.0,253.7240295410156,226.0,55333.5625,0.0,3457.456787109375,1.0,279.1590881347656,283.019775390625,295.3931579589844,298.9855651855469,293.1499938964844,293.1499938964844,279.45001220703125,39359.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928037405014038,1.0,0.0,0.0,3.425218343734741,3.4252407550811768,7.828342631910346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.623046875,0.0,1320.760986328125,1895.4371337890625,0.0,3663.138916015625,0.8583653569221497,1.0,0.0,3.0,1.0,0.0
18206040,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.734656035900116,0.3376420438289642,0.3100152909755707,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8690968751907349,0.5716310739517212,0.5463112592697144,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8997860550880432,0.6344205141067505,0.4467442035675049,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7888641953468323,0.4218694567680359,0.4056061506271362,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6404392719268799,0.2222305685281753,1.0322527885437012,284.9020690917969,284.95001220703125,302.0150451660156,292.3795166015625,298.4862976074219,297.1098022460937,284.9024353027344,1.0,0.662036120891571,0.3778649866580963,0.3778649866580963,1.0,1.0,-3.291428327560425,0.9228288531303406,2.3685994148254395,0.1792389154434204,0.8238977789878845,0.8238977789878845,0.0,253.7240295410156,226.0,55333.5625,0.0,3457.456787109375,1.0,279.1590881347656,283.019775390625,295.3931579589844,298.9855651855469,293.1499938964844,293.1499938964844,279.45001220703125,39359.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928037405014038,1.0,0.0,0.0,3.425218343734741,3.4252407550811768,7.828342631910346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.623046875,0.0,1320.760986328125,1895.4371337890625,0.0,3663.138916015625,0.8583653569221497,1.0,0.0,3.0,1.0,0.0
18206100,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7374021410942078,0.3371451199054718,0.3091827929019928,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8727040886878967,0.5706749558448792,0.5449916124343872,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9039170145988464,0.6340115070343018,0.4461031854152679,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7922958731651306,0.4213628768920898,0.4047598838806152,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6428396105766296,0.2218295335769653,1.029045581817627,285.0049743652344,284.95001220703125,302.00994873046875,292.3788146972656,298.48272705078125,297.10809326171875,285.00543212890625,1.0,0.6580728888511658,0.3778001070022583,0.3778001070022583,1.0,1.0,-3.2831897735595703,0.9198983311653136,2.3632912635803223,0.1781237721443176,0.8938383460044861,0.8938383460044861,0.0,248.04757690429688,226.0,54501.12109375,0.0,3406.8076171875,1.0,279.3961181640625,283.1449584960937,295.33770751953125,298.7747802734375,293.1499938964844,293.1499938964844,279.45001220703125,34414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209965467453004,1.0,0.0,0.0,3.4701621532440186,3.470184087753296,8.035128189476382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.4013671875,0.0,1330.8614501953125,1895.4371337890625,0.0,3598.3525390625,0.8658021092414856,1.0,0.0,3.0,1.0,0.0
18206160,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7407494783401489,0.3367407917976379,0.3086097240447998,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8770004510879517,0.5698217153549194,0.5439696311950684,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9089799523353576,0.633715033531189,0.4457413256168365,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.796349048614502,0.4209463000297546,0.4041387736797333,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6457406878471375,0.2214992642402649,1.026437282562256,284.9872741699219,284.95001220703125,302.0044860839844,292.3778381347656,298.47998046875,297.1072998046875,284.9859313964844,1.0,0.6541604399681091,0.3777720630168915,0.3777720630168915,1.0,1.0,-3.276951551437378,0.917730987071991,2.359220504760742,0.177370548248291,0.8976752161979675,0.8976752161979675,0.0,242.0423889160156,214.0,54474.8046875,0.0,3359.064453125,1.0,279.4413452148437,283.1301574707031,295.34454345703125,298.8153381347656,293.1499938964844,293.1499938964844,279.75,33804.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178027510643004,1.0,0.0,0.0,3.5306150913238525,3.530637502670288,8.317523452205933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.2236328125,0.0,1388.471923828125,1895.4371337890625,0.0,3568.866943359375,0.8767083883285522,1.0,0.0,3.0,1.0,0.0
18206220,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7481228709220886,0.3360529243946075,0.3075461685657501,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8864009380340576,0.568266749382019,0.5420346856117249,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9205495715141296,0.6332753300666809,0.4450892508029938,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8051374554634094,0.4202441871166229,0.4029998183250427,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6522166132926941,0.2209463864564895,1.0216777324676514,285.0444030761719,284.95001220703125,301.9925537109375,292.3750915527344,298.4751892089844,297.1069030761719,285.0415344238281,1.0,0.6463577151298523,0.3777159452438354,0.3777159452438354,1.0,1.0,-3.265467882156372,0.9137374758720398,2.3517303466796875,0.1760235279798507,0.9994916319847108,0.9994916319847108,0.0,229.9691467285156,202.0,53862.8828125,0.0,3265.949462890625,1.0,279.7413330078125,283.208740234375,295.3482666015625,298.765625,293.1499938964844,293.1499938964844,279.45001220703125,31277.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097402691841124,1.0,0.0,0.0,3.717363834381104,3.7173876762390137,9.220690344591276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.9306640625,0.0,1573.4232177734375,1895.4371337890625,0.0,3494.193359375,0.9170039892196656,1.0,0.0,3.0,1.0,0.0
18206280,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7481228709220886,0.3360529243946075,0.3075461685657501,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8864009380340576,0.568266749382019,0.5420346856117249,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9205495715141296,0.6332753300666809,0.4450892508029938,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8051374554634094,0.4202441871166229,0.4029998183250427,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6522166132926941,0.2209463864564895,1.0216777324676514,285.0444030761719,284.95001220703125,301.9925537109375,292.3750915527344,298.4751892089844,297.1069030761719,285.0415344238281,1.0,0.6463577151298523,0.3777159452438354,0.3777159452438354,1.0,1.0,-3.265467882156372,0.9137374758720398,2.3517303466796875,0.1760235279798507,0.9994916319847108,0.9994916319847108,0.0,229.9691467285156,202.0,53862.8828125,0.0,3265.949462890625,1.0,279.7413330078125,283.208740234375,295.3482666015625,298.765625,293.1499938964844,293.1499938964844,279.45001220703125,31277.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097402691841124,1.0,0.0,0.0,3.717363834381104,3.7173876762390137,9.220690344591276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.9306640625,0.0,1573.4232177734375,1895.4371337890625,0.0,3494.193359375,0.9170039892196656,1.0,0.0,3.0,1.0,0.0
18206340,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7547003626823425,0.3340101242065429,0.3056694567203522,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8949636220932007,0.56521075963974,0.5391614437103271,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9312905073165894,0.6309109926223755,0.4435195326805115,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.812863826751709,0.4183790683746338,0.4011582136154175,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6581815481185913,0.2197122275829315,1.0151848793029783,284.87957763671875,284.95001220703125,301.9792785644531,292.3713073730469,298.465087890625,297.1003723144531,284.8807678222656,1.0,0.6381900906562805,0.3776598274707794,0.3776598274707794,1.0,1.0,-3.2478597164154053,0.9076901078224182,2.340169668197632,0.1741695553064346,0.8713284134864807,0.8713284134864807,0.0,218.8777008056641,190.0,54522.70703125,0.0,3165.506591796875,1.0,279.4566345214844,283.0269470214844,295.4049072265625,298.9461669921875,293.1499938964844,293.1499938964844,279.75,38338.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208107590675354,1.0,0.0,0.0,3.6478171348571777,3.647841453552246,8.878905077835952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.24072265625,0.0,1548.225341796875,1895.4371337890625,0.0,3596.638916015625,0.9060914516448976,1.0,0.0,3.0,1.0,0.0
18206400,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7547003626823425,0.3340101242065429,0.3056694567203522,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8949636220932007,0.56521075963974,0.5391614437103271,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9312905073165894,0.6309109926223755,0.4435195326805115,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.812863826751709,0.4183790683746338,0.4011582136154175,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6581815481185913,0.2197122275829315,1.0151848793029783,284.87957763671875,284.95001220703125,301.9792785644531,292.3713073730469,298.465087890625,297.1003723144531,284.8807678222656,1.0,0.6381900906562805,0.3776598274707794,0.3776598274707794,1.0,1.0,-3.2478597164154053,0.9076901078224182,2.340169668197632,0.1741695553064346,0.8713284134864807,0.8713284134864807,0.0,218.8777008056641,190.0,54522.70703125,0.0,3165.506591796875,1.0,279.4566345214844,283.0269470214844,295.4049072265625,298.9461669921875,293.1499938964844,293.1499938964844,279.75,38338.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208107590675354,1.0,0.0,0.0,3.6478171348571777,3.647841453552246,8.878905077835952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.24072265625,0.0,1548.225341796875,1895.4371337890625,0.0,3596.638916015625,0.9060914516448976,1.0,0.0,3.0,1.0,0.0
18206460,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7626343965530396,0.332838773727417,0.3039374649524688,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9050395488739014,0.5630687475204468,0.5364144444465637,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.943703591823578,0.629779040813446,0.4421246647834778,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8214191794395447,0.417151927947998,0.3993406593799591,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6651719212532043,0.2187488377094268,1.008223533630371,284.9877014160156,284.95001220703125,301.9646911621094,292.3664855957031,298.4569091796875,297.0967712402344,284.9865417480469,1.0,0.6297023892402649,0.3776407539844513,0.3776407539844513,1.0,1.0,-3.230231761932373,0.9017484784126282,2.3284833431243896,0.172169417142868,0.954667866230011,0.954667866230011,0.0,207.25767517089844,178.0,53492.39453125,0.0,3063.14599609375,1.0,279.7422790527344,283.1622314453125,295.3409423828125,298.7546081542969,293.1499938964844,293.1499938964844,279.45001220703125,33829.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118528366088868,1.0,0.0,0.0,3.739403247833252,3.7394278049468994,9.330349257652416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.185546875,0.0,1618.286376953125,1895.4371337890625,0.0,3513.791015625,0.9238359332084656,1.0,0.0,3.0,1.0,0.0
18206520,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7626343965530396,0.332838773727417,0.3039374649524688,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9050395488739014,0.5630687475204468,0.5364144444465637,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.943703591823578,0.629779040813446,0.4421246647834778,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8214191794395447,0.417151927947998,0.3993406593799591,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6651719212532043,0.2187488377094268,1.008223533630371,284.9877014160156,284.95001220703125,301.9646911621094,292.3664855957031,298.4569091796875,297.0967712402344,284.9865417480469,1.0,0.6297023892402649,0.3776407539844513,0.3776407539844513,1.0,1.0,-3.230231761932373,0.9017484784126282,2.3284833431243896,0.172169417142868,0.954667866230011,0.954667866230011,0.0,207.25767517089844,178.0,53492.39453125,0.0,3063.14599609375,1.0,279.7422790527344,283.1622314453125,295.3409423828125,298.7546081542969,293.1499938964844,293.1499938964844,279.45001220703125,33829.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118528366088868,1.0,0.0,0.0,3.739403247833252,3.7394278049468994,9.330349257652416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.185546875,0.0,1618.286376953125,1895.4371337890625,0.0,3513.791015625,0.9238359332084656,1.0,0.0,3.0,1.0,0.0
18206580,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7712010145187378,0.3309195041656494,0.3020427227020263,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9165695309638976,0.5600972175598145,0.53346848487854,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9563108682632446,0.6275491714477539,0.4405151605606079,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8303542733192444,0.4152993559837341,0.3973837792873382,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6727769374847412,0.2174439281225204,1.0009874105453491,284.88006591796875,284.95001220703125,301.9487609863281,292.3606262207031,298.446533203125,297.0908203125,284.8816833496094,1.0,0.6210460066795349,0.3776216804981231,0.3776216804981231,1.0,1.0,-3.211430311203003,0.8954015970230103,2.316028594970703,0.1702423095703125,0.8454306125640869,0.8454306125640869,0.0,195.847396850586,166.0,53764.046875,0.0,2960.501220703125,1.0,279.4573974609375,283.0439453125,295.3784484863281,298.8758850097656,293.1499938964844,293.1499938964844,279.75,40062.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919362723827362,1.0,0.0,0.0,3.580005407333374,3.580029487609864,8.551861583327991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.2255859375,0.0,1486.4957275390625,1895.4371337890625,0.0,3583.27587890625,0.8928633332252502,1.0,0.0,3.0,1.0,0.0
18206640,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7712010145187378,0.3309195041656494,0.3020427227020263,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9165695309638976,0.5600972175598145,0.53346848487854,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9563108682632446,0.6275491714477539,0.4405151605606079,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8303542733192444,0.4152993559837341,0.3973837792873382,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6727769374847412,0.2174439281225204,1.0009874105453491,284.88006591796875,284.95001220703125,301.9487609863281,292.3606262207031,298.446533203125,297.0908203125,284.8816833496094,1.0,0.6210460066795349,0.3776216804981231,0.3776216804981231,1.0,1.0,-3.211430311203003,0.8954015970230103,2.316028594970703,0.1702423095703125,0.8454306125640869,0.8454306125640869,0.0,195.847396850586,166.0,53764.046875,0.0,2960.501220703125,1.0,279.4573974609375,283.0439453125,295.3784484863281,298.8758850097656,293.1499938964844,293.1499938964844,279.75,40062.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919362723827362,1.0,0.0,0.0,3.580005407333374,3.580029487609864,8.551861583327991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.2255859375,0.0,1486.4957275390625,1895.4371337890625,0.0,3583.27587890625,0.8928633332252502,1.0,0.0,3.0,1.0,0.0
18206700,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7759986519813538,0.330338716506958,0.3011001944541931,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9232152700424194,0.5590189099311829,0.5319935083389282,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9629130959510804,0.6269760727882385,0.4397205412387848,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8352721333503723,0.4146653413772583,0.3963856399059295,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6769887208938599,0.2169290333986282,0.9971843957901,284.9985656738281,284.95001220703125,301.9403076171875,292.3573303222656,298.4421081542969,297.0891418457031,285.0002136230469,1.0,0.6166142821311951,0.3776121139526367,0.3776121139526367,1.0,1.0,-3.201789140701294,0.8921524286270142,2.3096365928649902,0.1691373884677887,0.921099841594696,0.921099841594696,0.0,190.034896850586,166.0,52815.84765625,0.0,2908.524169921875,1.0,279.6997375488281,283.1866149902344,295.31494140625,298.65106201171875,293.1499938964844,293.1499938964844,279.75,34994.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911893904209137,1.0,0.0,0.0,3.613205671310425,3.613229274749756,8.711214150025626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.66650390625,0.0,1485.1724853515625,1895.4371337890625,0.0,3514.171630859375,0.8981620073318481,1.0,0.0,3.0,1.0,0.0
18206760,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7819103598594666,0.3299054801464081,0.3004739284515381,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9312639236450196,0.5581044554710388,0.5308827757835388,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9704402685165404,0.6265913248062134,0.4392705857753753,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8412092924118042,0.4141702950000763,0.395664632320404,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6821263432502747,0.2165158092975616,0.9941148161888124,284.98895263671875,284.95001220703125,301.9315185546875,292.353759765625,298.43896484375,297.0886535644531,284.9875793457031,1.0,0.6122748851776123,0.3776842951774597,0.3776842951774597,1.0,1.0,-3.1945993900299072,0.8899356722831726,2.30466365814209,0.168559730052948,0.9299485087394714,0.9299485087394714,0.0,183.8720703125,154.0,52747.89453125,0.0,2859.985595703125,1.0,279.7425842285156,283.1789855957031,295.3176574707031,298.6839599609375,293.1499938964844,293.1499938964844,279.45001220703125,34062.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083243608474731,1.0,0.0,0.0,3.6699349880218506,3.6699588298797607,8.98690245776379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.4619140625,0.0,1540.8841552734375,1895.4371337890625,0.0,3481.046142578125,0.9082000851631165,1.0,0.0,3.0,1.0,0.0
18206820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7905939221382141,0.3285102546215057,0.2991818487644195,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9430375695228576,0.5559104681015015,0.5288074016571045,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9807417392730712,0.6249422430992126,0.4381833076477051,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8501341342926025,0.4128085076808929,0.3942947685718536,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6897798776626587,0.2155591696500778,0.988921582698822,284.8759765625,284.95001220703125,301.9176330566406,292.347900390625,298.4319152832031,297.0851745605469,284.8794250488281,1.0,0.6056054830551147,0.3777934610843658,0.3777934610843658,1.0,1.0,-3.1813607215881348,0.8858023285865784,2.295558452606201,0.1675879508256912,0.8325966596603394,0.8325966596603394,0.0,175.05526733398438,154.0,53099.19140625,0.0,2784.886474609375,1.0,279.4693908691406,283.0566101074219,295.371337890625,298.8423156738281,293.1499938964844,293.1499938964844,279.45001220703125,40655.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151696562767028,1.0,0.0,0.0,3.5334997177124023,3.5335233211517334,8.331120397997438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.89892578125,0.0,1441.099853515625,1895.4371337890625,0.0,3544.51611328125,0.8825164437294006,1.0,0.0,3.0,1.0,0.0
18206880,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.793285071849823,0.3280659019947052,0.2986516952514648,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9466511607170104,0.555206298828125,0.5280058979988098,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9837661981582642,0.6244234442710876,0.4377074241638183,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8529664874076843,0.4123632609844208,0.3937488198280334,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6921632885932922,0.2152347713708877,0.9869524240493774,284.89178466796875,284.95001220703125,301.9129943847656,292.34588623046875,298.429443359375,297.0839233398437,284.89324951171875,1.0,0.6033893823623657,0.3778286576271057,0.3778286576271057,1.0,1.0,-3.1761629581451416,0.8841594457626343,2.2920033931732178,0.1671334058046341,0.8325818181037903,0.8325818181037903,0.0,172.3228759765625,142.0,52962.7578125,0.0,2759.518798828125,1.0,279.4582824707031,283.07257080078125,295.35955810546875,298.80645751953125,293.1499938964844,293.1499938964844,279.75,40038.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150881767272948,1.0,0.0,0.0,3.5002262592315674,3.50024962425232,8.174957883966272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.9755859375,0.0,1401.8128662109375,1895.4371337890625,0.0,3543.76220703125,0.875428318977356,1.0,0.0,3.0,1.0,0.0
18206940,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8071849346160889,0.327020525932312,0.2970931231975555,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9641081690788268,0.553166925907135,0.5254206657409668,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9976216554641724,0.6233788132667542,0.4364435374736786,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8675836324691772,0.4111881852149963,0.3920207917690277,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.704288899898529,0.2142795622348785,0.980055034160614,284.989990234375,284.95001220703125,301.8931884765625,292.3370056152344,298.42193603515625,297.08233642578125,284.9889831542969,1.0,0.5943959355354309,0.3779730200767517,0.3779730200767517,1.0,1.0,-3.159273624420166,0.878902792930603,2.2803709506988525,0.1656987518072128,0.9136693477630616,0.9136693477630616,0.0,160.3402862548828,145.0,52011.32421875,0.0,2660.911376953125,1.0,279.7411804199219,283.1960754394531,295.301025390625,298.6212158203125,293.1499938964844,293.1499938964844,279.45001220703125,34000.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904034435749054,1.0,0.0,0.0,3.5988900661468506,3.5989131927490234,8.642321631668892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3720703125,0.0,1462.29248046875,1895.4371337890625,0.0,3441.16162109375,0.8923711180686951,1.0,0.0,3.0,1.0,0.0
18207000,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8071849346160889,0.327020525932312,0.2970931231975555,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9641081690788268,0.553166925907135,0.5254206657409668,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9976216554641724,0.6233788132667542,0.4364435374736786,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8675836324691772,0.4111881852149963,0.3920207917690277,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.704288899898529,0.2142795622348785,0.980055034160614,284.989990234375,284.95001220703125,301.8931884765625,292.3370056152344,298.42193603515625,297.08233642578125,284.9889831542969,1.0,0.5943959355354309,0.3779730200767517,0.3779730200767517,1.0,1.0,-3.159273624420166,0.878902792930603,2.2803709506988525,0.1656987518072128,0.9136693477630616,0.9136693477630616,0.0,160.3402862548828,145.0,52011.32421875,0.0,2660.911376953125,1.0,279.7411804199219,283.1960754394531,295.301025390625,298.6212158203125,293.1499938964844,293.1499938964844,279.45001220703125,34000.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904034435749054,1.0,0.0,0.0,3.5988900661468506,3.5989131927490234,8.642321631668892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3720703125,0.0,1462.29248046875,1895.4371337890625,0.0,3441.16162109375,0.8923711180686951,1.0,0.0,3.0,1.0,0.0
18207060,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8108052611351013,0.3257879912853241,0.2961360514163971,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9685059785842896,0.5512387156486511,0.5237904787063599,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6221070289611816,0.4334235489368438,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.871691107749939,0.4099739789962768,0.3909885585308075,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7074800133705139,0.2134244292974472,0.976273000240326,284.8707580566406,284.95001220703125,301.87957763671875,292.3306579589844,298.41552734375,297.07958984375,284.8744506835937,1.0,0.5909287333488464,0.378086119890213,0.378086119890213,1.0,1.0,-3.1466970443725586,0.8749867081642151,2.2717103958129883,0.1647993922233581,0.8187692165374756,0.8187692165374756,0.0,156.69943237304688,145.0,52375.73046875,0.0,2616.5244140625,1.0,279.4790954589844,283.0674743652344,295.3565979003906,298.79315185546875,293.1499938964844,293.1499938964844,279.45001220703125,40656.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106015563011168,1.0,0.0,0.0,3.483212947845459,3.483236312866211,8.095680641417857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.0810546875,0.0,1388.656982421875,1895.4371337890625,0.0,3502.185302734375,0.8704400658607483,1.0,0.0,3.0,1.0,0.0
18207120,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8111673593521118,0.325106680393219,0.2954646646976471,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9690208435058594,0.5501859188079834,0.5227349400520325,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.6215711236000061,0.4319563806056976,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8722385168075562,0.409292608499527,0.3902965486049652,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7077811360359192,0.212928757071495,0.9739103317260742,284.8964233398437,284.95001220703125,301.8721008300781,292.3271179199219,298.41168212890625,297.07769775390625,284.8976745605469,1.0,0.5894443392753601,0.3781463205814361,0.3781463205814361,1.0,1.0,-3.139247417449951,0.8726539015769958,2.2665936946868896,0.1641390472650528,0.8211097121238708,0.8211097121238708,0.0,155.7255401611328,148.0,52168.11328125,0.0,2596.646728515625,1.0,279.4589538574219,283.0941772460937,295.3407592773437,298.7394104003906,293.1499938964844,293.1499938964844,279.75,39964.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107740521430968,1.0,0.0,0.0,3.428293466567993,3.428316116333008,7.842405693736509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.44873046875,0.0,1328.07470703125,1895.4371337890625,0.0,3503.78564453125,0.8595595359802246,1.0,0.0,3.0,1.0,0.0
18207180,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8115180730819702,0.32389035820961,0.2941643893718719,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.96943598985672,0.5479826927185059,0.5204259157180786,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.621167778968811,0.4295022189617157,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.872826874256134,0.4079527556896209,0.3888413906097412,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7078032493591309,0.2118404060602188,0.9684261679649352,284.9879150390625,284.95001220703125,301.8497314453125,292.3162536621094,298.4032897949219,297.0755615234375,284.9869689941406,1.0,0.5865522623062134,0.3783196210861206,0.3783196210861206,1.0,1.0,-3.1236050128936768,0.8678804039955139,2.2557244300842285,0.1628829538822174,0.897953450679779,0.897953450679779,0.0,154.0416259765625,151.0,51264.52734375,0.0,2557.22607421875,1.0,279.7406005859375,283.210205078125,295.2802734375,298.554443359375,293.1499938964844,293.1499938964844,280.04998779296875,33947.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997312784194946,1.0,0.0,0.0,3.5319600105285645,3.531982660293579,8.323862061843101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.7021484375,0.0,1390.903076171875,1895.4371337890625,0.0,3401.07958984375,0.877317488193512,1.0,0.0,3.0,1.0,0.0
18207240,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8115180730819702,0.32389035820961,0.2941643893718719,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.96943598985672,0.5479826927185059,0.5204259157180786,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.621167778968811,0.4295022189617157,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.872826874256134,0.4079527556896209,0.3888413906097412,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7078032493591309,0.2118404060602188,0.9684261679649352,284.9879150390625,284.95001220703125,301.8497314453125,292.3162536621094,298.4032897949219,297.0755615234375,284.9869689941406,1.0,0.5865522623062134,0.3783196210861206,0.3783196210861206,1.0,1.0,-3.1236050128936768,0.8678804039955139,2.2557244300842285,0.1628829538822174,0.897953450679779,0.897953450679779,0.0,154.0416259765625,151.0,51264.52734375,0.0,2557.22607421875,1.0,279.7406005859375,283.210205078125,295.2802734375,298.554443359375,293.1499938964844,293.1499938964844,280.04998779296875,33947.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997312784194946,1.0,0.0,0.0,3.5319600105285645,3.531982660293579,8.323862061843101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.7021484375,0.0,1390.903076171875,1895.4371337890625,0.0,3401.07958984375,0.877317488193512,1.0,0.0,3.0,1.0,0.0
18207300,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8111069798469543,0.3233779072761535,0.2936400175094604,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9688982367515564,0.5470015406608582,0.5194247364997864,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9990000128746032,0.6210185289382935,0.4294032156467438,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8724391460418701,0.4073793888092041,0.3882396519184112,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7072641849517822,0.211360365152359,0.966103494167328,285.0772705078125,284.95001220703125,301.8381042480469,292.3104553222656,298.3997497558594,297.0752868652344,285.0785827636719,1.0,0.5857303142547607,0.3784062564373016,0.3784062564373016,1.0,1.0,-3.118133068084717,0.8662794232368469,2.251853704452514,0.1625389158725738,0.984338879585266,0.984338879585266,0.0,153.77806091308594,151.0,50509.734375,0.0,2545.250732421875,1.0,279.9967041015625,283.3224182128906,295.251953125,298.4137268066406,293.1499938964844,293.1499938964844,280.04998779296875,31300.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926733136177063,1.0,0.0,0.0,3.623225450515747,3.623248338699341,8.759594720686437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.69921875,0.0,1468.681640625,1895.4371337890625,0.0,3335.19921875,0.8970533609390259,1.0,0.0,3.0,1.0,0.0
18207360,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8104863166809082,0.3228601217269897,0.2932263910770416,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.968071460723877,0.5460230112075806,0.5185605883598328,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.6207088232040405,0.4298023581504822,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8717931509017944,0.4068134725093841,0.3877468705177307,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7065200805664062,0.2108936309814453,0.9641085863113404,285.0541076660156,284.95001220703125,301.8261413574219,292.3044128417969,298.39654541015625,297.0753173828125,285.0511169433594,1.0,0.5852429270744324,0.3785272538661957,0.3785272538661957,1.0,1.0,-3.114084005355835,0.8652441501617432,2.248839855194092,0.1624530702829361,1.0,1.0,0.0,153.78326416015625,154.0,50622.609375,0.0,2537.475830078125,1.0,280.04217529296875,283.2960510253906,295.2734069824219,298.4915466308594,293.1499938964844,293.1499938964844,279.75,31206.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907892107963562,1.0,0.0,0.0,3.7230937480926514,3.7231175899505615,9.249137633560168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.1181640625,0.0,1579.4332275390625,1895.4371337890625,0.0,3317.58740234375,0.918123185634613,1.0,0.0,3.0,1.0,0.0
18207420,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8059536218643188,0.3204786479473114,0.2915201485157013,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9627874493598938,0.5425797700881958,0.5158189535140991,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.998951017856598,0.6173743009567261,0.4325862526893616,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8672747611999512,0.404516339302063,0.3859941661357879,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7022654414176941,0.2092625349760055,0.9581769704818726,284.88330078125,284.95001220703125,301.8013000488281,292.2916259765625,298.3849182128906,297.0687866210937,284.88409423828125,1.0,0.5846986174583435,0.378769189119339,0.378769189119339,1.0,1.0,-3.102861166000366,0.8621199727058411,2.24074125289917,0.1621154397726059,0.8785967826843262,0.8785967826843262,0.0,155.34803771972656,157.0,51398.94921875,0.0,2524.2099609375,1.0,279.7576599121094,283.1067199707031,295.3283996582031,298.6737060546875,293.1499938964844,293.1499938964844,280.04998779296875,37935.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027833938598632,1.0,0.0,0.0,3.66691827774048,3.666942834854126,8.972134537543752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.13037109375,0.0,1566.62451171875,1895.4371337890625,0.0,3429.515625,0.9102540016174316,1.0,0.0,3.0,1.0,0.0
18207480,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8059536218643188,0.3204786479473114,0.2915201485157013,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9627874493598938,0.5425797700881958,0.5158189535140991,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.998951017856598,0.6173743009567261,0.4325862526893616,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8672747611999512,0.404516339302063,0.3859941661357879,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7022654414176941,0.2092625349760055,0.9581769704818726,284.88330078125,284.95001220703125,301.8013000488281,292.2916259765625,298.3849182128906,297.0687866210937,284.88409423828125,1.0,0.5846986174583435,0.378769189119339,0.378769189119339,1.0,1.0,-3.102861166000366,0.8621199727058411,2.24074125289917,0.1621154397726059,0.8785967826843262,0.8785967826843262,0.0,155.34803771972656,157.0,51398.94921875,0.0,2524.2099609375,1.0,279.7576599121094,283.1067199707031,295.3283996582031,298.6737060546875,293.1499938964844,293.1499938964844,280.04998779296875,37935.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027833938598632,1.0,0.0,0.0,3.66691827774048,3.666942834854126,8.972134537543752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.13037109375,0.0,1566.62451171875,1895.4371337890625,0.0,3429.515625,0.9102540016174316,1.0,0.0,3.0,1.0,0.0
