time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207540,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7994508743286133,0.3188463151454925,0.2899340391159057,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9549272656440736,0.5399340391159058,0.5131855010986328,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9934869408607484,0.6149269342422485,0.4308222532272339,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8607608675956726,0.4027616679668426,0.3842640519142151,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.696088433265686,0.20780049264431,0.9517725706100464,284.9935607910156,284.95001220703125,301.7752380371094,292.2778625488281,298.3739929199219,297.0643615722656,284.9922180175781,1.0,0.5841129422187805,0.3790111541748047,0.3790111541748047,1.0,1.0,-3.0858774185180664,0.8570596575737,2.228817939758301,0.1609189063310623,0.9660398364067078,0.9660398364067078,0.0,158.0959930419922,160.0,50374.546875,0.0,2506.30615234375,1.0,280.0424499511719,283.24298095703125,295.2536926269531,298.47637939453125,293.1499938964844,293.1499938964844,279.75,33624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940956592559814,1.0,0.0,0.0,3.763225793838501,3.763250350952149,9.449609024159144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.693359375,0.0,1644.5023193359375,1895.4371337890625,0.0,3348.487548828125,0.9290562868118286,1.0,0.0,3.0,1.0,0.0
18207600,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7994508743286133,0.3188463151454925,0.2899340391159057,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9549272656440736,0.5399340391159058,0.5131855010986328,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9934869408607484,0.6149269342422485,0.4308222532272339,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8607608675956726,0.4027616679668426,0.3842640519142151,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.696088433265686,0.20780049264431,0.9517725706100464,284.9935607910156,284.95001220703125,301.7752380371094,292.2778625488281,298.3739929199219,297.0643615722656,284.9922180175781,1.0,0.5841129422187805,0.3790111541748047,0.3790111541748047,1.0,1.0,-3.0858774185180664,0.8570596575737,2.228817939758301,0.1609189063310623,0.9660398364067078,0.9660398364067078,0.0,158.0959930419922,160.0,50374.546875,0.0,2506.30615234375,1.0,280.0424499511719,283.24298095703125,295.2536926269531,298.47637939453125,293.1499938964844,293.1499938964844,279.75,33624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940956592559814,1.0,0.0,0.0,3.763225793838501,3.763250350952149,9.449609024159144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.693359375,0.0,1644.5023193359375,1895.4371337890625,0.0,3348.487548828125,0.9290562868118286,1.0,0.0,3.0,1.0,0.0
18207660,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.792381227016449,0.316431313753128,0.2881601452827453,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9460798501968384,0.5364234447479248,0.5103283524513245,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9871624112129213,0.6117708086967468,0.4289650917053222,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8538280725479126,0.4003437757492065,0.3823674917221069,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6894364356994629,0.2059631049633026,0.944922149181366,284.87274169921875,284.95001220703125,301.7479858398437,292.2631225585937,298.3606872558594,297.0575256347656,284.8750305175781,1.0,0.5835658311843872,0.3792254030704498,0.3792254030704498,1.0,1.0,-3.0675718784332275,0.8514607548713684,2.216111183166504,0.1596266627311706,0.847543478012085,0.847543478012085,0.0,161.23568725585938,163.0,50666.5,0.0,2488.08740234375,1.0,279.7567443847656,283.1134948730469,295.28570556640625,298.5926513671875,293.1499938964844,293.1499938964844,280.04998779296875,40374.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026554226875304,1.0,0.0,0.0,3.603735208511353,3.603759527206421,8.665608106639411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8388671875,0.0,1514.6197509765625,1895.4371337890625,0.0,3428.32421875,0.8981987237930298,1.0,0.0,3.0,1.0,0.0
18207720,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.792381227016449,0.316431313753128,0.2881601452827453,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9460798501968384,0.5364234447479248,0.5103283524513245,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9871624112129213,0.6117708086967468,0.4289650917053222,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8538280725479126,0.4003437757492065,0.3823674917221069,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6894364356994629,0.2059631049633026,0.944922149181366,284.87274169921875,284.95001220703125,301.7479858398437,292.2631225585937,298.3606872558594,297.0575256347656,284.8750305175781,1.0,0.5835658311843872,0.3792254030704498,0.3792254030704498,1.0,1.0,-3.0675718784332275,0.8514607548713684,2.216111183166504,0.1596266627311706,0.847543478012085,0.847543478012085,0.0,161.23568725585938,163.0,50666.5,0.0,2488.08740234375,1.0,279.7567443847656,283.1134948730469,295.28570556640625,298.5926513671875,293.1499938964844,293.1499938964844,280.04998779296875,40374.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026554226875304,1.0,0.0,0.0,3.603735208511353,3.603759527206421,8.665608106639411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8388671875,0.0,1514.6197509765625,1895.4371337890625,0.0,3428.32421875,0.8981987237930298,1.0,0.0,3.0,1.0,0.0
18207780,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7864739894866943,0.3148933053016662,0.2866653501987457,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.938343107700348,0.5338653922080994,0.5077821612358093,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9816046357154846,0.610028088092804,0.4275749027729034,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8480395078659058,0.398625373840332,0.3806672096252441,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6836435794830322,0.2044699341058731,0.9382694363594056,284.98992919921875,284.95001220703125,301.7195129394531,292.2474670410156,298.3494567871094,297.0538330078125,284.9889831542969,1.0,0.5830508470535278,0.3794396221637726,0.3794396221637726,1.0,1.0,-3.050992727279663,0.8464438915252686,2.2045488357543945,0.1583239734172821,0.9361511468887328,0.9361511468887328,0.0,163.94578552246094,166.0,49626.921875,0.0,2471.041015625,1.0,280.0419311523437,283.2562561035156,295.2110900878906,298.386474609375,293.1499938964844,293.1499938964844,279.75,34138.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912563920021057,1.0,0.0,0.0,3.6906771659851074,3.6907012462615967,9.088775527743564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.89990234375,0.0,1564.814697265625,1895.4371337890625,0.0,3321.955078125,0.9131520986557008,1.0,0.0,3.0,1.0,0.0
18207840,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7864739894866943,0.3148933053016662,0.2866653501987457,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.938343107700348,0.5338653922080994,0.5077821612358093,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9816046357154846,0.610028088092804,0.4275749027729034,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8480395078659058,0.398625373840332,0.3806672096252441,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6836435794830322,0.2044699341058731,0.9382694363594056,284.98992919921875,284.95001220703125,301.7195129394531,292.2474670410156,298.3494567871094,297.0538330078125,284.9889831542969,1.0,0.5830508470535278,0.3794396221637726,0.3794396221637726,1.0,1.0,-3.050992727279663,0.8464438915252686,2.2045488357543945,0.1583239734172821,0.9361511468887328,0.9361511468887328,0.0,163.94578552246094,166.0,49626.921875,0.0,2471.041015625,1.0,280.0419311523437,283.2562561035156,295.2110900878906,298.386474609375,293.1499938964844,293.1499938964844,279.75,34138.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912563920021057,1.0,0.0,0.0,3.6906771659851074,3.6907012462615967,9.088775527743564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.89990234375,0.0,1564.814697265625,1895.4371337890625,0.0,3321.955078125,0.9131520986557008,1.0,0.0,3.0,1.0,0.0
18207900,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7836291193962097,0.3137969076633453,0.2859641313552856,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9345346093177797,0.5322295427322388,0.5065641403198242,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9787987470626832,0.6086787581443787,0.426933079957962,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8452700972557068,0.3975054621696472,0.3798702359199524,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6808691024780273,0.2036044746637344,0.9351850152015686,284.8597717285156,284.95001220703125,301.704833984375,292.2392883300781,298.3433837890625,297.05145263671875,284.8568115234375,1.0,0.5828694105148315,0.3795467317104339,0.3795467317104339,1.0,1.0,-3.043253183364868,0.8441115021705627,2.19914174079895,0.1578369587659835,0.8418459892272949,0.8418459892272949,0.0,165.33665466308594,166.0,50260.609375,0.0,2463.775146484375,1.0,279.7974548339844,283.1069030761719,295.2648010253906,298.57958984375,293.1499938964844,293.1499938964844,279.75,38897.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897100567817688,1.0,0.0,0.0,3.6355018615722656,3.635526180267334,8.819054642117408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.50634765625,0.0,1538.69140625,1895.4371337890625,0.0,3376.542724609375,0.9015123844146729,1.0,0.0,3.0,1.0,0.0
18207960,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.779961347579956,0.3125423789024353,0.2849383354187011,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9297173023223876,0.5304175615310669,0.5049700140953064,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9750571846961976,0.6071231365203857,0.4259295761585235,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8417863249778748,0.396233856678009,0.3787834346294403,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6774325966835022,0.2026310116052627,0.931351125240326,284.88543701171875,284.95001220703125,301.6898498535156,292.2308959960937,298.3366394042969,297.04815673828125,284.8875732421875,1.0,0.5825746655464172,0.3797315061092376,0.3797315061092376,1.0,1.0,-3.0329842567443848,0.8411198258399963,2.191864490509033,0.1572201699018478,0.8320104479789734,0.8320104479789734,0.0,167.08319091796875,169.0,49830.10546875,0.0,2453.666259765625,1.0,279.758056640625,283.1447448730469,295.246826171875,298.5009460449219,293.1499938964844,293.1499938964844,280.04998779296875,40462.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985294103622437,1.0,0.0,0.0,3.5134639739990234,3.5134873390197754,8.236909252445912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.73046875,0.0,1418.6475830078125,1895.4371337890625,0.0,3389.872314453125,0.8786658644676208,1.0,0.0,3.0,1.0,0.0
18208020,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7744184136390686,0.3109641969203949,0.2834475338459015,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9222160577774048,0.5278110504150391,0.5024238228797913,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9691811800003052,0.6053594946861267,0.4245824813842773,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8364316821098328,0.3944610357284546,0.3770673871040344,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.671953558921814,0.2011003196239471,0.9246279001235962,284.9916076660156,284.95001220703125,301.6590270996094,292.21337890625,298.3259582519531,297.0452575683594,284.9905700683594,1.0,0.5821134448051453,0.3801010549068451,0.3801010549068451,1.0,1.0,-3.016359806060791,0.8364856839179993,2.1798741817474365,0.1563063710927963,0.9173651337623596,0.9173651337623596,0.0,169.85072326660156,172.0,48859.2265625,0.0,2437.1025390625,1.0,280.0412902832031,283.2749328613281,295.1752319335937,298.3023986816406,293.1499938964844,293.1499938964844,279.75,33979.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868862986564636,1.0,0.0,0.0,3.611949920654297,3.6119730472564697,8.705159189048572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.044921875,0.0,1476.2843017578125,1895.4371337890625,0.0,3281.07666015625,0.8953458666801453,1.0,0.0,3.0,1.0,0.0
18208080,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7744184136390686,0.3109641969203949,0.2834475338459015,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9222160577774048,0.5278110504150391,0.5024238228797913,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9691811800003052,0.6053594946861267,0.4245824813842773,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8364316821098328,0.3944610357284546,0.3770673871040344,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.671953558921814,0.2011003196239471,0.9246279001235962,284.9916076660156,284.95001220703125,301.6590270996094,292.21337890625,298.3259582519531,297.0452575683594,284.9905700683594,1.0,0.5821134448051453,0.3801010549068451,0.3801010549068451,1.0,1.0,-3.016359806060791,0.8364856839179993,2.1798741817474365,0.1563063710927963,0.9173651337623596,0.9173651337623596,0.0,169.85072326660156,172.0,48859.2265625,0.0,2437.1025390625,1.0,280.0412902832031,283.2749328613281,295.1752319335937,298.3023986816406,293.1499938964844,293.1499938964844,279.75,33979.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868862986564636,1.0,0.0,0.0,3.611949920654297,3.6119730472564697,8.705159189048572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.044921875,0.0,1476.2843017578125,1895.4371337890625,0.0,3281.07666015625,0.8953458666801453,1.0,0.0,3.0,1.0,0.0
18208140,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7682194113731384,0.3085600137710571,0.2816626727581024,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9139940142631532,0.524297297000885,0.4995382726192474,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.96218341588974,0.6023781299591064,0.4228758513927459,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8305185437202454,0.3919960856437683,0.3751079142093658,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6660252809524536,0.1992070376873016,0.9174638390541076,284.8932800292969,284.95001220703125,301.62701416015625,292.1949462890625,298.3131408691406,297.0401611328125,284.89434814453125,1.0,0.5816404223442078,0.3804705739021301,0.3804705739021301,1.0,1.0,-2.99773383140564,0.8311490416526794,2.1665849685668945,0.1553018540143966,0.8203835487365723,0.8203835487365723,0.0,173.0718536376953,175.0,49032.9453125,0.0,2419.302734375,1.0,279.75885009765625,283.16949462890625,295.2102355957031,298.41473388671875,293.1499938964844,293.1499938964844,280.04998779296875,40164.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941575288772583,1.0,0.0,0.0,3.4347176551818848,3.4347405433654785,7.871824436733732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.83349609375,0.0,1335.91064453125,1895.4371337890625,0.0,3349.065673828125,0.8612017631530762,1.0,0.0,3.0,1.0,0.0
18208200,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7682194113731384,0.3085600137710571,0.2816626727581024,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9139940142631532,0.524297297000885,0.4995382726192474,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.96218341588974,0.6023781299591064,0.4228758513927459,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8305185437202454,0.3919960856437683,0.3751079142093658,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6660252809524536,0.1992070376873016,0.9174638390541076,284.8932800292969,284.95001220703125,301.62701416015625,292.1949462890625,298.3131408691406,297.0401611328125,284.89434814453125,1.0,0.5816404223442078,0.3804705739021301,0.3804705739021301,1.0,1.0,-2.99773383140564,0.8311490416526794,2.1665849685668945,0.1553018540143966,0.8203835487365723,0.8203835487365723,0.0,173.0718536376953,175.0,49032.9453125,0.0,2419.302734375,1.0,279.75885009765625,283.16949462890625,295.2102355957031,298.41473388671875,293.1499938964844,293.1499938964844,280.04998779296875,40164.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941575288772583,1.0,0.0,0.0,3.4347176551818848,3.4347405433654785,7.871824436733732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.83349609375,0.0,1335.91064453125,1895.4371337890625,0.0,3349.065673828125,0.8612017631530762,1.0,0.0,3.0,1.0,0.0
18208260,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7629591226577759,0.3068880140781402,0.280111700296402,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.907120645046234,0.5215778946876526,0.4969137907028198,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9559674263000488,0.6004716753959656,0.4214564561843872,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8253989815711975,0.3901135325431824,0.373310774564743,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6608043909072876,0.1975976079702377,0.9104580879211426,284.989501953125,284.95001220703125,301.5938720703125,292.17559814453125,298.3021850585937,297.0375366210937,284.9884338378906,1.0,0.5811574459075928,0.380916029214859,0.380916029214859,1.0,1.0,-2.980420589447021,0.8264495730400085,2.153970956802368,0.1544600278139114,0.8999243378639221,0.8999243378639221,0.0,175.90231323242188,178.0,48091.7578125,0.0,2402.07080078125,1.0,280.0406494140625,283.2900085449219,295.1374816894531,298.21759033203125,293.1499938964844,293.1499938964844,280.3500061035156,33893.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825763463973999,1.0,0.0,0.0,3.537907600402832,3.5379302501678467,8.351918836524419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.857421875,0.0,1396.7232666015625,1895.4371337890625,0.0,3240.719970703125,0.8786489367485046,1.0,0.0,3.0,1.0,0.0
18208320,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7629591226577759,0.3068880140781402,0.280111700296402,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.907120645046234,0.5215778946876526,0.4969137907028198,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9559674263000488,0.6004716753959656,0.4214564561843872,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8253989815711975,0.3901135325431824,0.373310774564743,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6608043909072876,0.1975976079702377,0.9104580879211426,284.989501953125,284.95001220703125,301.5938720703125,292.17559814453125,298.3021850585937,297.0375366210937,284.9884338378906,1.0,0.5811574459075928,0.380916029214859,0.380916029214859,1.0,1.0,-2.980420589447021,0.8264495730400085,2.153970956802368,0.1544600278139114,0.8999243378639221,0.8999243378639221,0.0,175.90231323242188,178.0,48091.7578125,0.0,2402.07080078125,1.0,280.0406494140625,283.2900085449219,295.1374816894531,298.21759033203125,293.1499938964844,293.1499938964844,280.3500061035156,33893.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825763463973999,1.0,0.0,0.0,3.537907600402832,3.5379302501678467,8.351918836524419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.857421875,0.0,1396.7232666015625,1895.4371337890625,0.0,3240.719970703125,0.8786489367485046,1.0,0.0,3.0,1.0,0.0
18208380,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7586127519607544,0.3054526448249817,0.2789188325405121,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9015705585479736,0.5191394090652466,0.4947152435779571,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.950598120689392,0.5988768339157104,0.4204195737838745,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8210457563400269,0.3884699940681457,0.3718567490577698,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6563966274261475,0.1961709111928939,0.904514491558075,285.05859375,284.95001220703125,301.5595703125,292.1553649902344,298.29266357421875,297.0368957519531,285.05584716796875,1.0,0.5809166431427002,0.3813614845275879,0.3813614845275879,1.0,1.0,-2.966203451156616,0.8227924704551697,2.143411159515381,0.1540158092975616,1.0,1.0,0.0,178.47328186035156,181.0,47340.64453125,0.0,2389.269775390625,1.0,280.34136962890625,283.3793640136719,295.1214904785156,298.1405334472656,293.1499938964844,293.1499938964844,280.04998779296875,31353.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728042840957642,1.0,0.0,0.0,3.728541374206543,3.728565216064453,9.276223522647342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.2626953125,0.0,1586.8016357421875,1895.4371337890625,0.0,3149.11474609375,0.9193011522293092,1.0,0.0,3.0,1.0,0.0
18208440,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7586127519607544,0.3054526448249817,0.2789188325405121,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9015705585479736,0.5191394090652466,0.4947152435779571,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.950598120689392,0.5988768339157104,0.4204195737838745,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8210457563400269,0.3884699940681457,0.3718567490577698,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6563966274261475,0.1961709111928939,0.904514491558075,285.05859375,284.95001220703125,301.5595703125,292.1553649902344,298.29266357421875,297.0368957519531,285.05584716796875,1.0,0.5809166431427002,0.3813614845275879,0.3813614845275879,1.0,1.0,-2.966203451156616,0.8227924704551697,2.143411159515381,0.1540158092975616,1.0,1.0,0.0,178.47328186035156,181.0,47340.64453125,0.0,2389.269775390625,1.0,280.34136962890625,283.3793640136719,295.1214904785156,298.1405334472656,293.1499938964844,293.1499938964844,280.04998779296875,31353.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728042840957642,1.0,0.0,0.0,3.728541374206543,3.728565216064453,9.276223522647342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.2626953125,0.0,1586.8016357421875,1895.4371337890625,0.0,3149.11474609375,0.9193011522293092,1.0,0.0,3.0,1.0,0.0
18208500,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7560646533966064,0.3042379915714264,0.278162807226181,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8984248042106628,0.5173748731613159,0.4934366643428802,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9473397731781006,0.5973442792892456,0.4197096228599548,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8185030817985535,0.3872333467006683,0.3710013628005981,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6539359092712402,0.195243164896965,0.901315212249756,284.8961486816406,284.95001220703125,301.5420227050781,292.1449279785156,298.2865905761719,297.0350952148437,284.8879089355469,1.0,0.580797553062439,0.3815842270851135,0.3815842270851135,1.0,1.0,-2.9580373764038086,0.8205935955047607,2.137443780899048,0.1537429392337799,0.9129663705825806,0.9129663705825806,0.0,180.01144409179688,181.0,48274.21875,0.0,2382.258056640625,1.0,280.0959777832031,283.18829345703125,295.18682861328125,298.366455078125,293.1499938964844,293.1499938964844,280.04998779296875,34737.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810479640960693,1.0,0.0,0.0,3.74874758720398,3.748772382736206,9.377038168167928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.9921875,0.0,1636.12646484375,1895.4371337890625,0.0,3226.401123046875,0.9246684312820436,1.0,0.0,3.0,1.0,0.0
18208560,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7526285648345947,0.3027046322822571,0.276970237493515,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8943010568618774,0.5152507424354553,0.4916470050811767,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9428503513336182,0.5953699350357056,0.4185055494308471,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8151007294654846,0.3856965899467468,0.3697464764118194,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6507732272148132,0.1941142231225967,0.8970509171485901,284.8742370605469,284.95001220703125,301.524169921875,292.1342468261719,298.2789306640625,297.0316467285156,284.875244140625,1.0,0.5805007219314575,0.3818140625953674,0.3818140625953674,1.0,1.0,-2.946375846862793,0.8172174096107483,2.129158496856689,0.1530476957559585,0.873961329460144,0.873961329460144,0.0,181.98573303222656,184.0,47975.16015625,0.0,2371.1767578125,1.0,280.0570373535156,283.1800537109375,295.1724853515625,298.3101501464844,293.1499938964844,293.1499938964844,280.3500061035156,38293.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850967884063721,1.0,0.0,0.0,3.669436693191528,3.669461250305176,8.984462738226284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.04443359375,0.0,1572.150634765625,1895.4371337890625,0.0,3264.324951171875,0.9107431173324584,1.0,0.0,3.0,1.0,0.0
18208620,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7491897940635681,0.3014810383319855,0.2757277488708496,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8901206851005554,0.5134044885635376,0.4897407293319702,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9382927417755128,0.5938977599143982,0.4172838926315307,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8115763068199158,0.3843617141246795,0.3683875203132629,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.647506594657898,0.1930231302976608,0.892170786857605,285.00079345703125,284.95001220703125,301.5038452148437,292.1220397949219,298.27117919921875,297.0290222167969,285.0019226074219,1.0,0.5801037549972534,0.3820714652538299,0.3820714652538299,1.0,1.0,-2.933617353439331,0.8135419487953186,2.120075464248657,0.1521683931350708,0.9547635912895204,0.9547635912895204,0.0,183.9633636474609,184.0,46960.11328125,0.0,2358.216552734375,1.0,280.3114318847656,283.3321533203125,295.08892822265625,298.0754699707031,293.1499938964844,293.1499938964844,280.3500061035156,34138.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778215646743774,1.0,0.0,0.0,3.709482669830322,3.709506988525391,9.181633799926204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.26025390625,0.0,1586.206787109375,1895.4371337890625,0.0,3196.161865234375,0.9185420870780944,1.0,0.0,3.0,1.0,0.0
18208680,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7472081184387207,0.3006949424743652,0.2750532627105713,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8876160979270935,0.5121416449546814,0.4885863959789276,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.935642421245575,0.5929778218269348,0.4166682064533233,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8094316720962524,0.3834642767906189,0.3675760924816131,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6454950571060181,0.1922594308853149,0.8889289498329163,284.9914245605469,284.95001220703125,301.4876403808594,292.1122436523437,298.2658996582031,297.02789306640625,284.99005126953125,1.0,0.5798667073249817,0.3822737336158752,0.3822737336158752,1.0,1.0,-2.92580509185791,0.8114039301872253,2.11440110206604,0.151755541563034,0.9627228379249572,0.9627228379249572,0.0,185.1695251464844,187.0,46874.14453125,0.0,2350.29345703125,1.0,280.3424377441406,283.3238830566406,295.0834350585937,298.0931091308594,293.1499938964844,293.1499938964844,280.04998779296875,33725.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752927184104919,1.0,0.0,0.0,3.759004592895508,3.7590291500091553,9.428421208212968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.72119140625,0.0,1640.3297119140625,1895.4371337890625,0.0,3172.451416015625,0.928167164325714,1.0,0.0,3.0,1.0,0.0
18208740,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7417464852333069,0.2979774177074432,0.2730063498020172,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8808481693267822,0.5082460045814514,0.4853613674640655,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9281674027442932,0.5895098447799683,0.4146484136581421,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8034241795539856,0.3806271553039551,0.3652848601341247,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6402535438537598,0.1900877505540847,0.8805723190307617,284.8671875,284.95001220703125,301.45001220703125,292.08935546875,298.2509155273437,297.02203369140625,284.86944580078125,1.0,0.5791831016540527,0.382733404636383,0.382733404636383,1.0,1.0,-2.90424919128418,0.805222749710083,2.0990264415740967,0.1504812091588974,0.8391643166542053,0.8391643166542053,0.0,188.49766540527344,190.0,47075.6015625,0.0,2328.575439453125,1.0,280.0572204589844,283.1947021484375,295.1107482910156,298.1975402832031,293.1499938964844,293.1499938964844,280.3500061035156,40829.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838145732879639,1.0,0.0,0.0,3.582039356231689,3.582063674926758,8.561581807953189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.83203125,0.0,1494.3287353515625,1895.4371337890625,0.0,3252.318115234375,0.8937846422195435,1.0,0.0,3.0,1.0,0.0
18208800,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7417464852333069,0.2979774177074432,0.2730063498020172,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8808481693267822,0.5082460045814514,0.4853613674640655,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9281674027442932,0.5895098447799683,0.4146484136581421,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8034241795539856,0.3806271553039551,0.3652848601341247,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6402535438537598,0.1900877505540847,0.8805723190307617,284.8671875,284.95001220703125,301.45001220703125,292.08935546875,298.2509155273437,297.02203369140625,284.86944580078125,1.0,0.5791831016540527,0.382733404636383,0.382733404636383,1.0,1.0,-2.90424919128418,0.805222749710083,2.0990264415740967,0.1504812091588974,0.8391643166542053,0.8391643166542053,0.0,188.49766540527344,190.0,47075.6015625,0.0,2328.575439453125,1.0,280.0572204589844,283.1947021484375,295.1107482910156,298.1975402832031,293.1499938964844,293.1499938964844,280.3500061035156,40829.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838145732879639,1.0,0.0,0.0,3.582039356231689,3.582063674926758,8.561581807953189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.83203125,0.0,1494.3287353515625,1895.4371337890625,0.0,3252.318115234375,0.8937846422195435,1.0,0.0,3.0,1.0,0.0
18208860,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7371764779090881,0.2961210906505584,0.2712374031543731,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8750839829444885,0.505285382270813,0.482452780008316,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9219026565551758,0.587311327457428,0.4129652380943298,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.798191487789154,0.3784854114055633,0.3631957173347473,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6356742978096008,0.1882587969303131,0.8724640607833862,284.9885559082031,284.95001220703125,301.41033935546875,292.0649108886719,298.2389221191406,297.0199279785156,284.987548828125,1.0,0.5784758925437927,0.3833758234977722,0.3833758234977722,1.0,1.0,-2.884339570999145,0.8000543713569641,2.084285259246826,0.1496500968933105,0.9281694293022156,0.9281694293022156,0.0,191.34266662597656,193.0,45997.39453125,0.0,2307.592041015625,1.0,280.3417358398437,283.34149169921875,295.0237731933594,297.97760009765625,293.1499938964844,293.1499938964844,280.04998779296875,34204.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713343739509583,1.0,0.0,0.0,3.6653647422790527,3.665388584136963,8.964532867139496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.8740234375,0.0,1536.8355712890625,1895.4371337890625,0.0,3135.327392578125,0.9074980020523072,1.0,0.0,3.0,1.0,0.0
18208920,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7371764779090881,0.2961210906505584,0.2712374031543731,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8750839829444885,0.505285382270813,0.482452780008316,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9219026565551758,0.587311327457428,0.4129652380943298,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.798191487789154,0.3784854114055633,0.3631957173347473,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6356742978096008,0.1882587969303131,0.8724640607833862,284.9885559082031,284.95001220703125,301.41033935546875,292.0649108886719,298.2389221191406,297.0199279785156,284.987548828125,1.0,0.5784758925437927,0.3833758234977722,0.3833758234977722,1.0,1.0,-2.884339570999145,0.8000543713569641,2.084285259246826,0.1496500968933105,0.9281694293022156,0.9281694293022156,0.0,191.34266662597656,193.0,45997.39453125,0.0,2307.592041015625,1.0,280.3417358398437,283.34149169921875,295.0237731933594,297.97760009765625,293.1499938964844,293.1499938964844,280.04998779296875,34204.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713343739509583,1.0,0.0,0.0,3.6653647422790527,3.665388584136963,8.964532867139496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.8740234375,0.0,1536.8355712890625,1895.4371337890625,0.0,3135.327392578125,0.9074980020523072,1.0,0.0,3.0,1.0,0.0
18208980,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7322797179222107,0.293500006198883,0.2692621350288391,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.868969738483429,0.5014820694923401,0.47929447889328,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9151807427406312,0.5839486718177795,0.4110044538974762,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7926027774810791,0.3757086992263794,0.3609445095062256,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6309396028518677,0.1861204653978347,0.8641789555549622,284.8827819824219,284.95001220703125,301.36785888671875,292.0382080078125,298.2240600585937,297.01513671875,284.8844909667969,1.0,0.5777871608734131,0.3840182423591614,0.3840182423591614,1.0,1.0,-2.863155603408813,0.794427216053009,2.06872820854187,0.1488100439310073,0.8211973905563354,0.8211973905563354,0.0,194.5106964111328,196.0,46110.69140625,0.0,2286.162353515625,1.0,280.0584716796875,283.2323303222656,295.0538024902344,298.0799560546875,293.1499938964844,293.1499938964844,280.3500061035156,40859.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788003921508789,1.0,0.0,0.0,3.469714641571045,3.4697377681732178,8.033056246858905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.63330078125,0.0,1376.2510986328125,1895.4371337890625,0.0,3205.337158203125,0.8694359064102173,1.0,0.0,3.0,1.0,0.0
18209040,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7322797179222107,0.293500006198883,0.2692621350288391,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.868969738483429,0.5014820694923401,0.47929447889328,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9151807427406312,0.5839486718177795,0.4110044538974762,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7926027774810791,0.3757086992263794,0.3609445095062256,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6309396028518677,0.1861204653978347,0.8641789555549622,284.8827819824219,284.95001220703125,301.36785888671875,292.0382080078125,298.2240600585937,297.01513671875,284.8844909667969,1.0,0.5777871608734131,0.3840182423591614,0.3840182423591614,1.0,1.0,-2.863155603408813,0.794427216053009,2.06872820854187,0.1488100439310073,0.8211973905563354,0.8211973905563354,0.0,194.5106964111328,196.0,46110.69140625,0.0,2286.162353515625,1.0,280.0584716796875,283.2323303222656,295.0538024902344,298.0799560546875,293.1499938964844,293.1499938964844,280.3500061035156,40859.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788003921508789,1.0,0.0,0.0,3.469714641571045,3.4697377681732178,8.033056246858905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.63330078125,0.0,1376.2510986328125,1895.4371337890625,0.0,3205.337158203125,0.8694359064102173,1.0,0.0,3.0,1.0,0.0
18209100,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7298777103424072,0.2924952507019043,0.2682482302188873,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8659989833831787,0.4999176561832428,0.477689117193222,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9119635820388794,0.5827333331108093,0.4100053310394287,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7898529171943665,0.3745598495006561,0.3597780168056488,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6285884976387024,0.1851565241813659,0.8598286509513855,285.0004577636719,284.95001220703125,301.3456115722656,292.02410888671875,298.2171630859375,297.013916015625,285.003173828125,1.0,0.5773958563804626,0.3843394517898559,0.3843394517898559,1.0,1.0,-2.8521711826324463,0.7914747595787048,2.0606963634490967,0.1482354551553726,0.8962556719779968,0.8962556719779968,0.0,196.05221557617188,196.0,45202.3359375,0.0,2274.64892578125,1.0,280.29705810546875,283.37371826171875,294.9753723144531,297.84783935546875,293.1499938964844,293.1499938964844,280.3500061035156,35170.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705293536186218,1.0,0.0,0.0,3.5030083656311035,3.503030776977539,8.187958542293927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.23876953125,0.0,1369.7451171875,1895.4371337890625,0.0,3127.7763671875,0.8740494251251221,1.0,0.0,3.0,1.0,0.0
18209160,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7280130386352539,0.2916270494461059,0.2675132751464844,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8636242151260376,0.4984956085681915,0.4764014482498169,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9095204472541808,0.5816974639892578,0.4093232154846191,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.787657618522644,0.3735371530056,0.3588581383228302,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6266446113586426,0.1842807680368423,0.856100857257843,284.9908752441406,284.95001220703125,301.3227233886719,292.0094909667969,298.2111511230469,297.0137939453125,284.9891052246094,1.0,0.5771031379699707,0.3846856355667114,0.3846856355667114,1.0,1.0,-2.843332290649414,0.7893125414848328,2.054019927978516,0.147999882698059,0.9060396552085876,0.9060396552085876,0.0,197.31756591796875,199.0,45107.515625,0.0,2265.546630859375,1.0,280.341552734375,283.3636474609375,294.9665222167969,297.8656311035156,293.1499938964844,293.1499938964844,280.04998779296875,33902.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661994934082031,1.0,0.0,0.0,3.568871021270752,3.5688939094543457,8.498748798047018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.3408203125,0.0,1429.423095703125,1895.4371337890625,0.0,3087.157958984375,0.8854057192802429,1.0,0.0,3.0,1.0,0.0
18209220,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7232703566551208,0.2889779806137085,0.2655061781406402,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8578519821166992,0.4946525394916534,0.4731982946395874,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9035062789916992,0.5782681703567505,0.4073085486888885,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7822818160057068,0.3707124888896942,0.3565574288368225,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6220351457595825,0.182115152478218,0.8476871848106384,284.8909606933594,284.95001220703125,301.2751770019531,291.9788513183594,298.1953125,297.009521484375,284.8922424316406,1.0,0.5764175653457642,0.3853779733181,0.3853779733181,1.0,1.0,-2.8217782974243164,0.7836315035820007,2.03814697265625,0.1471622586250305,0.8066396117210388,0.8066396117210388,0.0,200.49874877929688,202.0,45170.87109375,0.0,2243.962646484375,1.0,280.059326171875,283.2623596191406,294.9945373535156,297.9635009765625,293.1499938964844,293.1499938964844,280.3500061035156,40660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737368583679199,1.0,0.0,0.0,3.368943929672241,3.3689661026000977,7.573225389023719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.79443359375,0.0,1274.5654296875,1895.4371337890625,0.0,3157.86083984375,0.8472775816917419,1.0,0.0,3.0,1.0,0.0
18209280,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7232703566551208,0.2889779806137085,0.2655061781406402,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8578519821166992,0.4946525394916534,0.4731982946395874,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9035062789916992,0.5782681703567505,0.4073085486888885,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7822818160057068,0.3707124888896942,0.3565574288368225,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6220351457595825,0.182115152478218,0.8476871848106384,284.8909606933594,284.95001220703125,301.2751770019531,291.9788513183594,298.1953125,297.009521484375,284.8922424316406,1.0,0.5764175653457642,0.3853779733181,0.3853779733181,1.0,1.0,-2.8217782974243164,0.7836315035820007,2.03814697265625,0.1471622586250305,0.8066396117210388,0.8066396117210388,0.0,200.49874877929688,202.0,45170.87109375,0.0,2243.962646484375,1.0,280.059326171875,283.2623596191406,294.9945373535156,297.9635009765625,293.1499938964844,293.1499938964844,280.3500061035156,40660.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737368583679199,1.0,0.0,0.0,3.368943929672241,3.3689661026000977,7.573225389023719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.79443359375,0.0,1274.5654296875,1895.4371337890625,0.0,3157.86083984375,0.8472775816917419,1.0,0.0,3.0,1.0,0.0
18209340,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7190285921096802,0.2870250046253204,0.2637125551700592,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8527721762657166,0.4915682971477508,0.4702440798282623,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8984714150428772,0.5758787989616394,0.405561089515686,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7774980664253235,0.3684468269348144,0.3544071912765503,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6177042126655579,0.1802186518907547,0.8394275307655334,284.9872131347656,284.95001220703125,301.2254333496094,291.94647216796875,298.1811828613281,297.0083312988281,284.98602294921875,1.0,0.5757268667221069,0.3860703408718109,0.3860703408718109,1.0,1.0,-2.80145525932312,0.7783574461936951,2.0230977535247803,0.1462934166193008,0.8845241665840149,0.8845241665840149,0.0,203.33673095703125,205.0,44209.4921875,0.0,2223.047119140625,1.0,280.3400573730469,283.3818664550781,294.904541015625,297.7491760253906,293.1499938964844,293.1499938964844,280.6499938964844,33926.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612827062606812,1.0,0.0,0.0,3.474172592163086,3.474194526672364,8.053711439970357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.51025390625,0.0,1331.4415283203125,1895.4371337890625,0.0,3041.035888671875,0.8643472790718079,1.0,0.0,3.0,1.0,0.0
