time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209400,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7190285921096802,0.2870250046253204,0.2637125551700592,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8527721762657166,0.4915682971477508,0.4702440798282623,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8984714150428772,0.5758787989616394,0.405561089515686,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7774980664253235,0.3684468269348144,0.3544071912765503,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6177042126655579,0.1802186518907547,0.8394275307655334,284.9872131347656,284.95001220703125,301.2254333496094,291.94647216796875,298.1811828613281,297.0083312988281,284.98602294921875,1.0,0.5757268667221069,0.3860703408718109,0.3860703408718109,1.0,1.0,-2.80145525932312,0.7783574461936951,2.0230977535247803,0.1462934166193008,0.8845241665840149,0.8845241665840149,0.0,203.33673095703125,205.0,44209.4921875,0.0,2223.047119140625,1.0,280.3400573730469,283.3818664550781,294.904541015625,297.7491760253906,293.1499938964844,293.1499938964844,280.6499938964844,33926.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612827062606812,1.0,0.0,0.0,3.474172592163086,3.474194526672364,8.053711439970357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.51025390625,0.0,1331.4415283203125,1895.4371337890625,0.0,3041.035888671875,0.8643472790718079,1.0,0.0,3.0,1.0,0.0
18209460,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7153341174125671,0.2853014767169952,0.2622667849063873,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8483840227127075,0.4887400567531585,0.4676869511604309,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8941798210144043,0.5737909078598022,0.4041874706745147,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7733774185180664,0.366413414478302,0.3525916039943695,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.613772988319397,0.1784998625516891,0.8321978449821472,285.0555725097656,284.95001220703125,301.17364501953125,291.9125061035156,298.1682434082031,297.0088806152344,285.0521545410156,1.0,0.5752594470977783,0.3868228793144226,0.3868228793144226,1.0,1.0,-2.78412127494812,0.7742356061935425,2.009885787963867,0.1459566205739975,0.9971469044685364,0.9971469044685364,0.0,205.9398956298828,193.0,43456.44921875,0.0,2206.228759765625,1.0,280.6408996582031,283.4681091308594,294.8742980957031,297.6561889648437,293.1499938964844,293.1499938964844,280.3500061035156,30771.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504990935325623,1.0,0.0,0.0,3.679173469543457,3.679196834564209,9.032204957293288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.19677734375,0.0,1526.43798828125,1895.4371337890625,0.0,2939.9453125,0.9080634117126464,1.0,0.0,3.0,1.0,0.0
18209520,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7153341174125671,0.2853014767169952,0.2622667849063873,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8483840227127075,0.4887400567531585,0.4676869511604309,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8941798210144043,0.5737909078598022,0.4041874706745147,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7733774185180664,0.366413414478302,0.3525916039943695,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.613772988319397,0.1784998625516891,0.8321978449821472,285.0555725097656,284.95001220703125,301.17364501953125,291.9125061035156,298.1682434082031,297.0088806152344,285.0521545410156,1.0,0.5752594470977783,0.3868228793144226,0.3868228793144226,1.0,1.0,-2.78412127494812,0.7742356061935425,2.009885787963867,0.1459566205739975,0.9971469044685364,0.9971469044685364,0.0,205.9398956298828,193.0,43456.44921875,0.0,2206.228759765625,1.0,280.6408996582031,283.4681091308594,294.8742980957031,297.6561889648437,293.1499938964844,293.1499938964844,280.3500061035156,30771.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504990935325623,1.0,0.0,0.0,3.679173469543457,3.679196834564209,9.032204957293288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.19677734375,0.0,1526.43798828125,1895.4371337890625,0.0,2939.9453125,0.9080634117126464,1.0,0.0,3.0,1.0,0.0
18209580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7146844267845154,0.2823464274406433,0.2598762512207031,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8479987978935242,0.4845455586910248,0.4640580117702484,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8943011164665222,0.569847822189331,0.4017782211303711,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7730435729026794,0.3633061349391937,0.3499040603637695,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.612632691860199,0.1762110590934753,0.8224315643310547,284.8658447265625,284.95001220703125,301.1200256347656,291.8771057128906,298.1501159667969,297.0041809082031,284.8672790527344,1.0,0.5701764225959778,0.3875754475593567,0.3875754475593567,1.0,1.0,-2.75903868675232,0.7673877477645874,1.9916508197784424,0.1447919607162475,0.8531848192214966,0.8531848192214966,0.0,203.0635986328125,181.0,43890.89453125,0.0,2150.87109375,1.0,280.3568420410156,283.2694091796875,294.91815185546875,297.80877685546875,293.1499938964844,293.1499938964844,280.6499938964844,39044.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635903596878052,1.0,0.0,0.0,3.5985138416290283,3.5985379219055176,8.640515716251684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.14892578125,0.0,1499.10009765625,1895.4371337890625,0.0,3062.68212890625,0.8953602313995361,1.0,0.0,3.0,1.0,0.0
18209640,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7146844267845154,0.2823464274406433,0.2598762512207031,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8479987978935242,0.4845455586910248,0.4640580117702484,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8943011164665222,0.569847822189331,0.4017782211303711,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7730435729026794,0.3633061349391937,0.3499040603637695,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.612632691860199,0.1762110590934753,0.8224315643310547,284.8658447265625,284.95001220703125,301.1200256347656,291.8771057128906,298.1501159667969,297.0041809082031,284.8672790527344,1.0,0.5701764225959778,0.3875754475593567,0.3875754475593567,1.0,1.0,-2.75903868675232,0.7673877477645874,1.9916508197784424,0.1447919607162475,0.8531848192214966,0.8531848192214966,0.0,203.0635986328125,181.0,43890.89453125,0.0,2150.87109375,1.0,280.3568420410156,283.2694091796875,294.91815185546875,297.80877685546875,293.1499938964844,293.1499938964844,280.6499938964844,39044.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635903596878052,1.0,0.0,0.0,3.5985138416290283,3.5985379219055176,8.640515716251684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.14892578125,0.0,1499.10009765625,1895.4371337890625,0.0,3062.68212890625,0.8953602313995361,1.0,0.0,3.0,1.0,0.0
18209700,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7153052687644958,0.2811375558376312,0.2584855258464813,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8489819169044495,0.4827302694320678,0.4620134830474853,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8956946134567261,0.5682885646820068,0.4003772735595703,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7739685773849487,0.3619365096092224,0.3483374416828155,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6128498911857605,0.1751258969306945,0.8166976571083069,284.98974609375,284.95001220703125,301.0926208496094,291.85888671875,298.14111328125,297.0024108886719,284.9935607910156,1.0,0.566589891910553,0.3879517316818237,0.3879517316818237,1.0,1.0,-2.74444842338562,0.7632452845573425,1.9812031984329224,0.1438138037919998,0.9274093508720398,0.9274093508720398,0.0,200.0896759033203,181.0,42878.8125,0.0,2112.9833984375,1.0,280.6000061035156,283.4208374023437,294.82666015625,297.5632629394531,293.1499938964844,293.1499938964844,280.6499938964844,34840.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565457463264465,1.0,0.0,0.0,3.6218554973602295,3.621879100799561,8.752971893954964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.59130859375,0.0,1493.4710693359375,1895.4371337890625,0.0,2996.61328125,0.9000245928764343,1.0,0.0,3.0,1.0,0.0
18209760,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7171216011047363,0.2801743745803833,0.2574251592159271,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8512628078460693,0.4811683297157287,0.4603410065174103,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8985971808433533,0.5670594573020935,0.3993621468544006,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7761327624320984,0.3607770204544067,0.3470470607280731,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6140304207801819,0.1741722375154495,0.811555802822113,284.98504638671875,284.95001220703125,301.0648193359375,291.8404235839844,298.133544921875,297.0022277832031,284.98297119140625,1.0,0.5626528859138489,0.388388454914093,0.388388454914093,1.0,1.0,-2.7322115898132324,0.7600506544113159,1.9721609354019165,0.1432711780071258,0.9380705952644348,0.9380705952644348,0.0,196.0797882080078,169.0,42728.02734375,0.0,2074.414306640625,1.0,280.6425476074219,283.4147033691406,294.80633544921875,297.5664367675781,293.1499938964844,293.1499938964844,280.3500061035156,33775.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527014255523682,1.0,0.0,0.0,3.685912132263184,3.6859359741210938,9.065321933121596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.98486328125,0.0,1556.684326171875,1895.4371337890625,0.0,2960.5791015625,0.9115750193595886,1.0,0.0,3.0,1.0,0.0
18209820,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7197649478912354,0.2784488201141357,0.2559179067611694,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8546791672706604,0.4786111712455749,0.458010196685791,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9028251767158508,0.5647110342979431,0.3978613913059234,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.7793774604797363,0.3588750660419464,0.3452631831169128,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.6158862113952637,0.1727573573589325,0.8047468662261963,284.837158203125,284.95001220703125,301.0287170410156,291.8163452148437,298.12225341796875,297.0001220703125,284.8386535644531,1.0,0.5571293234825134,0.3889474868774414,0.3889474868774414,1.0,1.0,-2.715475559234619,0.7555773258209229,1.9598982334136963,0.1425414830446243,0.8193120956420898,0.8193120956420898,0.0,190.4335021972656,169.0,43080.2734375,0.0,2021.40771484375,1.0,280.37811279296875,283.2601318359375,294.8506774902344,297.7191772460937,293.1499938964844,293.1499938964844,280.3500061035156,41122.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860468864440918,1.0,0.0,0.0,3.568004846572876,3.568028926849365,8.494624239574478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.88525390625,0.0,1481.3072509765625,1895.4371337890625,0.0,3033.40234375,0.8885949850082397,1.0,0.0,3.0,1.0,0.0
18209880,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.721147358417511,0.2774316072463989,0.2548727393150329,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8565797209739685,0.4771164059638977,0.4564656317234039,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9051848649978638,0.5633304119110107,0.3967864215373993,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7811709046363831,0.3577517569065094,0.3440764248371124,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6168717741966248,0.1719222217798233,0.8004568815231323,284.8653259277344,284.95001220703125,301.0081787109375,291.8026123046875,298.1153564453125,296.99853515625,284.8683776855469,1.0,0.5537707209587097,0.389261931180954,0.389261931180954,1.0,1.0,-2.7044906616210938,0.7525065541267395,1.9519840478897093,0.1418933421373367,0.8142001628875732,0.8142001628875732,0.0,187.171142578125,157.0,42719.8203125,0.0,1988.9830322265625,1.0,280.35772705078125,283.2991027832031,294.8222351074219,297.64520263671875,293.1499938964844,293.1499938964844,280.6499938964844,41789.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610336184501648,1.0,0.0,0.0,3.466027021408081,3.466050386428833,8.015990715648513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.3154296875,0.0,1379.096435546875,1895.4371337890625,0.0,3038.699462890625,0.869236409664154,1.0,0.0,3.0,1.0,0.0
18209940,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7270722985267639,0.2755401730537414,0.2525902092456817,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8643661141395569,0.4739822149276733,0.4528840780258178,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.91513854265213,0.5608497858047485,0.3945393562316894,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884805202484131,0.3554242551326751,0.3413002789020538,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6212190985679626,0.1700409054756164,0.7896522879600525,284.9825439453125,284.95001220703125,300.9503479003906,291.76385498046875,298.099853515625,296.99884033203125,284.9813842773437,1.0,0.5440688133239746,0.3901354074478149,0.3901354074478149,1.0,1.0,-2.6784167289733887,0.7455068826675415,1.9329098463058472,0.1405202150344848,0.897689163684845,0.897689163684845,0.0,176.7285614013672,145.0,41611.90625,0.0,1900.64111328125,1.0,280.6407775878906,283.4403686523437,294.7151794433594,297.4041442871094,293.1499938964844,293.1499938964844,280.95001220703125,34325.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469251394271851,1.0,0.0,0.0,3.552694797515869,3.552717447280884,8.421880579589924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1806640625,0.0,1415.38720703125,1895.4371337890625,0.0,2906.4794921875,0.8822691440582275,1.0,0.0,3.0,1.0,0.0
18210000,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7270722985267639,0.2755401730537414,0.2525902092456817,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8643661141395569,0.4739822149276733,0.4528840780258178,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.91513854265213,0.5608497858047485,0.3945393562316894,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884805202484131,0.3554242551326751,0.3413002789020538,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6212190985679626,0.1700409054756164,0.7896522879600525,284.9825439453125,284.95001220703125,300.9503479003906,291.76385498046875,298.099853515625,296.99884033203125,284.9813842773437,1.0,0.5440688133239746,0.3901354074478149,0.3901354074478149,1.0,1.0,-2.6784167289733887,0.7455068826675415,1.9329098463058472,0.1405202150344848,0.897689163684845,0.897689163684845,0.0,176.7285614013672,145.0,41611.90625,0.0,1900.64111328125,1.0,280.6407775878906,283.4403686523437,294.7151794433594,297.4041442871094,293.1499938964844,293.1499938964844,280.95001220703125,34325.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469251394271851,1.0,0.0,0.0,3.552694797515869,3.552717447280884,8.421880579589924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1806640625,0.0,1415.38720703125,1895.4371337890625,0.0,2906.4794921875,0.8822691440582275,1.0,0.0,3.0,1.0,0.0
18210060,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7350180745124817,0.2739987969398498,0.2507621943950653,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8747907876968384,0.471239298582077,0.4498313963413238,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9286991953849792,0.5587987899780273,0.3927650451660156,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7981836199760437,0.3534464538097381,0.3389639258384704,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6272187829017639,0.1684365570545196,0.7802348136901855,285.0691833496094,284.95001220703125,300.8914794921875,291.7242736816406,298.0869445800781,297.0018615722656,285.0661315917969,1.0,0.534111738204956,0.3911728858947754,0.3911728858947754,1.0,1.0,-2.6562933921813965,0.7402299046516418,1.9160633087158203,0.140036791563034,1.0,1.0,0.0,165.3553466796875,133.0,40684.62890625,0.0,1815.5230712890625,1.0,280.9421081542969,283.5475769042969,294.6755676269531,297.29071044921875,293.1499938964844,293.1499938964844,280.6499938964844,31452.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339237570762634,1.0,0.0,0.0,3.736573457717896,3.7365975379943848,9.31623333144671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.5283203125,0.0,1596.8004150390625,1895.4371337890625,0.0,2785.001220703125,0.9212495684623718,1.0,0.0,3.0,1.0,0.0
18210120,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7350180745124817,0.2739987969398498,0.2507621943950653,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8747907876968384,0.471239298582077,0.4498313963413238,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9286991953849792,0.5587987899780273,0.3927650451660156,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7981836199760437,0.3534464538097381,0.3389639258384704,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6272187829017639,0.1684365570545196,0.7802348136901855,285.0691833496094,284.95001220703125,300.8914794921875,291.7242736816406,298.0869445800781,297.0018615722656,285.0661315917969,1.0,0.534111738204956,0.3911728858947754,0.3911728858947754,1.0,1.0,-2.6562933921813965,0.7402299046516418,1.9160633087158203,0.140036791563034,1.0,1.0,0.0,165.3553466796875,133.0,40684.62890625,0.0,1815.5230712890625,1.0,280.9421081542969,283.5475769042969,294.6755676269531,297.29071044921875,293.1499938964844,293.1499938964844,280.6499938964844,31452.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339237570762634,1.0,0.0,0.0,3.736573457717896,3.7365975379943848,9.31623333144671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.5283203125,0.0,1596.8004150390625,1895.4371337890625,0.0,2785.001220703125,0.9212495684623718,1.0,0.0,3.0,1.0,0.0
18210180,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.742766261100769,0.2712574601173401,0.2482787072658538,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8853015303611755,0.4671608805656433,0.4460128247737884,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9420758485794068,0.5549197793006897,0.3901827931404114,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8077914714813232,0.35043665766716,0.3360618948936462,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6331560611724854,0.1663238853216171,0.7697457671165466,284.86627197265625,284.95001220703125,300.8318176269531,291.6840515136719,298.0694274902344,296.9996337890625,284.8667297363281,1.0,0.5237011313438416,0.3922103643417358,0.3922103643417358,1.0,1.0,-2.6295359134674072,0.7332850694656372,1.89625096321106,0.1390462815761566,0.8696686029434204,0.8696686029434204,0.0,154.45179748535156,121.0,41169.48046875,0.0,1727.1026611328125,1.0,280.6572570800781,283.3336181640625,294.72271728515625,297.4446105957031,293.1499938964844,293.1499938964844,280.95001220703125,38634.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467264175415039,1.0,0.0,0.0,3.674642562866211,3.6746673583984375,9.009973496176826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.69482421875,0.0,1580.60205078125,1895.4371337890625,0.0,2904.61962890625,0.9120094180107116,1.0,0.0,3.0,1.0,0.0
18210240,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.742766261100769,0.2712574601173401,0.2482787072658538,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8853015303611755,0.4671608805656433,0.4460128247737884,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9420758485794068,0.5549197793006897,0.3901827931404114,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8077914714813232,0.35043665766716,0.3360618948936462,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6331560611724854,0.1663238853216171,0.7697457671165466,284.86627197265625,284.95001220703125,300.8318176269531,291.6840515136719,298.0694274902344,296.9996337890625,284.8667297363281,1.0,0.5237011313438416,0.3922103643417358,0.3922103643417358,1.0,1.0,-2.6295359134674072,0.7332850694656372,1.89625096321106,0.1390462815761566,0.8696686029434204,0.8696686029434204,0.0,154.45179748535156,121.0,41169.48046875,0.0,1727.1026611328125,1.0,280.6572570800781,283.3336181640625,294.72271728515625,297.4446105957031,293.1499938964844,293.1499938964844,280.95001220703125,38634.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467264175415039,1.0,0.0,0.0,3.674642562866211,3.6746673583984375,9.009973496176826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.69482421875,0.0,1580.60205078125,1895.4371337890625,0.0,2904.61962890625,0.9120094180107116,1.0,0.0,3.0,1.0,0.0
18210300,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7467975616455078,0.2700833082199096,0.2468485087156295,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8908141851425171,0.4653297960758209,0.4438777565956116,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.948858916759491,0.5533161163330078,0.3886961638927459,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8125857710838318,0.3490616083145141,0.334410011768341,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6362027525901794,0.165291741490364,0.7638539671897888,284.992431640625,284.95001220703125,300.8017578125,291.6637268066406,298.060546875,296.99871826171875,284.9979858398437,1.0,0.5182509422302246,0.392729103565216,0.392729103565216,1.0,1.0,-2.6143972873687744,0.7291820049285889,1.885215282440185,0.1382017582654953,0.9449877142906188,0.9449877142906188,0.0,149.0245361328125,121.0,40118.59375,0.0,1681.1182861328125,1.0,280.9023742675781,283.4912414550781,294.6277770996094,297.1958312988281,293.1499938964844,293.1499938964844,280.95001220703125,34992.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392929434776306,1.0,0.0,0.0,3.689827680587769,3.689851999282837,9.084592988983786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.0546875,0.0,1570.307861328125,1895.4371337890625,0.0,2835.10986328125,0.9154261946678162,1.0,0.0,3.0,1.0,0.0
18210360,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7520649433135986,0.2691669762134552,0.2457561790943145,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8977150321006775,0.4637770354747772,0.4421300888061523,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9570297598838806,0.5520688891410828,0.38760706782341,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8183925151824951,0.3479079306125641,0.333047866821289,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6401633620262146,0.1643881350755691,0.7585989236831665,284.9930725097656,284.95001220703125,300.77154541015625,291.643310546875,298.0530090332031,296.999267578125,284.9909362792969,1.0,0.5128080248832703,0.3932799100875854,0.3932799100875854,1.0,1.0,-2.60172176361084,0.7260053753852844,1.8757164478302,0.1377380043268203,0.9614781141281128,0.9614781141281128,0.0,143.20921325683594,109.0,39966.984375,0.0,1637.352783203125,1.0,280.9429931640625,283.4874572753906,294.60528564453125,297.197021484375,293.1499938964844,293.1499938964844,280.6499938964844,33705.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349998593330383,1.0,0.0,0.0,3.7565624713897705,3.756587266921997,9.416175430487784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.86181640625,0.0,1637.3150634765625,1895.4371337890625,0.0,2795.03662109375,0.9275152683258056,1.0,0.0,3.0,1.0,0.0
18210420,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7630040049552917,0.2664605379104614,0.243173286318779,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9123998284339904,0.4596852958202362,0.4381514191627502,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9725745916366576,0.5482096076011658,0.3849020600318908,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8300753235816956,0.3448464572429657,0.3299717009067535,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6485220789909363,0.1622085124254226,0.7474390864372253,284.85260009765625,284.95001220703125,300.7108764648437,291.6022644042969,298.0348815917969,296.9966735839844,284.8560485839844,1.0,0.5016456246376038,0.3943815231323242,0.3943815231323242,1.0,1.0,-2.573488235473633,0.7185975909233093,1.8548904657363887,0.1365307420492172,0.8230335116386414,0.8230335116386414,0.0,131.96754455566406,97.0,40027.3203125,0.0,1548.7918701171875,1.0,280.6570739746094,283.3514709472656,294.6239013671875,297.28106689453125,293.1499938964844,293.1499938964844,280.95001220703125,42085.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438690900802612,1.0,0.0,0.0,3.543897151947021,3.5439212322235107,8.380222311643593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.35791015625,0.0,1462.5086669921875,1895.4371337890625,0.0,2877.884765625,0.8862794041633606,1.0,0.0,3.0,1.0,0.0
18210480,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7630040049552917,0.2664605379104614,0.243173286318779,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9123998284339904,0.4596852958202362,0.4381514191627502,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9725745916366576,0.5482096076011658,0.3849020600318908,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8300753235816956,0.3448464572429657,0.3299717009067535,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6485220789909363,0.1622085124254226,0.7474390864372253,284.85260009765625,284.95001220703125,300.7108764648437,291.6022644042969,298.0348815917969,296.9966735839844,284.8560485839844,1.0,0.5016456246376038,0.3943815231323242,0.3943815231323242,1.0,1.0,-2.573488235473633,0.7185975909233093,1.8548904657363887,0.1365307420492172,0.8230335116386414,0.8230335116386414,0.0,131.96754455566406,97.0,40027.3203125,0.0,1548.7918701171875,1.0,280.6570739746094,283.3514709472656,294.6239013671875,297.28106689453125,293.1499938964844,293.1499938964844,280.95001220703125,42085.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438690900802612,1.0,0.0,0.0,3.543897151947021,3.5439212322235107,8.380222311643593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.35791015625,0.0,1462.5086669921875,1895.4371337890625,0.0,2877.884765625,0.8862794041633606,1.0,0.0,3.0,1.0,0.0
18210540,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7771618962287903,0.2645712494850158,0.2408324927091598,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9323135614395142,0.4564883708953857,0.4344417154788971,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9893268942832948,0.5455845594406128,0.3824964761734009,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8446813821792603,0.3424531519412994,0.3270735442638397,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6594429612159729,0.1603499054908752,0.7365128397941589,284.9852600097656,284.95001220703125,300.6499938964844,291.56103515625,298.0191955566406,296.9974060058594,284.9840087890625,1.0,0.4902217388153076,0.395483136177063,0.395483136177063,1.0,1.0,-2.54671049118042,0.7116740345954895,1.8350363969802856,0.1352315247058868,0.9140824675559998,0.9140824675559998,0.0,120.31749725341795,85.0,38878.91015625,0.0,1462.1719970703125,1.0,280.9413757324219,283.5079040527344,294.50830078125,297.0308532714844,293.1499938964844,293.1499938964844,280.6499938964844,34364.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287855386734009,1.0,0.0,0.0,3.620971918106079,3.620995283126831,8.748701247895951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.94287109375,0.0,1488.97412109375,1895.4371337890625,0.0,2737.14306640625,0.8976202607154846,1.0,0.0,3.0,1.0,0.0
18210600,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7771618962287903,0.2645712494850158,0.2408324927091598,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9323135614395142,0.4564883708953857,0.4344417154788971,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9893268942832948,0.5455845594406128,0.3824964761734009,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8446813821792603,0.3424531519412994,0.3270735442638397,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6594429612159729,0.1603499054908752,0.7365128397941589,284.9852600097656,284.95001220703125,300.6499938964844,291.56103515625,298.0191955566406,296.9974060058594,284.9840087890625,1.0,0.4902217388153076,0.395483136177063,0.395483136177063,1.0,1.0,-2.54671049118042,0.7116740345954895,1.8350363969802856,0.1352315247058868,0.9140824675559998,0.9140824675559998,0.0,120.31749725341795,85.0,38878.91015625,0.0,1462.1719970703125,1.0,280.9413757324219,283.5079040527344,294.50830078125,297.0308532714844,293.1499938964844,293.1499938964844,280.6499938964844,34364.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287855386734009,1.0,0.0,0.0,3.620971918106079,3.620995283126831,8.748701247895951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.94287109375,0.0,1488.97412109375,1895.4371337890625,0.0,2737.14306640625,0.8976202607154846,1.0,0.0,3.0,1.0,0.0
18210660,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.790594220161438,0.2619973123073578,0.2384193986654281,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9506943225860596,0.4525258243083954,0.4306331276893616,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.5422791242599487,0.375904232263565,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8587784171104431,0.3394826650619507,0.3241369724273681,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6699802279472351,0.1582380980253219,0.7259336709976196,284.8697814941406,284.95001220703125,300.589111328125,291.519775390625,298.0009765625,296.9957275390625,284.871337890625,1.0,0.4781908094882965,0.3967092931270599,0.3967092931270599,1.0,1.0,-2.509086847305298,0.7010498642921448,1.8080370426177976,0.1336364895105362,0.7959399819374084,0.7959399819374084,0.0,110.24090576171876,88.0,38743.79296875,0.0,1373.502685546875,1.0,280.6589050292969,283.3991394042969,294.5320129394531,297.1123962402344,293.1499938964844,293.1499938964844,280.95001220703125,42301.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358643054962158,1.0,0.0,0.0,3.376694917678833,3.376717329025269,7.608112468915351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3330078125,0.0,1293.4501953125,1895.4371337890625,0.0,2803.10107421875,0.850212812423706,1.0,0.0,3.0,1.0,0.0
18210720,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.790594220161438,0.2619973123073578,0.2384193986654281,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9506943225860596,0.4525258243083954,0.4306331276893616,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.5422791242599487,0.375904232263565,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8587784171104431,0.3394826650619507,0.3241369724273681,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6699802279472351,0.1582380980253219,0.7259336709976196,284.8697814941406,284.95001220703125,300.589111328125,291.519775390625,298.0009765625,296.9957275390625,284.871337890625,1.0,0.4781908094882965,0.3967092931270599,0.3967092931270599,1.0,1.0,-2.509086847305298,0.7010498642921448,1.8080370426177976,0.1336364895105362,0.7959399819374084,0.7959399819374084,0.0,110.24090576171876,88.0,38743.79296875,0.0,1373.502685546875,1.0,280.6589050292969,283.3991394042969,294.5320129394531,297.1123962402344,293.1499938964844,293.1499938964844,280.95001220703125,42301.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358643054962158,1.0,0.0,0.0,3.376694917678833,3.376717329025269,7.608112468915351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3330078125,0.0,1293.4501953125,1895.4371337890625,0.0,2803.10107421875,0.850212812423706,1.0,0.0,3.0,1.0,0.0
18210780,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7978931069374084,0.2600847780704498,0.236332967877388,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9601256251335144,0.4493059813976288,0.4271923005580902,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.5424254536628723,0.3627703189849853,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8665971159934998,0.3370584547519684,0.3214894235134125,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6752572059631348,0.1564207375049591,0.7163543105125427,284.9809875488281,284.95001220703125,300.5284423828125,291.4786682128906,297.9853820800781,296.9969787597656,284.9795227050781,1.0,0.4704391360282898,0.3979354500770569,0.3979354500770569,1.0,1.0,-2.477968454360962,0.6928105354309082,1.7851579189300537,0.1312482208013534,0.875207245349884,0.875207245349884,0.0,104.42721557617188,91.0,37586.5078125,0.0,1306.73583984375,1.0,280.94000244140625,283.5363464355469,294.4193115234375,296.8636169433594,293.1499938964844,293.1499938964844,281.25,34416.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196386098861694,1.0,0.0,0.0,3.4600048065185547,3.460026741027832,7.988159040905884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.93505859375,0.0,1320.656005859375,1895.4371337890625,0.0,2652.2216796875,0.8614981174468994,1.0,0.0,3.0,1.0,0.0
18210840,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7978931069374084,0.2600847780704498,0.236332967877388,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9601256251335144,0.4493059813976288,0.4271923005580902,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.5424254536628723,0.3627703189849853,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8665971159934998,0.3370584547519684,0.3214894235134125,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6752572059631348,0.1564207375049591,0.7163543105125427,284.9809875488281,284.95001220703125,300.5284423828125,291.4786682128906,297.9853820800781,296.9969787597656,284.9795227050781,1.0,0.4704391360282898,0.3979354500770569,0.3979354500770569,1.0,1.0,-2.477968454360962,0.6928105354309082,1.7851579189300537,0.1312482208013534,0.875207245349884,0.875207245349884,0.0,104.42721557617188,91.0,37586.5078125,0.0,1306.73583984375,1.0,280.94000244140625,283.5363464355469,294.4193115234375,296.8636169433594,293.1499938964844,293.1499938964844,281.25,34416.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196386098861694,1.0,0.0,0.0,3.4600048065185547,3.460026741027832,7.988159040905884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.93505859375,0.0,1320.656005859375,1895.4371337890625,0.0,2652.2216796875,0.8614981174468994,1.0,0.0,3.0,1.0,0.0
18210900,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7995219230651855,0.259230226278305,0.235470250248909,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9621466994285583,0.447818785905838,0.4256847202777862,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9990000128746032,0.5429266691207886,0.3593035638332367,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8683450818061829,0.3359445035457611,0.320342481136322,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6761879324913025,0.1555981934070587,0.7122771739959717,285.0784912109375,284.95001220703125,300.4982604980469,291.45819091796875,297.9784545898437,296.9984130859375,285.0828857421875,1.0,0.4676000475883484,0.3985485434532165,0.3985485434532165,1.0,1.0,-2.4646754264831543,0.6894466876983643,1.77522873878479,0.1307307183742523,0.9645450115203856,0.9645450115203856,0.0,102.76685333251952,91.0,36737.4765625,0.0,1283.510498046875,1.0,281.194580078125,283.6600341796875,294.3677673339844,296.69598388671875,293.1499938964844,293.1499938964844,281.25,31346.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089824914932251,1.0,0.0,0.0,3.548752784729004,3.5487749576568604,8.403201832152263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.21923828125,0.0,1389.560546875,1895.4371337890625,0.0,2553.825927734375,0.8807000517845154,1.0,0.0,3.0,1.0,0.0
18210960,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8004862070083618,0.2584139108657837,0.2347265183925628,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9632907509803772,0.4463781416416168,0.4243184924125671,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.5434099435806274,0.3569117486476898,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8693555593490601,0.3348791897296905,0.3193165063858032,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6765457987785339,0.1548138707876205,0.7085941433906555,285.0658264160156,284.95001220703125,300.4681701660156,291.4378356933594,297.9722900390625,297.0001220703125,285.0617980957031,1.0,0.4653660655021667,0.3992781937122345,0.3992781937122345,1.0,1.0,-2.453606367111206,0.6871041059494019,1.7665021419525146,0.1307602077722549,0.9986584782600404,0.9986584782600404,0.0,101.5683364868164,94.0,36705.27734375,0.0,1265.1102294921875,1.0,281.2414245605469,283.6377258300781,294.37774658203125,296.7474365234375,293.1499938964844,293.1499938964844,280.95001220703125,30551.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042345643043518,1.0,0.0,0.0,3.6676394939422607,3.6676626205444336,8.97566394542082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.875,0.0,1511.9189453125,1895.4371337890625,0.0,2510.203857421875,0.9052810072898864,1.0,0.0,3.0,1.0,0.0
18211020,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7994658350944519,0.2564535439014435,0.233278602361679,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9622331857681274,0.4434435963630676,0.4219190776348114,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.54251629114151,0.3560321629047394,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.868429958820343,0.3326727449893951,0.3175185620784759,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6751280426979065,0.1533433347940445,0.7026682496070862,284.8637084960937,284.95001220703125,300.4251403808594,291.40869140625,297.96124267578125,296.9992980957031,284.8614196777344,1.0,0.4629263281822204,0.4003288745880127,0.4003288745880127,1.0,1.0,-2.438649177551269,0.6840758919715881,1.7545732259750366,0.1310283243656158,0.8668085932731628,0.8668085932731628,0.0,100.78234100341795,94.0,37354.765625,0.0,1243.943359375,1.0,280.9702453613281,283.4189758300781,294.45440673828125,296.9493103027344,293.1499938964844,293.1499938964844,280.95001220703125,37295.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155297636985779,1.0,0.0,0.0,3.648886203765869,3.6489105224609375,8.884110229701037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.80322265625,0.0,1541.6199951171875,1895.4371337890625,0.0,2614.20654296875,0.9041032791137696,1.0,0.0,3.0,1.0,0.0
18211080,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7981693148612976,0.2555757462978363,0.2325146794319152,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9608297944068908,0.4421737194061279,0.4207519590854645,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.5417323708534241,0.3565493524074554,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8671984672546387,0.3317021131515503,0.3166334629058838,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6738417148590088,0.1526944190263748,0.6998987197875977,284.8631591796875,284.95001220703125,300.40850830078125,291.3974609375,297.95635986328125,296.9981384277344,284.86492919921875,1.0,0.4621520936489105,0.400737464427948,0.400737464427948,1.0,1.0,-2.432559967041016,0.6827933192253113,1.7497665882110596,0.1310954391956329,0.8501698970794678,0.8501698970794678,0.0,100.76923370361328,97.0,37173.9296875,0.0,1236.663818359375,1.0,280.95684814453125,283.4281311035156,294.4374694824219,296.9104309082031,293.1499938964844,293.1499938964844,281.25,39136.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173860311508179,1.0,0.0,0.0,3.591278314590454,3.591302394866944,8.605803714090143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.87646484375,0.0,1491.90283203125,1895.4371337890625,0.0,2631.369873046875,0.8936911821365356,1.0,0.0,3.0,1.0,0.0
18211140,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7935219407081604,0.2533467710018158,0.2302986234426498,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9554278254508972,0.4386429786682129,0.4171772003173828,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.5390447378158569,0.3592110574245453,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8625502586364746,0.3289760947227478,0.3138849437236786,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6689431667327881,0.1506879031658172,0.6906356811523438,285.00103759765625,284.95001220703125,300.34967041015625,291.357666015625,297.941650390625,296.9972839355469,284.9988098144531,1.0,0.4601521492004394,0.4021967649459839,0.4021967649459839,1.0,1.0,-2.4143645763397217,0.6794558763504028,1.7349086999893188,0.1317779421806335,0.9511721134185792,0.9511721134185792,0.0,101.12662506103516,100.0,36174.1640625,0.0,1216.7298583984375,1.0,281.2426452636719,283.5857849121094,294.3181457519531,296.6745300292969,293.1499938964844,293.1499938964844,280.95001220703125,33196.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052436113357544,1.0,0.0,0.0,3.6924662590026855,3.692490100860596,9.09759023670631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.41064453125,0.0,1559.7122802734375,1895.4371337890625,0.0,2519.462158203125,0.912664532661438,1.0,0.0,3.0,1.0,0.0
18211200,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7935219407081604,0.2533467710018158,0.2302986234426498,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9554278254508972,0.4386429786682129,0.4171772003173828,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.5390447378158569,0.3592110574245453,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8625502586364746,0.3289760947227478,0.3138849437236786,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6689431667327881,0.1506879031658172,0.6906356811523438,285.00103759765625,284.95001220703125,300.34967041015625,291.357666015625,297.941650390625,296.9972839355469,284.9988098144531,1.0,0.4601521492004394,0.4021967649459839,0.4021967649459839,1.0,1.0,-2.4143645763397217,0.6794558763504028,1.7349086999893188,0.1317779421806335,0.9511721134185792,0.9511721134185792,0.0,101.12662506103516,100.0,36174.1640625,0.0,1216.7298583984375,1.0,281.2426452636719,283.5857849121094,294.3181457519531,296.6745300292969,293.1499938964844,293.1499938964844,280.95001220703125,33196.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052436113357544,1.0,0.0,0.0,3.6924662590026855,3.692490100860596,9.09759023670631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.41064453125,0.0,1559.7122802734375,1895.4371337890625,0.0,2519.462158203125,0.912664532661438,1.0,0.0,3.0,1.0,0.0
