time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211260,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7872180938720703,0.2504963874816894,0.2280385494232177,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9477238059043884,0.4344158470630646,0.4135414958000183,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.533955454826355,0.364051878452301,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8562309741973877,0.3256968855857849,0.3110837638378143,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6626725792884827,0.1483904719352722,0.6812326908111572,284.8575744628906,284.95001220703125,300.29180908203125,291.31866455078125,297.9248962402344,296.9937744140625,284.86163330078125,1.0,0.4590586423873901,0.4034653902053833,0.4034653902053833,1.0,1.0,-2.398437261581421,0.6764838695526123,1.721953511238098,0.1324400454759597,0.8161648511886597,0.8161648511886597,0.0,102.3463363647461,103.0,36412.19921875,0.0,1203.1910400390625,1.0,280.9574584960937,283.44580078125,294.34747314453125,296.7776794433594,293.1499938964844,293.1499938964844,281.25,41880.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156710267066956,1.0,0.0,0.0,3.4901249408721924,3.4901483058929443,8.127841510940925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.31689453125,0.0,1404.5382080078125,1895.4371337890625,0.0,2615.511962890625,0.8742698431015015,1.0,0.0,3.0,1.0,0.0
18211320,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7872180938720703,0.2504963874816894,0.2280385494232177,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9477238059043884,0.4344158470630646,0.4135414958000183,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.533955454826355,0.364051878452301,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8562309741973877,0.3256968855857849,0.3110837638378143,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6626725792884827,0.1483904719352722,0.6812326908111572,284.8575744628906,284.95001220703125,300.29180908203125,291.31866455078125,297.9248962402344,296.9937744140625,284.86163330078125,1.0,0.4590586423873901,0.4034653902053833,0.4034653902053833,1.0,1.0,-2.398437261581421,0.6764838695526123,1.721953511238098,0.1324400454759597,0.8161648511886597,0.8161648511886597,0.0,102.3463363647461,103.0,36412.19921875,0.0,1203.1910400390625,1.0,280.9574584960937,283.44580078125,294.34747314453125,296.7776794433594,293.1499938964844,293.1499938964844,281.25,41880.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156710267066956,1.0,0.0,0.0,3.4901249408721924,3.4901483058929443,8.127841510940925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.31689453125,0.0,1404.5382080078125,1895.4371337890625,0.0,2615.511962890625,0.8742698431015015,1.0,0.0,3.0,1.0,0.0
18211380,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7804313898086548,0.2483755946159362,0.2259878665208816,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9389654994010924,0.430994838476181,0.4101436138153076,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.5284395217895508,0.3696935772895813,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8493596911430359,0.3230151236057281,0.3084307014942169,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6558622121810913,0.1462953388690948,0.6718051433563232,284.9982604980469,284.95001220703125,300.2351989746094,291.2806091308594,297.9102478027344,296.9925842285156,284.9969787597656,1.0,0.4585480690002441,0.4047340154647827,0.4047340154647827,1.0,1.0,-2.384155511856079,0.6740662455558777,1.7100892066955566,0.1331922560930252,0.9182135462760924,0.9182135462760924,0.0,104.05156707763672,106.0,35495.7109375,0.0,1193.6563720703125,1.0,281.24102783203125,283.6026306152344,294.2308654785156,296.5426940917969,293.1499938964844,293.1499938964844,280.95001220703125,33622.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011146187782288,1.0,0.0,0.0,3.5931475162506104,3.593170642852783,8.614764510639361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.26953125,0.0,1453.319580078125,1895.4371337890625,0.0,2481.620361328125,0.8908721804618835,1.0,0.0,3.0,1.0,0.0
18211440,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7804313898086548,0.2483755946159362,0.2259878665208816,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9389654994010924,0.430994838476181,0.4101436138153076,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.5284395217895508,0.3696935772895813,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8493596911430359,0.3230151236057281,0.3084307014942169,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6558622121810913,0.1462953388690948,0.6718051433563232,284.9982604980469,284.95001220703125,300.2351989746094,291.2806091308594,297.9102478027344,296.9925842285156,284.9969787597656,1.0,0.4585480690002441,0.4047340154647827,0.4047340154647827,1.0,1.0,-2.384155511856079,0.6740662455558777,1.7100892066955566,0.1331922560930252,0.9182135462760924,0.9182135462760924,0.0,104.05156707763672,106.0,35495.7109375,0.0,1193.6563720703125,1.0,281.24102783203125,283.6026306152344,294.2308654785156,296.5426940917969,293.1499938964844,293.1499938964844,280.95001220703125,33622.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011146187782288,1.0,0.0,0.0,3.5931475162506104,3.593170642852783,8.614764510639361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.26953125,0.0,1453.319580078125,1895.4371337890625,0.0,2481.620361328125,0.8908721804618835,1.0,0.0,3.0,1.0,0.0
18211500,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7757598161697388,0.2470665574073791,0.2250675559043884,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.932663917541504,0.4290066361427307,0.4085637032985687,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9960252642631532,0.5252895951271057,0.3689026236534118,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8446120023727417,0.3214697241783142,0.3072144091129303,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6514374017715454,0.1451462805271148,0.6673975586891174,284.85870361328125,284.95001220703125,300.2073974609375,291.261962890625,297.9020690917969,296.9911499023437,284.8494873046875,1.0,0.4583017826080322,0.4053683280944824,0.4053683280944824,1.0,1.0,-2.373445510864258,0.671549379825592,1.701896071434021,0.1331685334444046,0.8210045099258423,0.8210045099258423,0.0,105.57036590576172,106.0,36053.140625,0.0,1187.53466796875,1.0,280.9989929199219,283.4397277832031,294.2889709472656,296.7268371582031,293.1499938964844,293.1499938964844,280.95001220703125,38578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077468276023865,1.0,0.0,0.0,3.5450668334960938,3.545090436935425,8.385754881601315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.6708984375,0.0,1438.26953125,1895.4371337890625,0.0,2542.45947265625,0.8808304071426392,1.0,0.0,3.0,1.0,0.0
18211560,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7700081467628479,0.2455388009548187,0.2238379269838333,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9249471426010132,0.4267729222774505,0.4066181182861328,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9903593063354492,0.5223110318183899,0.3667957484722137,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8389009237289429,0.3197194635868072,0.305713802576065,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6462470889091492,0.1438702493906021,0.6623045206069946,284.8664855957031,284.95001220703125,300.1799621582031,291.2435913085937,297.89263916015625,296.9884033203125,284.8707275390625,1.0,0.4579003751277923,0.4059996008872986,0.4059996008872986,1.0,1.0,-2.3591907024383545,0.6677449345588684,1.6914458274841309,0.1325390040874481,0.7937827110290527,0.7937827110290527,0.0,107.45304107666016,109.0,35534.75390625,0.0,1178.8831787109375,1.0,280.9584655761719,283.47906494140625,294.2653503417969,296.6434020996094,293.1499938964844,293.1499938964844,281.25,42463.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101375102996826,1.0,0.0,0.0,3.362279176712036,3.362301588058472,7.543291076217429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.16259765625,0.0,1280.552490234375,1895.4371337890625,0.0,2564.459716796875,0.8469348549842834,1.0,0.0,3.0,1.0,0.0
18211620,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7609911561012268,0.2433302700519561,0.2218004316091537,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9127187132835388,0.4232503473758697,0.4032231867313385,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9808804988861084,0.5184406042098999,0.3638374805450439,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8297913074493408,0.3169208467006683,0.3030510246753692,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6377875804901123,0.1416621804237365,0.6526599526405334,284.9911499023437,284.95001220703125,300.1263732910156,291.2078552246094,297.8772277832031,296.9867553710937,284.9895324707031,1.0,0.4571090340614319,0.4072622060775757,0.4072622060775757,1.0,1.0,-2.3343207836151123,0.6614249348640442,1.672895908355713,0.1316381096839904,0.8854153752326965,0.8854153752326965,0.0,110.52680206298828,112.0,34549.50390625,0.0,1163.1357421875,1.0,281.2398986816406,283.62042236328125,294.1510009765625,296.4064636230469,293.1499938964844,293.1499938964844,281.54998779296875,33781.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942551970481873,1.0,0.0,0.0,3.4694502353668213,3.469472169876098,8.031832408050832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.611328125,0.0,1325.64306640625,1895.4371337890625,0.0,2419.0224609375,0.8632293343544006,1.0,0.0,3.0,1.0,0.0
18211680,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7609911561012268,0.2433302700519561,0.2218004316091537,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9127187132835388,0.4232503473758697,0.4032231867313385,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9808804988861084,0.5184406042098999,0.3638374805450439,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8297913074493408,0.3169208467006683,0.3030510246753692,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6377875804901123,0.1416621804237365,0.6526599526405334,284.9911499023437,284.95001220703125,300.1263732910156,291.2078552246094,297.8772277832031,296.9867553710937,284.9895324707031,1.0,0.4571090340614319,0.4072622060775757,0.4072622060775757,1.0,1.0,-2.3343207836151123,0.6614249348640442,1.672895908355713,0.1316381096839904,0.8854153752326965,0.8854153752326965,0.0,110.52680206298828,112.0,34549.50390625,0.0,1163.1357421875,1.0,281.2398986816406,283.62042236328125,294.1510009765625,296.4064636230469,293.1499938964844,293.1499938964844,281.54998779296875,33781.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942551970481873,1.0,0.0,0.0,3.4694502353668213,3.469472169876098,8.031832408050832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.611328125,0.0,1325.64306640625,1895.4371337890625,0.0,2419.0224609375,0.8632293343544006,1.0,0.0,3.0,1.0,0.0
18211740,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7538627982139587,0.2414252907037735,0.2201710641384124,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.903281569480896,0.4200822412967682,0.4003179669380188,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9726892113685608,0.5153182148933411,0.3616879880428314,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8223428130149841,0.3144038617610931,0.3007641136646271,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.6308949589729309,0.1396801322698593,0.6441825032234192,285.086181640625,284.95001220703125,300.0745849609375,291.1734924316406,297.86444091796875,296.9875793457031,285.0826416015625,1.0,0.4565213918685913,0.4085247814655304,0.4085247814655304,1.0,1.0,-2.313358783721924,0.6564733386039734,1.6568855047225952,0.1312887221574783,1.0,1.0,0.0,113.17975616455078,115.0,33684.5390625,0.0,1150.287109375,1.0,281.5415344238281,283.73028564453125,294.111328125,296.2951965332031,293.1499938964844,293.1499938964844,281.25,30564.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782480716705322,1.0,0.0,0.0,3.683693170547485,3.683716535568237,9.054410838871264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.19873046875,0.0,1529.9322509765625,1895.4371337890625,0.0,2274.4248046875,0.9086547493934632,1.0,0.0,3.0,1.0,0.0
18211800,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7538627982139587,0.2414252907037735,0.2201710641384124,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.903281569480896,0.4200822412967682,0.4003179669380188,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9726892113685608,0.5153182148933411,0.3616879880428314,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8223428130149841,0.3144038617610931,0.3007641136646271,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.6308949589729309,0.1396801322698593,0.6441825032234192,285.086181640625,284.95001220703125,300.0745849609375,291.1734924316406,297.86444091796875,296.9875793457031,285.0826416015625,1.0,0.4565213918685913,0.4085247814655304,0.4085247814655304,1.0,1.0,-2.313358783721924,0.6564733386039734,1.6568855047225952,0.1312887221574783,1.0,1.0,0.0,113.17975616455078,115.0,33684.5390625,0.0,1150.287109375,1.0,281.5415344238281,283.73028564453125,294.111328125,296.2951965332031,293.1499938964844,293.1499938964844,281.25,30564.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782480716705322,1.0,0.0,0.0,3.683693170547485,3.683716535568237,9.054410838871264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.19873046875,0.0,1529.9322509765625,1895.4371337890625,0.0,2274.4248046875,0.9086547493934632,1.0,0.0,3.0,1.0,0.0
18211860,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7454953193664551,0.2384169250726699,0.2179594486951828,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8928542137145996,0.4156762361526489,0.3967300951480865,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9622470140457152,0.5105475783348083,0.3588805794715881,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8135143518447876,0.3109217286109924,0.2979569435119629,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6231476664543152,0.1372524946928024,0.6348224878311157,284.8653564453125,284.95001220703125,300.0248107910156,291.14068603515625,297.8492431640625,296.9840393066406,284.8651123046875,1.0,0.4558821022510528,0.4100314080715179,0.4100314080715179,1.0,1.0,-2.28841233253479,0.6505135893821716,1.6378988027572632,0.1309268921613693,0.8665774464607239,0.8665774464607239,0.0,116.42035675048828,118.0,34193.91796875,0.0,1135.523193359375,1.0,281.25750732421875,283.49761962890625,294.18438720703125,296.47332763671875,293.1499938964844,293.1499938964844,281.54998779296875,38181.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792339026927948,1.0,0.0,0.0,3.6473329067230233,3.647357225418091,8.876548349689983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.97216796875,0.0,1546.51025390625,1895.4371337890625,0.0,2401.599365234375,0.905328094959259,1.0,0.0,3.0,1.0,0.0
18211920,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7454953193664551,0.2384169250726699,0.2179594486951828,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8928542137145996,0.4156762361526489,0.3967300951480865,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9622470140457152,0.5105475783348083,0.3588805794715881,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8135143518447876,0.3109217286109924,0.2979569435119629,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6231476664543152,0.1372524946928024,0.6348224878311157,284.8653564453125,284.95001220703125,300.0248107910156,291.14068603515625,297.8492431640625,296.9840393066406,284.8651123046875,1.0,0.4558821022510528,0.4100314080715179,0.4100314080715179,1.0,1.0,-2.28841233253479,0.6505135893821716,1.6378988027572632,0.1309268921613693,0.8665774464607239,0.8665774464607239,0.0,116.42035675048828,118.0,34193.91796875,0.0,1135.523193359375,1.0,281.25750732421875,283.49761962890625,294.18438720703125,296.47332763671875,293.1499938964844,293.1499938964844,281.54998779296875,38181.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792339026927948,1.0,0.0,0.0,3.6473329067230233,3.647357225418091,8.876548349689983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.97216796875,0.0,1546.51025390625,1895.4371337890625,0.0,2401.599365234375,0.905328094959259,1.0,0.0,3.0,1.0,0.0
18211980,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.737547755241394,0.2359198778867721,0.2156236171722412,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8828408122062683,0.4118277132511139,0.3929842114448547,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9515525698661804,0.5066839456558228,0.3560205101966858,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8045069575309753,0.307803750038147,0.2949663698673248,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6152158379554749,0.1349181681871414,0.6246429681777954,285.0032958984375,284.95001220703125,299.9772644042969,291.109619140625,297.8352966308594,296.981689453125,285.00079345703125,1.0,0.4550611972808838,0.4115380346775055,0.4115380346775055,1.0,1.0,-2.261845827102661,0.6439419388771057,1.6179039478302002,0.130148783326149,0.966825544834137,0.966825544834137,0.0,119.58788299560548,121.0,33080.4609375,0.0,1118.94921875,1.0,281.5430908203125,283.6591491699219,294.0648803710937,296.23406982421875,293.1499938964844,293.1499938964844,281.25,33170.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791669964790344,1.0,0.0,0.0,3.739587783813477,3.739612102508545,9.331269552603773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.2861328125,0.0,1613.452880859375,1895.4371337890625,0.0,2282.66455078125,0.923297643661499,1.0,0.0,3.0,1.0,0.0
18212040,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.737547755241394,0.2359198778867721,0.2156236171722412,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8828408122062683,0.4118277132511139,0.3929842114448547,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9515525698661804,0.5066839456558228,0.3560205101966858,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8045069575309753,0.307803750038147,0.2949663698673248,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6152158379554749,0.1349181681871414,0.6246429681777954,285.0032958984375,284.95001220703125,299.9772644042969,291.109619140625,297.8352966308594,296.981689453125,285.00079345703125,1.0,0.4550611972808838,0.4115380346775055,0.4115380346775055,1.0,1.0,-2.261845827102661,0.6439419388771057,1.6179039478302002,0.130148783326149,0.966825544834137,0.966825544834137,0.0,119.58788299560548,121.0,33080.4609375,0.0,1118.94921875,1.0,281.5430908203125,283.6591491699219,294.0648803710937,296.23406982421875,293.1499938964844,293.1499938964844,281.25,33170.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791669964790344,1.0,0.0,0.0,3.739587783813477,3.739612102508545,9.331269552603773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.2861328125,0.0,1613.452880859375,1895.4371337890625,0.0,2282.66455078125,0.923297643661499,1.0,0.0,3.0,1.0,0.0
18212100,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7340842485427856,0.2345104217529297,0.2145958393812179,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8784030079841614,0.4097154140472412,0.3912700116634369,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9466230273246764,0.5044487714767456,0.3547388017177582,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8003548979759216,0.3061038851737976,0.2935890555381775,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6114153265953064,0.1337048262357711,0.6198596358299255,284.85040283203125,284.95001220703125,299.95440673828125,291.0947570800781,297.8285217285156,296.9803161621094,284.8383178710937,1.0,0.4546923637390136,0.4122913479804992,0.4122913479804992,1.0,1.0,-2.2496159076690674,0.641013503074646,1.6086024045944214,0.1299514174461364,0.8605257868766785,0.8605257868766785,0.0,121.0508804321289,121.0,33694.6953125,0.0,1111.42236328125,1.0,281.29559326171875,283.4789428710937,294.1268920898437,296.4203491210937,293.1499938964844,293.1499938964844,281.25,37569.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863137722015381,1.0,0.0,0.0,3.7099802494049072,3.710005044937134,9.184096825265442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.89697265625,0.0,1612.8673095703125,1895.4371337890625,0.0,2347.009033203125,0.917182981967926,1.0,0.0,3.0,1.0,0.0
18212160,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.7299790382385254,0.2328656911849975,0.2132648676633834,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.873275876045227,0.4073363244533539,0.3891932964324951,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9406784772872924,0.5018649697303772,0.3530776798725128,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7955289483070374,0.3041860461235046,0.291932076215744,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.6069268584251404,0.1323672086000442,0.6144620776176453,284.8382873535156,284.95001220703125,299.9321594238281,291.0804138183594,297.82086181640625,296.9776306152344,284.84259033203125,1.0,0.4542374610900879,0.4130892157554626,0.4130892157554626,1.0,1.0,-2.2350564002990723,0.6373080015182495,1.5977483987808228,0.1294860690832138,0.8134820461273193,0.8134820461273193,0.0,122.76419830322266,124.0,33212.92578125,0.0,1102.4261474609375,1.0,281.2571105957031,283.5019836425781,294.10601806640625,296.3415222167969,293.1499938964844,293.1499938964844,281.54998779296875,42712.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890268564224243,1.0,0.0,0.0,3.5267081260681152,3.5267322063446045,8.299126079691632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.341796875,0.0,1448.806640625,1895.4371337890625,0.0,2371.55322265625,0.8824371099472046,1.0,0.0,3.0,1.0,0.0
18212220,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7243266105651855,0.2309598922729492,0.211418017745018,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8662190437316895,0.404342770576477,0.3862026929855346,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9323902130126952,0.4988802373409271,0.3507964611053467,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7887824177742004,0.3017195463180542,0.289505273103714,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6002864241600037,0.1304964870214462,0.6061303615570068,284.9955749511719,284.95001220703125,299.89794921875,291.0585021972656,297.8112487792969,296.9762878417969,284.99444580078125,1.0,0.4535214304924011,0.4143657982349396,0.4143657982349396,1.0,1.0,-2.213577508926392,0.6320292949676514,1.5815482139587402,0.1288774311542511,0.9118373394012452,0.9118373394012452,0.0,125.16636657714844,124.0,32207.638671875,0.0,1088.8262939453125,1.0,281.5320129394531,283.6774597167969,293.9892272949219,296.0941467285156,293.1499938964844,293.1499938964844,281.54998779296875,34179.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736201286315918,1.0,0.0,0.0,3.5863382816314697,3.5863614082336426,8.582144346291898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.16650390625,0.0,1450.1029052734375,1895.4371337890625,0.0,2233.052490234375,0.8900884389877319,1.0,0.0,3.0,1.0,0.0
18212280,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7231667637825012,0.2305236160755157,0.2110587954521179,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8647551536560059,0.4036391377449035,0.3855758309364319,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.930672824382782,0.4981783032417297,0.3503454029560089,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7873679995536804,0.3011398911476135,0.2889900207519531,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5988288521766663,0.1300565749406814,0.6042639017105103,284.9906005859375,284.95001220703125,299.8896484375,291.05322265625,297.8092346191406,296.9762878417969,284.9892578125,1.0,0.4533737897872925,0.414684921503067,0.414684921503067,1.0,1.0,-2.2089905738830566,0.6309881210327148,1.5780024528503418,0.1288462728261947,0.9143430590629578,0.9143430590629578,0.0,125.68186950683594,127.0,32146.84375,0.0,1085.9532470703125,1.0,281.5411682128906,283.673583984375,293.9895324707031,296.0984191894531,293.1499938964844,293.1499938964844,281.25,34079.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771493136882782,1.0,0.0,0.0,3.6035659313201904,3.6035890579223633,8.664793540447135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.54248046875,0.0,1467.928955078125,1895.4371337890625,0.0,2214.109375,0.8935973048210144,1.0,0.0,3.0,1.0,0.0
18212340,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7162235975265503,0.227600872516632,0.2087912708520889,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.856436550617218,0.3992843627929687,0.3818803131580353,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9206032752990724,0.4934787452220917,0.3474568426609039,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7793105244636536,0.2975946068763733,0.2859951257705688,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.5906059741973877,0.1275559812784195,0.5942037105560303,284.858154296875,284.95001220703125,299.8500061035156,291.0282592773437,297.79718017578125,296.973388671875,284.86328125,1.0,0.4525763988494873,0.4162806570529938,0.4162806570529938,1.0,1.0,-2.182682752609253,0.6245136260986328,1.5581692457199097,0.1282331347465515,0.7841485142707825,0.7841485142707825,0.0,128.7089385986328,130.0,32152.232421875,0.0,1069.887451171875,1.0,281.25836181640625,283.5549011230469,294.04132080078125,296.2084045410156,293.1499938964844,293.1499938964844,281.54998779296875,43446.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788440585136414,1.0,0.0,0.0,3.337287664413452,3.337310075759888,7.431570452354208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.56689453125,0.0,1263.239013671875,1895.4371337890625,0.0,2279.767578125,0.8424339294433594,1.0,0.0,3.0,1.0,0.0
18212400,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7162235975265503,0.227600872516632,0.2087912708520889,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.856436550617218,0.3992843627929687,0.3818803131580353,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9206032752990724,0.4934787452220917,0.3474568426609039,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7793105244636536,0.2975946068763733,0.2859951257705688,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.5906059741973877,0.1275559812784195,0.5942037105560303,284.858154296875,284.95001220703125,299.8500061035156,291.0282592773437,297.79718017578125,296.973388671875,284.86328125,1.0,0.4525763988494873,0.4162806570529938,0.4162806570529938,1.0,1.0,-2.182682752609253,0.6245136260986328,1.5581692457199097,0.1282331347465515,0.7841485142707825,0.7841485142707825,0.0,128.7089385986328,130.0,32152.232421875,0.0,1069.887451171875,1.0,281.25836181640625,283.5549011230469,294.04132080078125,296.2084045410156,293.1499938964844,293.1499938964844,281.54998779296875,43446.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788440585136414,1.0,0.0,0.0,3.337287664413452,3.337310075759888,7.431570452354208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.56689453125,0.0,1263.239013671875,1895.4371337890625,0.0,2279.767578125,0.8424339294433594,1.0,0.0,3.0,1.0,0.0
18212460,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7098110914230347,0.2254806458950042,0.2067543715238571,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8491777181625366,0.3958131074905395,0.3784467279911041,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9119272232055664,0.4899561703205108,0.344832181930542,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7721878290176392,0.2947359383106231,0.283189445734024,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.5829577445983887,0.1254575699567794,0.5846617817878723,284.99517822265625,284.95001220703125,299.8119506835937,291.0098571777344,297.7889709472656,296.974609375,284.9935913085937,1.0,0.4518272876739502,0.4179949462413788,0.4179949462413788,1.0,1.0,-2.1581227779388428,0.618857204914093,1.539265513420105,0.1279186904430389,0.8823627233505249,0.8823627233505249,0.0,131.44369506835938,118.0,31222.814453125,0.0,1054.7799072265625,1.0,281.5396423339844,283.7049560546875,293.9394226074219,295.9873352050781,293.1499938964844,293.1499938964844,281.8500061035156,33668.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601707577705383,1.0,0.0,0.0,3.446887254714966,3.446908950805664,7.927704928079038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.4287109375,0.0,1302.241943359375,1895.4371337890625,0.0,2114.071044921875,0.8581461906433105,1.0,0.0,3.0,1.0,0.0
18212520,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7098110914230347,0.2254806458950042,0.2067543715238571,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8491777181625366,0.3958131074905395,0.3784467279911041,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9119272232055664,0.4899561703205108,0.344832181930542,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7721878290176392,0.2947359383106231,0.283189445734024,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.5829577445983887,0.1254575699567794,0.5846617817878723,284.99517822265625,284.95001220703125,299.8119506835937,291.0098571777344,297.7889709472656,296.974609375,284.9935913085937,1.0,0.4518272876739502,0.4179949462413788,0.4179949462413788,1.0,1.0,-2.1581227779388428,0.618857204914093,1.539265513420105,0.1279186904430389,0.8823627233505249,0.8823627233505249,0.0,131.44369506835938,118.0,31222.814453125,0.0,1054.7799072265625,1.0,281.5396423339844,283.7049560546875,293.9394226074219,295.9873352050781,293.1499938964844,293.1499938964844,281.8500061035156,33668.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601707577705383,1.0,0.0,0.0,3.446887254714966,3.446908950805664,7.927704928079038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.4287109375,0.0,1302.241943359375,1895.4371337890625,0.0,2114.071044921875,0.8581461906433105,1.0,0.0,3.0,1.0,0.0
18212580,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7111130356788635,0.2239226400852203,0.2051604390144348,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8506606221199036,0.3929644823074341,0.3755489885807037,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9142682552337646,0.487057089805603,0.3426667153835296,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7734048962593079,0.2924321591854095,0.2808095216751098,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5827445983886719,0.1238624304533004,0.5765164494514465,285.1016845703125,284.95001220703125,299.7742004394531,291.0018005371094,297.78466796875,296.980712890625,285.0984802246094,1.0,0.4465963244438171,0.4197092056274414,0.4197092056274414,1.0,1.0,-2.137484312057495,0.614582359790802,1.522902011871338,0.128195509314537,1.0,1.0,0.0,128.2584991455078,106.0,30403.529296875,0.0,1022.2865600585938,1.0,281.8412475585937,283.8233642578125,293.9238586425781,295.9005432128906,293.1499938964844,293.1499938964844,281.54998779296875,30373.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408228516578674,1.0,0.0,0.0,3.671034574508667,3.67105770111084,8.99228894013504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.4814453125,0.0,1514.3536376953125,1895.4371337890625,0.0,1946.5968017578125,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
18212640,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7111130356788635,0.2239226400852203,0.2051604390144348,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8506606221199036,0.3929644823074341,0.3755489885807037,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9142682552337646,0.487057089805603,0.3426667153835296,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7734048962593079,0.2924321591854095,0.2808095216751098,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5827445983886719,0.1238624304533004,0.5765164494514465,285.1016845703125,284.95001220703125,299.7742004394531,291.0018005371094,297.78466796875,296.980712890625,285.0984802246094,1.0,0.4465963244438171,0.4197092056274414,0.4197092056274414,1.0,1.0,-2.137484312057495,0.614582359790802,1.522902011871338,0.128195509314537,1.0,1.0,0.0,128.2584991455078,106.0,30403.529296875,0.0,1022.2865600585938,1.0,281.8412475585937,283.8233642578125,293.9238586425781,295.9005432128906,293.1499938964844,293.1499938964844,281.54998779296875,30373.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408228516578674,1.0,0.0,0.0,3.671034574508667,3.67105770111084,8.99228894013504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.4814453125,0.0,1514.3536376953125,1895.4371337890625,0.0,1946.5968017578125,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
18212700,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7134262919425964,0.2228800654411316,0.2043045461177826,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8533717393875122,0.3912368714809418,0.3740334808826446,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9179041981697084,0.4851122498512268,0.3414748609066009,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7758936285972595,0.291072279214859,0.279580295085907,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5843650698661804,0.1230427995324134,0.5725914239883423,284.9372253417969,284.95001220703125,299.7554016113281,291.0014038085937,297.7821960449219,296.9833984375,284.9198303222656,1.0,0.4429799020290375,0.4205663502216339,0.4205663502216339,1.0,1.0,-2.1270177364349365,0.6123676300048828,1.5146499872207642,0.1283324807882309,0.9392665028572084,0.9392665028572084,0.0,125.27767181396484,106.0,31211.083984375,0.0,1001.0645751953124,1.0,281.5967102050781,283.6186218261719,294.0285339355469,296.1438903808594,293.1499938964844,293.1499938964844,281.54998779296875,32757.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748945415019989,1.0,0.0,0.0,3.7267539501190186,3.726778268814087,9.267332075069136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.55517578125,0.0,1595.4814453125,1895.4371337890625,0.0,2016.3345947265625,0.9188495874404908,1.0,0.0,3.0,1.0,0.0
18212760,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7157020568847656,0.2215089946985244,0.2030756324529647,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8562944531440735,0.3891351819038391,0.3720735013484955,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.921775758266449,0.4826664626598358,0.3398200869560241,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7785691022872925,0.2894224822521209,0.2780137956142425,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5861318111419678,0.1220897063612937,0.5679993629455566,284.8725280761719,284.95001220703125,299.7366943359375,291.0033569335937,297.7782897949219,296.9844665527344,284.8717346191406,1.0,0.438753217458725,0.4214174747467041,0.4214174747467041,1.0,1.0,-2.11380672454834,0.609122097492218,1.5046846866607666,0.1280391216278076,0.8773735761642456,0.8773735761642456,0.0,121.94900512695312,94.0,31002.259765625,0.0,976.1082153320312,1.0,281.55694580078125,283.578369140625,294.04376220703125,296.12646484375,293.1499938964844,293.1499938964844,281.8500061035156,37395.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542246580123901,1.0,0.0,0.0,3.6654372215271,3.665461778640747,8.964888138507376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.7421875,0.0,1560.8984375,1895.4371337890625,0.0,2062.110595703125,0.9087111353874208,1.0,0.0,3.0,1.0,0.0
18212820,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7230392694473267,0.2196481227874755,0.2008546739816665,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8657634258270264,0.3859089314937591,0.3684293031692505,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9342028498649596,0.4791744947433471,0.3368628323078155,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7872525453567505,0.2868542075157165,0.2750561237335205,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.592336118221283,0.1205381453037262,0.5590142011642456,285.0199584960937,284.95001220703125,299.6994323730469,291.0138854980469,297.7728881835937,296.9897155761719,285.01763916015625,1.0,0.4290898740291595,0.4231196939945221,0.4231196939945221,1.0,1.0,-2.08886194229126,0.6031436324119568,1.4857182502746582,0.1274969428777694,0.9900631308555604,0.9900631308555604,0.0,113.59906768798828,82.0,30004.15234375,0.0,922.3986206054688,1.0,281.8432922363281,283.7467041015625,293.9606628417969,295.93218994140625,293.1499938964844,293.1499938964844,281.54998779296875,32664.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393010258674622,1.0,0.0,0.0,3.770758390426636,3.7707831859588623,9.487476404501648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.26806640625,0.0,1645.9354248046875,1895.4371337890625,0.0,1933.6279296875,0.9300685524940492,1.0,0.0,3.0,1.0,0.0
18212880,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7230392694473267,0.2196481227874755,0.2008546739816665,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8657634258270264,0.3859089314937591,0.3684293031692505,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9342028498649596,0.4791744947433471,0.3368628323078155,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7872525453567505,0.2868542075157165,0.2750561237335205,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.592336118221283,0.1205381453037262,0.5590142011642456,285.0199584960937,284.95001220703125,299.6994323730469,291.0138854980469,297.7728881835937,296.9897155761719,285.01763916015625,1.0,0.4290898740291595,0.4231196939945221,0.4231196939945221,1.0,1.0,-2.08886194229126,0.6031436324119568,1.4857182502746582,0.1274969428777694,0.9900631308555604,0.9900631308555604,0.0,113.59906768798828,82.0,30004.15234375,0.0,922.3986206054688,1.0,281.8432922363281,283.7467041015625,293.9606628417969,295.93218994140625,293.1499938964844,293.1499938964844,281.54998779296875,32664.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393010258674622,1.0,0.0,0.0,3.770758390426636,3.7707831859588623,9.487476404501648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.26806640625,0.0,1645.9354248046875,1895.4371337890625,0.0,1933.6279296875,0.9300685524940492,1.0,0.0,3.0,1.0,0.0
18212940,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7330531477928162,0.2173721492290496,0.1986915618181228,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8791486620903015,0.3821901082992553,0.3648355901241302,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9508049488067628,0.4748754799365997,0.3338946998119354,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7994256615638733,0.2839366495609283,0.2721476554870605,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.6013035178184509,0.1189276948571205,0.5504776239395142,284.8341979980469,284.95001220703125,299.6623840332031,291.0325927734375,297.7667541503906,296.9939270019531,284.8376159667969,1.0,0.4183396697044372,0.4248219430446625,0.4248219430446625,1.0,1.0,-2.064642906188965,0.5973682999610901,1.4672746658325195,0.1271081268787384,0.8303356766700745,0.8303356766700745,0.0,104.03509521484376,70.0,30338.5625,0.0,866.2314453125,1.0,281.556396484375,283.56231689453125,294.0580139160156,296.1042785644531,293.1499938964844,293.1499938964844,281.8500061035156,41802.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492190599441528,1.0,0.0,0.0,3.606190919876098,3.606215476989746,8.677421874381253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.9501953125,0.0,1527.8638916015625,1895.4371337890625,0.0,2018.698974609375,0.8988795876502991,1.0,0.0,3.0,1.0,0.0
18213000,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7330531477928162,0.2173721492290496,0.1986915618181228,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8791486620903015,0.3821901082992553,0.3648355901241302,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9508049488067628,0.4748754799365997,0.3338946998119354,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7994256615638733,0.2839366495609283,0.2721476554870605,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.6013035178184509,0.1189276948571205,0.5504776239395142,284.8341979980469,284.95001220703125,299.6623840332031,291.0325927734375,297.7667541503906,296.9939270019531,284.8376159667969,1.0,0.4183396697044372,0.4248219430446625,0.4248219430446625,1.0,1.0,-2.064642906188965,0.5973682999610901,1.4672746658325195,0.1271081268787384,0.8303356766700745,0.8303356766700745,0.0,104.03509521484376,70.0,30338.5625,0.0,866.2314453125,1.0,281.556396484375,283.56231689453125,294.0580139160156,296.1042785644531,293.1499938964844,293.1499938964844,281.8500061035156,41802.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492190599441528,1.0,0.0,0.0,3.606190919876098,3.606215476989746,8.677421874381253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.9501953125,0.0,1527.8638916015625,1895.4371337890625,0.0,2018.698974609375,0.8988795876502991,1.0,0.0,3.0,1.0,0.0
18213060,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7466395497322083,0.2158343344926834,0.1966692358255386,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8972704410552979,0.379297524690628,0.3614025712013244,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9709800481796264,0.4717357456684112,0.3311101496219635,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8152541518211365,0.2816395461559295,0.2693443894386291,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6130293011665344,0.1176296770572662,0.5421742796897888,285.00506591796875,284.95001220703125,299.6255187988281,291.05877685546875,297.7627258300781,297.00048828125,285.003173828125,1.0,0.4067699909210205,0.4266622066497803,0.4266622066497803,1.0,1.0,-2.0414018630981445,0.5921551585197449,1.4492467641830444,0.1269418746232986,0.9444977045059204,0.9444977045059204,0.0,93.5911865234375,58.0,29386.255859375,0.0,809.068603515625,1.0,281.84259033203125,283.7499389648437,293.98614501953125,295.9150695800781,293.1499938964844,293.1499938964844,281.54998779296875,33566.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298903465270996,1.0,0.0,0.0,3.684142589569092,3.684166431427002,9.056619774128194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.09716796875,0.0,1553.105224609375,1895.4371337890625,0.0,1854.1492919921875,0.9111862182617188,1.0,0.0,3.0,1.0,0.0
