time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213120,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7466395497322083,0.2158343344926834,0.1966692358255386,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8972704410552979,0.379297524690628,0.3614025712013244,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9709800481796264,0.4717357456684112,0.3311101496219635,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8152541518211365,0.2816395461559295,0.2693443894386291,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6130293011665344,0.1176296770572662,0.5421742796897888,285.00506591796875,284.95001220703125,299.6255187988281,291.05877685546875,297.7627258300781,297.00048828125,285.003173828125,1.0,0.4067699909210205,0.4266622066497803,0.4266622066497803,1.0,1.0,-2.0414018630981445,0.5921551585197449,1.4492467641830444,0.1269418746232986,0.9444977045059204,0.9444977045059204,0.0,93.5911865234375,58.0,29386.255859375,0.0,809.068603515625,1.0,281.84259033203125,283.7499389648437,293.98614501953125,295.9150695800781,293.1499938964844,293.1499938964844,281.54998779296875,33566.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298903465270996,1.0,0.0,0.0,3.684142589569092,3.684166431427002,9.056619774128194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.09716796875,0.0,1553.105224609375,1895.4371337890625,0.0,1854.1492919921875,0.9111862182617188,1.0,0.0,3.0,1.0,0.0
18213180,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7647562026977539,0.213847130537033,0.1947098225355148,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.921972632408142,0.3758923411369324,0.3580410480499267,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9924575686454772,0.4677400290966034,0.3283039927482605,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.834219753742218,0.2789847552776336,0.2666222751140594,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.6269566416740417,0.1162748262286186,0.5345170497894287,284.84722900390625,284.95001220703125,299.5888366699219,291.0917358398437,297.7579040527344,297.005859375,284.8523254394531,1.0,0.3947060406208038,0.428502470254898,0.428502470254898,1.0,1.0,-2.019181251525879,0.58725905418396,1.4319220781326294,0.1269831359386444,0.801096498966217,0.801096498966217,0.0,82.77925872802734,46.0,29632.197265625,0.0,752.6974487304688,1.0,281.5574951171875,283.6009521484375,294.10552978515625,296.1033935546875,293.1499938964844,293.1499938964844,281.8500061035156,43078.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375364303588867,1.0,0.0,0.0,3.455375909805298,3.45539927482605,7.966799557834747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.30810546875,0.0,1377.3695068359375,1895.4371337890625,0.0,1918.6300048828125,0.8673332929611206,1.0,0.0,3.0,1.0,0.0
18213240,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7647562026977539,0.213847130537033,0.1947098225355148,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.921972632408142,0.3758923411369324,0.3580410480499267,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9924575686454772,0.4677400290966034,0.3283039927482605,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.834219753742218,0.2789847552776336,0.2666222751140594,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.6269566416740417,0.1162748262286186,0.5345170497894287,284.84722900390625,284.95001220703125,299.5888366699219,291.0917358398437,297.7579040527344,297.005859375,284.8523254394531,1.0,0.3947060406208038,0.428502470254898,0.428502470254898,1.0,1.0,-2.019181251525879,0.58725905418396,1.4319220781326294,0.1269831359386444,0.801096498966217,0.801096498966217,0.0,82.77925872802734,46.0,29632.197265625,0.0,752.6974487304688,1.0,281.5574951171875,283.6009521484375,294.10552978515625,296.1033935546875,293.1499938964844,293.1499938964844,281.8500061035156,43078.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375364303588867,1.0,0.0,0.0,3.455375909805298,3.45539927482605,7.966799557834747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.30810546875,0.0,1377.3695068359375,1895.4371337890625,0.0,1918.6300048828125,0.8673332929611206,1.0,0.0,3.0,1.0,0.0
18213300,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7746958136558533,0.2130684405565261,0.1936668008565902,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.936026394367218,0.3744350671768188,0.3562833368778229,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.466192364692688,0.3240633308887481,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8443859219551086,0.2778342962265014,0.2652023136615753,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6341626644134521,0.1156706809997558,0.5306078791618347,284.9920349121094,284.95001220703125,299.570556640625,291.11053466796875,297.7554016113281,297.0088806152344,285.002685546875,1.0,0.3883503079414367,0.4294226169586181,0.4294226169586181,1.0,1.0,-2.004441738128662,0.5834370851516724,1.4210046529769895,0.1265494972467422,0.8851089477539062,0.8851089477539062,0.0,77.69509887695312,46.0,28825.271484375,0.0,723.0332641601562,1.0,281.7960205078125,283.7729187011719,294.0382995605469,295.9017333984375,293.1499938964844,293.1499938964844,281.8500061035156,36231.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259215712547302,1.0,0.0,0.0,3.464106559753418,3.464128971099853,8.007110068319889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.78564453125,0.0,1337.66357421875,1895.4371337890625,0.0,1821.015380859375,0.8670651316642761,1.0,0.0,3.0,1.0,0.0
18213360,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.784074068069458,0.2124848067760467,0.1929477453231811,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9486100673675536,0.3732036650180816,0.3549106121063232,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.4661799967288971,0.3116525709629059,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8538904786109924,0.2768597304821014,0.2640809416770935,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6408719420433044,0.115179918706417,0.5274803042411804,285.0013122558594,284.95001220703125,299.55230712890625,291.1307373046875,297.7528686523437,297.012939453125,284.9979858398437,1.0,0.3815025687217712,0.4303703606128692,0.4303703606128692,1.0,1.0,-1.981820106506348,0.576752245426178,1.405067801475525,0.1247915253043174,0.9095647931098938,0.9095647931098938,0.0,73.25723266601562,34.0,28629.212890625,0.0,689.753662109375,1.0,281.8409423828125,283.7669677734375,294.0541381835937,295.9378967285156,293.1499938964844,293.1499938964844,281.54998779296875,33478.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717576265335083,1.0,0.0,0.0,3.555753231048584,3.555775880813598,8.436387588517391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.14111328125,0.0,1412.44091796875,1895.4371337890625,0.0,1752.1256103515625,0.8823190331459045,1.0,0.0,3.0,1.0,0.0
18213420,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.8033944964408875,0.2107877880334854,0.191386193037033,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9723387360572816,0.3702810406684875,0.3521491289138794,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.4683619737625122,0.2879463136196136,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.874151349067688,0.2745858132839203,0.2618603408336639,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.6555249691009521,0.1141931191086769,0.5219834446907043,284.8334655761719,284.95001220703125,299.5202941894531,291.1695251464844,297.7468566894531,297.0183410644531,284.83935546875,1.0,0.3686404228210449,0.4320383667945862,0.4320383667945862,1.0,1.0,-1.9388971328735352,0.5638092160224915,1.3750879764556885,0.1211928576231002,0.7642374634742737,0.7642374634742737,0.0,65.23035430908203,34.0,28518.720703125,0.0,629.7301025390625,1.0,281.56317138671875,283.6209411621094,294.1788024902344,296.1220397949219,293.1499938964844,293.1499938964844,281.54998779296875,44817.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236374616622925,1.0,0.0,0.0,3.2980077266693115,3.298030138015747,7.257660854520509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.64990234375,0.0,1235.2972412109375,1895.4371337890625,0.0,1802.05322265625,0.8337564468383789,1.0,0.0,3.0,1.0,0.0
18213480,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8062544465065002,0.2105467766523361,0.1911216527223587,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9755688309669496,0.3698719441890716,0.3517114818096161,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.4689077138900757,0.2845731377601623,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8772487044334412,0.2742659747600555,0.2615108788013458,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6578051447868347,0.1140606179833412,0.521176815032959,284.84490966796875,284.95001220703125,299.51593017578125,291.17510986328125,297.7459411621094,297.01904296875,284.8511047363281,1.0,0.3668035864830017,0.4322658181190491,0.4322658181190491,1.0,1.0,-1.932615041732788,0.5618836879730225,1.3707313537597656,0.1206267029047012,0.763017475605011,0.763017475605011,0.0,64.13076782226562,52.0,28404.83984375,0.0,621.3948974609375,1.0,281.5588073730469,283.6378173828125,294.1774597167969,296.1083679199219,293.1499938964844,293.1499938964844,281.8500061035156,44784.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230803370475769,1.0,0.0,0.0,3.253279209136963,3.25330114364624,7.062134272928233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.611328125,0.0,1193.54541015625,1895.4371337890625,0.0,1797.440185546875,0.8251150846481323,1.0,0.0,3.0,1.0,0.0
18213540,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8115347027778625,0.2092932909727096,0.1896901875734329,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9812795519828796,0.3673346638679504,0.3489623069763183,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.4740378558635711,0.2769446074962616,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8828696012496948,0.2722543179988861,0.2593229413032532,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6620901823043823,0.1133293211460113,0.5169132351875305,285.0004577636719,284.95001220703125,299.47967529296875,291.22412109375,297.74371337890625,297.0280456542969,284.9994201660156,1.0,0.3624457716941833,0.4341613054275512,0.4341613054275512,1.0,1.0,-1.9106560945510864,0.5570423603057861,1.3536137342453003,0.1202116310596466,0.8696256279945374,0.8696256279945374,0.0,61.49064254760742,70.0,27649.255859375,0.0,596.5691528320312,1.0,281.8387145996094,283.802001953125,294.1342468261719,295.9499206542969,293.1499938964844,293.1499938964844,282.1499938964844,33385.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001135349273682,1.0,0.0,0.0,3.365267753601074,3.365288496017456,7.55670612306858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.810546875,0.0,1220.8253173828125,1895.4371337890625,0.0,1611.6492919921875,0.8399602174758911,1.0,0.0,3.0,1.0,0.0
18213600,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8115347027778625,0.2092932909727096,0.1896901875734329,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9812795519828796,0.3673346638679504,0.3489623069763183,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.4740378558635711,0.2769446074962616,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8828696012496948,0.2722543179988861,0.2593229413032532,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6620901823043823,0.1133293211460113,0.5169132351875305,285.0004577636719,284.95001220703125,299.47967529296875,291.22412109375,297.74371337890625,297.0280456542969,284.9994201660156,1.0,0.3624457716941833,0.4341613054275512,0.4341613054275512,1.0,1.0,-1.9106560945510864,0.5570423603057861,1.3536137342453003,0.1202116310596466,0.8696256279945374,0.8696256279945374,0.0,61.49064254760742,70.0,27649.255859375,0.0,596.5691528320312,1.0,281.8387145996094,283.802001953125,294.1342468261719,295.9499206542969,293.1499938964844,293.1499938964844,282.1499938964844,33385.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001135349273682,1.0,0.0,0.0,3.365267753601074,3.365288496017456,7.55670612306858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.810546875,0.0,1220.8253173828125,1895.4371337890625,0.0,1611.6492919921875,0.8399602174758911,1.0,0.0,3.0,1.0,0.0
18213660,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8020665049552917,0.2084283679723739,0.1889377832412719,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9702936410903932,0.3653036952018738,0.3470492362976074,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.4759379625320434,0.2856392562389374,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.8719674944877625,0.2706803381443023,0.257843017578125,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6542624831199646,0.1128052845597267,0.514850378036499,285.1343994140625,284.95001220703125,299.44354248046875,291.277099609375,297.74542236328125,297.0380859375,285.13299560546875,1.0,0.3655673861503601,0.4364909827709198,0.4364909827709198,1.0,1.0,-1.913628339767456,0.5620492696762085,1.3515790700912476,0.1245165839791297,1.0,1.0,0.0,63.957027435302734,88.0,27228.80078125,0.0,606.76611328125,1.0,282.1407775878906,283.9387512207031,294.190185546875,295.9526062011719,293.1499938964844,293.1499938964844,281.8500061035156,29534.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786407828330994,1.0,0.0,0.0,3.621669054031372,3.6216917037963854,8.75207092576602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.99365234375,0.0,1453.87841796875,1895.4371337890625,0.0,1446.4404296875,0.8938087821006775,1.0,0.0,3.0,1.0,0.0
18213720,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8020665049552917,0.2084283679723739,0.1889377832412719,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9702936410903932,0.3653036952018738,0.3470492362976074,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.4759379625320434,0.2856392562389374,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.8719674944877625,0.2706803381443023,0.257843017578125,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6542624831199646,0.1128052845597267,0.514850378036499,285.1343994140625,284.95001220703125,299.44354248046875,291.277099609375,297.74542236328125,297.0380859375,285.13299560546875,1.0,0.3655673861503601,0.4364909827709198,0.4364909827709198,1.0,1.0,-1.913628339767456,0.5620492696762085,1.3515790700912476,0.1245165839791297,1.0,1.0,0.0,63.957027435302734,88.0,27228.80078125,0.0,606.76611328125,1.0,282.1407775878906,283.9387512207031,294.190185546875,295.9526062011719,293.1499938964844,293.1499938964844,281.8500061035156,29534.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786407828330994,1.0,0.0,0.0,3.621669054031372,3.6216917037963854,8.75207092576602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.99365234375,0.0,1453.87841796875,1895.4371337890625,0.0,1446.4404296875,0.8938087821006775,1.0,0.0,3.0,1.0,0.0
18213780,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7809389233589172,0.2066712081432342,0.1878984123468399,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9436374306678772,0.3623085021972656,0.3448285460472107,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.4706498086452484,0.3070770800113678,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8496007323265076,0.2683559656143188,0.2561832964420318,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.6380874514579773,0.1119149327278137,0.5126988291740417,284.9218139648437,284.95001220703125,299.4074401855469,291.3333435058594,297.7449951171875,297.0434265136719,284.921142578125,1.0,0.3742212057113647,0.4388206601142883,0.4388206601142883,1.0,1.0,-1.93087375164032,0.57237309217453,1.3585007190704346,0.1311786025762558,0.9262256622314452,0.9262256622314452,0.0,70.60205078125,91.0,28439.677734375,0.0,641.3603515625,1.0,281.8566589355469,283.6922302246094,294.3969421386719,296.2981262207031,293.1499938964844,293.1499938964844,281.54998779296875,34515.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967206597328186,1.0,0.0,0.0,3.705312728881836,3.705337047576904,9.16100361791905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.515625,0.0,1584.3099365234375,1895.4371337890625,0.0,1584.9698486328125,0.9159873723983764,1.0,0.0,3.0,1.0,0.0
18213840,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7809389233589172,0.2066712081432342,0.1878984123468399,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9436374306678772,0.3623085021972656,0.3448285460472107,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.4706498086452484,0.3070770800113678,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8496007323265076,0.2683559656143188,0.2561832964420318,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.6380874514579773,0.1119149327278137,0.5126988291740417,284.9218139648437,284.95001220703125,299.4074401855469,291.3333435058594,297.7449951171875,297.0434265136719,284.921142578125,1.0,0.3742212057113647,0.4388206601142883,0.4388206601142883,1.0,1.0,-1.93087375164032,0.57237309217453,1.3585007190704346,0.1311786025762558,0.9262256622314452,0.9262256622314452,0.0,70.60205078125,91.0,28439.677734375,0.0,641.3603515625,1.0,281.8566589355469,283.6922302246094,294.3969421386719,296.2981262207031,293.1499938964844,293.1499938964844,281.54998779296875,34515.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967206597328186,1.0,0.0,0.0,3.705312728881836,3.705337047576904,9.16100361791905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.515625,0.0,1584.3099365234375,1895.4371337890625,0.0,1584.9698486328125,0.9159873723983764,1.0,0.0,3.0,1.0,0.0
18213900,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7709318399429321,0.20549076795578,0.1870354861021042,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.929993212223053,0.3604673743247986,0.3433151543140411,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.9990000128746032,0.4652300775051117,0.3175170719623565,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8393936157226562,0.2669104933738708,0.2550163567066192,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.6306189894676208,0.1112579479813575,0.5106797218322754,284.7958068847656,284.95001220703125,299.3894348144531,291.36248779296875,297.7427978515625,297.04376220703125,284.7844543457031,1.0,0.3777755498886108,0.4399854838848114,0.4399854838848114,1.0,1.0,-1.936740040779113,0.5765075087547302,1.3602324724197388,0.1341988295316696,0.8154828548431396,0.8154828548431396,0.0,73.94461059570312,91.0,29195.38671875,0.0,656.825439453125,1.0,281.5990905761719,283.5359802246094,294.4764709472656,296.4958801269531,293.1499938964844,293.1499938964844,281.54998779296875,40285.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108154892921448,1.0,0.0,0.0,3.618885040283203,3.6189095973968506,8.738620635995176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.65966796875,0.0,1530.6162109375,1895.4371337890625,0.0,1697.130126953125,0.8981307744979858,1.0,0.0,3.0,1.0,0.0
18213960,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7608239650726318,0.2042737007141113,0.1860558837652206,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.915967583656311,0.3585766553878784,0.3416539132595062,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9963629841804504,0.4591616690158844,0.3236409723758697,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8291434645652771,0.2654241323471069,0.2537431716918945,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.6228612661361694,0.1104821115732193,0.50806725025177,284.8178100585937,284.95001220703125,299.3714294433594,291.3921813964844,297.7382202148437,297.042724609375,284.8270874023437,1.0,0.3808586895465851,0.4406253099441528,0.4406253099441528,1.0,1.0,-1.9366531372070312,0.5775712728500366,1.3590818643569946,0.1356158405542373,0.7778922319412231,0.7778922319412231,0.0,77.46501922607422,94.0,28896.05859375,0.0,668.2286376953125,1.0,281.558349609375,283.601318359375,294.4672546386719,296.4337158203125,293.1499938964844,293.1499938964844,281.8500061035156,45353.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716856062412262,1.0,0.0,0.0,3.3655099868774414,3.3655331134796143,7.557794674539764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.68115234375,0.0,1303.625,1895.4371337890625,0.0,1746.2318115234375,0.8502151966094971,1.0,0.0,3.0,1.0,0.0
18214020,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.742163896560669,0.2028379589319229,0.184809535741806,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8910226225852966,0.3559343516826629,0.339173287153244,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9717005491256714,0.4522008299827575,0.3178634345531463,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8088775277137756,0.2632884979248047,0.251812219619751,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6062875390052795,0.1091817542910575,0.5033126473426819,284.9935302734375,284.95001220703125,299.3354797363281,291.45294189453125,297.7286071777344,297.043212890625,284.9916687011719,1.0,0.3851129114627838,0.4419049322605133,0.4419049322605133,1.0,1.0,-1.9168305397033687,0.5722891688346863,1.3445414304733276,0.1345774233341217,0.8880556225776672,0.8880556225776672,0.0,84.99272918701172,97.0,28144.736328125,0.0,677.7488403320312,1.0,281.84051513671875,283.7806091308594,294.3939208984375,296.2499694824219,293.1499938964844,293.1499938964844,282.1499938964844,33633.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997665762901306,1.0,0.0,0.0,3.46829891204834,3.468320846557617,8.026502769098443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.62744140625,0.0,1323.435546875,1895.4371337890625,0.0,1608.91162109375,0.8628801107406616,1.0,0.0,3.0,1.0,0.0
18214080,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.742163896560669,0.2028379589319229,0.184809535741806,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8910226225852966,0.3559343516826629,0.339173287153244,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9717005491256714,0.4522008299827575,0.3178634345531463,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8088775277137756,0.2632884979248047,0.251812219619751,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6062875390052795,0.1091817542910575,0.5033126473426819,284.9935302734375,284.95001220703125,299.3354797363281,291.45294189453125,297.7286071777344,297.043212890625,284.9916687011719,1.0,0.3851129114627838,0.4419049322605133,0.4419049322605133,1.0,1.0,-1.9168305397033687,0.5722891688346863,1.3445414304733276,0.1345774233341217,0.8880556225776672,0.8880556225776672,0.0,84.99272918701172,97.0,28144.736328125,0.0,677.7488403320312,1.0,281.84051513671875,283.7806091308594,294.3939208984375,296.2499694824219,293.1499938964844,293.1499938964844,282.1499938964844,33633.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997665762901306,1.0,0.0,0.0,3.46829891204834,3.468320846557617,8.026502769098443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.62744140625,0.0,1323.435546875,1895.4371337890625,0.0,1608.91162109375,0.8628801107406616,1.0,0.0,3.0,1.0,0.0
18214140,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.7311850786209106,0.2018603980541229,0.1840693652629852,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8761019110679626,0.3538387715816498,0.337327092885971,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9544098973274232,0.4486134946346283,0.3151535391807556,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.7952477931976318,0.2616030573844909,0.2503628432750702,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.5949109792709351,0.1082314476370811,0.4997214674949646,285.12664794921875,284.95001220703125,299.2995300292969,291.5149841308594,297.7220153808594,297.0470886230469,285.1249389648437,1.0,0.3883169889450073,0.4431845545768738,0.4431845545768738,1.0,1.0,-1.9044150114059448,0.5697492361068726,1.3346657752990725,0.1347495764493942,1.0,1.0,0.0,90.3011703491211,100.0,27486.3046875,0.0,685.42529296875,1.0,282.1416320800781,283.92510986328125,294.4334411621094,296.22283935546875,293.1499938964844,293.1499938964844,281.8500061035156,30585.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791951656341553,1.0,0.0,0.0,3.6855058670043945,3.6855292320251465,9.063323886948638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.13720703125,0.0,1532.1243896484375,1895.4371337890625,0.0,1450.5933837890625,0.9090278744697572,1.0,0.0,3.0,1.0,0.0
18214200,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.7311850786209106,0.2018603980541229,0.1840693652629852,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8761019110679626,0.3538387715816498,0.337327092885971,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9544098973274232,0.4486134946346283,0.3151535391807556,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.7952477931976318,0.2616030573844909,0.2503628432750702,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.5949109792709351,0.1082314476370811,0.4997214674949646,285.12664794921875,284.95001220703125,299.2995300292969,291.5149841308594,297.7220153808594,297.0470886230469,285.1249389648437,1.0,0.3883169889450073,0.4431845545768738,0.4431845545768738,1.0,1.0,-1.9044150114059448,0.5697492361068726,1.3346657752990725,0.1347495764493942,1.0,1.0,0.0,90.3011703491211,100.0,27486.3046875,0.0,685.42529296875,1.0,282.1416320800781,283.92510986328125,294.4334411621094,296.22283935546875,293.1499938964844,293.1499938964844,281.8500061035156,30585.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791951656341553,1.0,0.0,0.0,3.6855058670043945,3.6855292320251465,9.063323886948638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.13720703125,0.0,1532.1243896484375,1895.4371337890625,0.0,1450.5933837890625,0.9090278744697572,1.0,0.0,3.0,1.0,0.0
18214260,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7216343879699707,0.2000394612550735,0.1829173266887664,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8635347485542297,0.3508023917675018,0.3350152671337127,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.938764750957489,0.444350004196167,0.3126174807548523,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7835237979888916,0.2592286169528961,0.2485850900411605,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5849843621253967,0.1070853024721145,0.4960308074951172,284.8970947265625,284.95001220703125,299.2635803222656,291.5776672363281,297.7146301269531,297.0487670898437,284.8951110839844,1.0,0.3907807767391205,0.4450092911720276,0.4450092911720276,1.0,1.0,-1.8906489610672,0.5675309300422668,1.323117971420288,0.1356198042631149,0.9105459451675416,0.9105459451675416,0.0,94.96894073486328,103.0,28288.5234375,0.0,689.8656616210938,1.0,281.8563842773437,283.6706848144531,294.6269836425781,296.53289794921875,293.1499938964844,293.1499938964844,281.54998779296875,35839.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943690776824951,1.0,0.0,0.0,3.729101657867432,3.729126453399658,9.279011692342464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.99072265625,0.0,1621.7427978515625,1895.4371337890625,0.0,1566.6014404296875,0.9220343232154846,1.0,0.0,3.0,1.0,0.0
18214320,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7216343879699707,0.2000394612550735,0.1829173266887664,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8635347485542297,0.3508023917675018,0.3350152671337127,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.938764750957489,0.444350004196167,0.3126174807548523,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7835237979888916,0.2592286169528961,0.2485850900411605,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5849843621253967,0.1070853024721145,0.4960308074951172,284.8970947265625,284.95001220703125,299.2635803222656,291.5776672363281,297.7146301269531,297.0487670898437,284.8951110839844,1.0,0.3907807767391205,0.4450092911720276,0.4450092911720276,1.0,1.0,-1.8906489610672,0.5675309300422668,1.323117971420288,0.1356198042631149,0.9105459451675416,0.9105459451675416,0.0,94.96894073486328,103.0,28288.5234375,0.0,689.8656616210938,1.0,281.8563842773437,283.6706848144531,294.6269836425781,296.53289794921875,293.1499938964844,293.1499938964844,281.54998779296875,35839.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943690776824951,1.0,0.0,0.0,3.729101657867432,3.729126453399658,9.279011692342464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.99072265625,0.0,1621.7427978515625,1895.4371337890625,0.0,1566.6014404296875,0.9220343232154846,1.0,0.0,3.0,1.0,0.0
18214380,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7113577127456665,0.1976668834686279,0.1809991151094436,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8513169884681702,0.347114086151123,0.3317766189575195,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9228278994560242,0.4395458400249481,0.3094091415405273,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7719177007675171,0.2563241124153137,0.2460804283618927,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.5746446251869202,0.1056301742792129,0.4906143844127655,284.80322265625,284.95001220703125,299.2276306152344,291.64031982421875,297.70440673828125,297.04705810546875,284.81500244140625,1.0,0.3924696743488312,0.4468340277671814,0.4468340277671814,1.0,1.0,-1.871093392372132,0.5631317496299744,1.3079617023468018,0.1354826092720031,0.7520266175270081,0.7520266175270081,0.0,99.50730895996094,106.0,28231.427734375,0.0,689.3462524414062,1.0,281.5584716796875,283.6133728027344,294.6863098144531,296.6213073730469,293.1499938964844,293.1499938964844,281.8500061035156,48110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086268663406372,1.0,0.0,0.0,3.264561653137207,3.2645843029022217,7.111203217391449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.33447265625,0.0,1226.183349609375,1895.4371337890625,0.0,1679.488525390625,0.8314008116722107,1.0,0.0,3.0,1.0,0.0
18214440,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7113577127456665,0.1976668834686279,0.1809991151094436,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8513169884681702,0.347114086151123,0.3317766189575195,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9228278994560242,0.4395458400249481,0.3094091415405273,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7719177007675171,0.2563241124153137,0.2460804283618927,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.5746446251869202,0.1056301742792129,0.4906143844127655,284.80322265625,284.95001220703125,299.2276306152344,291.64031982421875,297.70440673828125,297.04705810546875,284.81500244140625,1.0,0.3924696743488312,0.4468340277671814,0.4468340277671814,1.0,1.0,-1.871093392372132,0.5631317496299744,1.3079617023468018,0.1354826092720031,0.7520266175270081,0.7520266175270081,0.0,99.50730895996094,106.0,28231.427734375,0.0,689.3462524414062,1.0,281.5584716796875,283.6133728027344,294.6863098144531,296.6213073730469,293.1499938964844,293.1499938964844,281.8500061035156,48110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086268663406372,1.0,0.0,0.0,3.264561653137207,3.2645843029022217,7.111203217391449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.33447265625,0.0,1226.183349609375,1895.4371337890625,0.0,1679.488525390625,0.8314008116722107,1.0,0.0,3.0,1.0,0.0
18214500,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7069100141525269,0.1969309002161026,0.1802083849906921,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8463959693908691,0.3457739651203155,0.3303494155406952,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9164178371429444,0.4379154741764068,0.3080750107765198,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.76718670129776,0.2552438080310821,0.2449572086334228,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5702304840087891,0.1050602048635482,0.4880338907241821,284.9636535644531,284.95001220703125,299.2096252441406,291.6714782714844,297.700439453125,297.0477294921875,284.9769592285156,1.0,0.3931579291820526,0.4477463960647583,0.4477463960647583,1.0,1.0,-1.862377047538757,0.5613206624984741,1.3010563850402832,0.1355141550302505,0.8353555202484131,0.8353555202484131,0.0,101.4327163696289,106.0,27594.982421875,0.0,688.7883911132812,1.0,281.7906799316406,283.7928466796875,294.6061706542969,296.4058837890625,293.1499938964844,293.1499938964844,281.8500061035156,37996.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696283757686615,1.0,0.0,0.0,3.2717530727386475,3.2717738151550293,7.142567142182088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.92578125,0.0,1165.0498046875,1895.4371337890625,0.0,1581.5494384765625,0.8268805146217346,1.0,0.0,3.0,1.0,0.0
18214560,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7035468220710754,0.1964207589626312,0.1797474473714828,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8426068425178528,0.3446949124336242,0.3293183445930481,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9115749597549438,0.4365982413291931,0.3071451187133789,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7635311484336853,0.2543735802173614,0.2441349923610687,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5667867660522461,0.1046263948082923,0.4861650168895721,284.98797607421875,284.95001220703125,299.191650390625,291.702392578125,297.6977233886719,297.04986572265625,284.9866027832031,1.0,0.3938653469085693,0.448702722787857,0.448702722787857,1.0,1.0,-1.8562352657318115,0.5605310201644897,1.2957042455673218,0.1360311657190323,0.8628676533699036,0.8628676533699036,0.0,103.0351104736328,94.0,27595.806640625,0.0,689.165283203125,1.0,281.8392028808594,283.79656982421875,294.6225891113281,296.4432373046875,293.1499938964844,293.1499938964844,282.1499938964844,34020.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870108842849731,1.0,0.0,0.0,3.369408369064331,3.369429349899292,7.575313247798476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.3359375,0.0,1229.15966796875,1895.4371337890625,0.0,1509.791748046875,0.8412749171257019,1.0,0.0,3.0,1.0,0.0
18214620,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.704987645149231,0.1956484019756317,0.1789175420999527,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8438740372657776,0.3428802192211151,0.3274494707584381,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.91323584318161,0.4343046247959137,0.3054360449314117,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.7646042704582214,0.2529319822788238,0.2426260262727737,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.5675482153892517,0.1040007919073104,0.482699990272522,285.1169738769531,284.95001220703125,299.15704345703125,291.76080322265625,297.6936950683594,297.0556640625,285.1140441894531,1.0,0.3904664218425751,0.4505389034748077,0.4505389034748077,1.0,1.0,-1.8449695110321045,0.5591892004013062,1.2857803106307983,0.1371232867240905,1.0,1.0,0.0,101.11518096923828,94.0,27032.51953125,0.0,674.56640625,1.0,282.13922119140625,283.9309387207031,294.6704406738281,296.4288635253906,293.1499938964844,293.1499938964844,282.1499938964844,29401.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658617258071899,1.0,0.0,0.0,3.610528230667114,3.61055064201355,8.698307283339091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.9384765625,0.0,1440.8553466796875,1895.4371337890625,0.0,1352.4642333984375,0.8914601802825928,1.0,0.0,3.0,1.0,0.0
18214680,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7051955461502075,0.19561567902565,0.1788860708475113,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.844085693359375,0.3428042829036712,0.3273761868476867,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.9135085344314576,0.4342049956321716,0.3053682446479797,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7647997736930847,0.2528727650642395,0.2425667494535446,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.5677201151847839,0.1039782240986824,0.4825679361820221,285.1153259277344,284.95001220703125,299.15557861328125,291.76318359375,297.69354248046875,297.055908203125,285.1122131347656,1.0,0.3902582824230194,0.4506154060363769,0.4506154060363769,1.0,1.0,-1.8445326089859009,0.5591446757316589,1.2853879928588867,0.1371738016605377,1.0,1.0,0.0,100.94579315185548,82.0,27036.2734375,0.0,673.7051391601562,1.0,282.1407165527344,283.9286499023437,294.67706298828125,296.43798828125,293.1499938964844,293.1499938964844,281.8500061035156,29512.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655812859535217,1.0,0.0,0.0,3.6190364360809326,3.619058847427368,8.739351073927537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.640625,0.0,1450.8609619140625,1895.4371337890625,0.0,1350.440673828125,0.8933408856391907,1.0,0.0,3.0,1.0,0.0
18214740,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7114160656929016,0.1939935386180877,0.1775218695402145,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8509250283241272,0.3399856686592102,0.3248602449893951,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9222966432571412,0.4304248094558716,0.3029419481754303,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7711430788040161,0.2507065832614898,0.2405764311552047,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.5732917189598083,0.1031153872609138,0.4782760143280029,284.8841552734375,284.95001220703125,299.1194763183594,291.8221740722656,297.6870422363281,297.05926513671875,284.8824768066406,1.0,0.3835541605949402,0.4525280892848968,0.4525280892848968,1.0,1.0,-1.829422235488892,0.5564248561859131,1.2729973793029783,0.1377643942832946,0.8840224146842957,0.8840224146842957,0.0,95.59559631347656,70.0,27757.28515625,0.0,645.73291015625,1.0,281.8578186035156,283.6771240234375,294.87432861328125,296.75274658203125,293.1499938964844,293.1499938964844,282.1499938964844,36474.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817169785499573,1.0,0.0,0.0,3.648800611495972,3.648824691772461,8.883692999006598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.171875,0.0,1535.3846435546875,1895.4371337890625,0.0,1469.562744140625,0.9042266607284546,1.0,0.0,3.0,1.0,0.0
18214800,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7114160656929016,0.1939935386180877,0.1775218695402145,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8509250283241272,0.3399856686592102,0.3248602449893951,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9222966432571412,0.4304248094558716,0.3029419481754303,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7711430788040161,0.2507065832614898,0.2405764311552047,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.5732917189598083,0.1031153872609138,0.4782760143280029,284.8841552734375,284.95001220703125,299.1194763183594,291.8221740722656,297.6870422363281,297.05926513671875,284.8824768066406,1.0,0.3835541605949402,0.4525280892848968,0.4525280892848968,1.0,1.0,-1.829422235488892,0.5564248561859131,1.2729973793029783,0.1377643942832946,0.8840224146842957,0.8840224146842957,0.0,95.59559631347656,70.0,27757.28515625,0.0,645.73291015625,1.0,281.8578186035156,283.6771240234375,294.87432861328125,296.75274658203125,293.1499938964844,293.1499938964844,282.1499938964844,36474.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817169785499573,1.0,0.0,0.0,3.648800611495972,3.648824691772461,8.883692999006598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.171875,0.0,1535.3846435546875,1895.4371337890625,0.0,1469.562744140625,0.9042266607284546,1.0,0.0,3.0,1.0,0.0
18214860,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7210977673530579,0.1927855908870697,0.1759410351514816,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8627108335494995,0.3376098275184631,0.3220747709274292,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9374892115592957,0.4273954629898071,0.3003445565700531,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7820461392402649,0.2488601803779602,0.2383518069982528,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.5825072526931763,0.1023631617426872,0.4731220006942749,285.0432434082031,284.95001220703125,299.083251953125,291.8786926269531,297.6805114746094,297.0630798339844,285.0413513183594,1.0,0.3746170103549957,0.4543975293636322,0.4543975293636322,1.0,1.0,-1.8121967315673828,0.5528101325035095,1.259386658668518,0.1377938240766525,1.0,1.0,0.0,88.11463165283203,58.0,26982.296875,0.0,610.097412109375,1.0,282.1432189941406,283.8535461425781,294.837646484375,296.6249389648437,293.1499938964844,293.1499938964844,281.8500061035156,32100.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692062616348267,1.0,0.0,0.0,3.773037433624268,3.773061990737915,9.498948543296136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.78466796875,0.0,1644.25146484375,1895.4371337890625,0.0,1376.7291259765625,0.9301571249961852,1.0,0.0,3.0,1.0,0.0
18214920,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7210977673530579,0.1927855908870697,0.1759410351514816,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8627108335494995,0.3376098275184631,0.3220747709274292,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9374892115592957,0.4273954629898071,0.3003445565700531,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7820461392402649,0.2488601803779602,0.2383518069982528,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.5825072526931763,0.1023631617426872,0.4731220006942749,285.0432434082031,284.95001220703125,299.083251953125,291.8786926269531,297.6805114746094,297.0630798339844,285.0413513183594,1.0,0.3746170103549957,0.4543975293636322,0.4543975293636322,1.0,1.0,-1.8121967315673828,0.5528101325035095,1.259386658668518,0.1377938240766525,1.0,1.0,0.0,88.11463165283203,58.0,26982.296875,0.0,610.097412109375,1.0,282.1432189941406,283.8535461425781,294.837646484375,296.6249389648437,293.1499938964844,293.1499938964844,281.8500061035156,32100.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692062616348267,1.0,0.0,0.0,3.773037433624268,3.773061990737915,9.498948543296136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.78466796875,0.0,1644.25146484375,1895.4371337890625,0.0,1376.7291259765625,0.9301571249961852,1.0,0.0,3.0,1.0,0.0
