time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214980,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7345110177993774,0.1911906450986862,0.1743999868631363,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8802292346954346,0.3347823023796081,0.3193281590938568,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9584691524505616,0.4236482679843902,0.2977599799633026,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7980616688728333,0.2466993629932403,0.2361643314361572,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.5956904292106628,0.1015312150120735,0.4681721329689026,284.8373107910156,284.95001220703125,299.04693603515625,291.9322204589844,297.6731262207031,297.0658264160156,284.83892822265625,1.0,0.3642406761646271,0.4562669396400451,0.4562669396400451,1.0,1.0,-1.7953789234161377,0.5492932200431824,1.2460857629776,0.1379188448190689,0.8496307730674744,0.8496307730674744,0.0,79.2450180053711,46.0,27547.45703125,0.0,571.118896484375,1.0,281.8567810058594,283.64801025390625,294.97808837890625,296.8575134277344,293.1499938964844,293.1499938964844,282.1499938964844,40335.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834137439727783,1.0,0.0,0.0,3.669189453125,3.6692142486572266,8.983250836536172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.90625,0.0,1587.228759765625,1895.4371337890625,0.0,1482.396728515625,0.9115868210792542,1.0,0.0,3.0,1.0,0.0
18215040,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7345110177993774,0.1911906450986862,0.1743999868631363,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8802292346954346,0.3347823023796081,0.3193281590938568,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9584691524505616,0.4236482679843902,0.2977599799633026,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7980616688728333,0.2466993629932403,0.2361643314361572,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.5956904292106628,0.1015312150120735,0.4681721329689026,284.8373107910156,284.95001220703125,299.04693603515625,291.9322204589844,297.6731262207031,297.0658264160156,284.83892822265625,1.0,0.3642406761646271,0.4562669396400451,0.4562669396400451,1.0,1.0,-1.7953789234161377,0.5492932200431824,1.2460857629776,0.1379188448190689,0.8496307730674744,0.8496307730674744,0.0,79.2450180053711,46.0,27547.45703125,0.0,571.118896484375,1.0,281.8567810058594,283.64801025390625,294.97808837890625,296.8575134277344,293.1499938964844,293.1499938964844,282.1499938964844,40335.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834137439727783,1.0,0.0,0.0,3.669189453125,3.6692142486572266,8.983250836536172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.90625,0.0,1587.228759765625,1895.4371337890625,0.0,1482.396728515625,0.9115868210792542,1.0,0.0,3.0,1.0,0.0
18215100,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7425788640975952,0.1905433237552642,0.17349573969841,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8909739255905151,0.3335336744785309,0.3177921772003174,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9700629115104676,0.4220547378063202,0.2963211834430694,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8076947927474976,0.2457365840673446,0.2349429875612259,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6033299565315247,0.1011505648493766,0.465352863073349,284.98602294921875,284.95001220703125,299.0287170410156,291.9576721191406,297.6693725585937,297.0672302246094,285.003662109375,1.0,0.3585767149925232,0.4572016596794128,0.4572016596794128,1.0,1.0,-1.7858675718307495,0.5471066236495972,1.2387609481811523,0.1377390921115875,0.9314183592796326,0.9314183592796326,0.0,74.54204559326172,46.0,26699.162109375,0.0,550.3311157226562,1.0,282.1018371582031,283.83270263671875,294.9068603515625,296.6506652832031,293.1499938964844,293.1499938964844,282.1499938964844,36079.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734506487846375,1.0,0.0,0.0,3.655884981155396,3.6559090614318848,8.918223670661973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40283203125,0.0,1540.322509765625,1895.4371337890625,0.0,1407.8626708984375,0.9093970060348512,1.0,0.0,3.0,1.0,0.0
18215160,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7532726526260376,0.1901892870664596,0.17289499938488,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.904776692390442,0.3326176106929779,0.3166181147098541,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9834662079811096,0.4208974838256836,0.2952669560909271,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8193263411521912,0.2450325340032577,0.2339911758899688,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6127762198448181,0.1009123995900154,0.4630931615829468,285.0245666503906,284.95001220703125,299.010498046875,291.982177734375,297.6668395996094,297.0700988769531,285.0230712890625,1.0,0.3527404963970184,0.4582109153270721,0.4582109153270721,1.0,1.0,-1.7786121368408203,0.5458679795265198,1.2327440977096558,0.1380272209644317,0.9790387153625488,0.9790387153625488,0.0,69.44927215576172,34.0,26701.47265625,0.0,530.0550537109375,1.0,282.1429443359375,283.8440856933594,294.9227600097656,296.6962280273437,293.1499938964844,293.1499938964844,281.8500061035156,33004.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666547417640686,1.0,0.0,0.0,3.753043413162232,3.753067970275879,9.398541465088784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.8837890625,0.0,1627.8128662109375,1895.4371337890625,0.0,1357.419677734375,0.926483154296875,1.0,0.0,3.0,1.0,0.0
18215220,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7767611742019653,0.1887652426958084,0.1715074628591537,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9371770024299622,0.3299813568592071,0.3140482604503631,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9990000128746032,0.4179195761680603,0.2847418785095215,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8431590795516968,0.243038609623909,0.2319565564393997,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6309449672698975,0.1002191379666328,0.4587221443653106,284.83062744140625,284.95001220703125,298.973876953125,292.0279541015625,297.6591491699219,297.0733337402344,284.8333435058594,1.0,0.3401800990104675,0.4602294564247131,0.4602294564247131,1.0,1.0,-1.7533468008041382,0.5392575263977051,1.214089274406433,0.1370315104722976,0.818047046661377,0.818047046661377,0.0,60.06174850463867,25.0,26994.341796875,0.0,485.6495056152344,1.0,281.85711669921875,283.6585693359375,295.06182861328125,296.9176330566406,293.1499938964844,293.1499938964844,282.1499938964844,42457.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784441471099854,1.0,0.0,0.0,3.57594633102417,3.5759708881378174,8.53248025123321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.48095703125,0.0,1499.6676025390625,1895.4371337890625,0.0,1444.9688720703125,0.8925725221633911,1.0,0.0,3.0,1.0,0.0
18215280,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7767611742019653,0.1887652426958084,0.1715074628591537,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9371770024299622,0.3299813568592071,0.3140482604503631,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9990000128746032,0.4179195761680603,0.2847418785095215,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8431590795516968,0.243038609623909,0.2319565564393997,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6309449672698975,0.1002191379666328,0.4587221443653106,284.83062744140625,284.95001220703125,298.973876953125,292.0279541015625,297.6591491699219,297.0733337402344,284.8333435058594,1.0,0.3401800990104675,0.4602294564247131,0.4602294564247131,1.0,1.0,-1.7533468008041382,0.5392575263977051,1.214089274406433,0.1370315104722976,0.818047046661377,0.818047046661377,0.0,60.06174850463867,25.0,26994.341796875,0.0,485.6495056152344,1.0,281.85711669921875,283.6585693359375,295.06182861328125,296.9176330566406,293.1499938964844,293.1499938964844,282.1499938964844,42457.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784441471099854,1.0,0.0,0.0,3.57594633102417,3.5759708881378174,8.53248025123321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.48095703125,0.0,1499.6676025390625,1895.4371337890625,0.0,1444.9688720703125,0.8925725221633911,1.0,0.0,3.0,1.0,0.0
18215340,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.800271213054657,0.1878324151039123,0.1701902449131012,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9671417474746704,0.3279130458831787,0.3115622103214264,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.4204943776130676,0.2589844465255737,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8671999573707581,0.2414587438106537,0.2299921661615371,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6486238837242126,0.0997806638479232,0.4548400044441223,285.0037536621094,284.95001220703125,298.9371032714844,292.0690002441406,297.6513366699219,297.0783996582031,284.9999389648437,1.0,0.3268592655658722,0.4622479677200317,0.4622479677200317,1.0,1.0,-1.7110347747802734,0.5261871814727783,1.1848475933074951,0.132809579372406,0.9304728507995604,0.9304728507995604,0.0,52.29099655151367,43.0,25934.15625,0.0,436.9708862304688,1.0,282.1421813964844,283.8468322753906,294.9966735839844,296.7336730957031,293.1499938964844,293.1499938964844,281.8500061035156,33626.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591326594352722,1.0,0.0,0.0,3.640178442001343,3.640202045440674,8.841758472044603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.14697265625,0.0,1504.5565185546875,1895.4371337890625,0.0,1304.3785400390625,0.9013974070549012,1.0,0.0,3.0,1.0,0.0
18215400,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.800271213054657,0.1878324151039123,0.1701902449131012,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9671417474746704,0.3279130458831787,0.3115622103214264,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.4204943776130676,0.2589844465255737,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8671999573707581,0.2414587438106537,0.2299921661615371,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6486238837242126,0.0997806638479232,0.4548400044441223,285.0037536621094,284.95001220703125,298.9371032714844,292.0690002441406,297.6513366699219,297.0783996582031,284.9999389648437,1.0,0.3268592655658722,0.4622479677200317,0.4622479677200317,1.0,1.0,-1.7110347747802734,0.5261871814727783,1.1848475933074951,0.132809579372406,0.9304728507995604,0.9304728507995604,0.0,52.29099655151367,43.0,25934.15625,0.0,436.9708862304688,1.0,282.1421813964844,283.8468322753906,294.9966735839844,296.7336730957031,293.1499938964844,293.1499938964844,281.8500061035156,33626.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591326594352722,1.0,0.0,0.0,3.640178442001343,3.640202045440674,8.841758472044603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.14697265625,0.0,1504.5565185546875,1895.4371337890625,0.0,1304.3785400390625,0.9013974070549012,1.0,0.0,3.0,1.0,0.0
18215460,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8056665658950806,0.1864770054817199,0.169105052947998,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9730916023254396,0.3253919184207916,0.309345006942749,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.4240641593933105,0.2523312568664551,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8726526498794556,0.2395695000886917,0.2283079028129577,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6534217596054077,0.099412128329277,0.4530777335166931,284.83697509765625,284.95001220703125,298.900146484375,292.10479736328125,297.6459350585937,297.083740234375,284.8461608886719,1.0,0.3235734403133392,0.4645974338054657,0.4645974338054657,1.0,1.0,-1.6949228048324585,0.5234530568122864,1.1714696884155271,0.1332316249608993,0.776561439037323,0.776561439037323,0.0,50.27971649169922,61.0,26099.44921875,0.0,421.7625427246094,1.0,281.8579406738281,283.7083740234375,295.1217041015625,296.919921875,293.1499938964844,293.1499938964844,282.1499938964844,44819.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674943566322327,1.0,0.0,0.0,3.353764057159424,3.3537869453430176,7.505132089136168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.8232421875,0.0,1288.5267333984375,1895.4371337890625,0.0,1364.279296875,0.8466517925262451,1.0,0.0,3.0,1.0,0.0
18215520,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8056665658950806,0.1864770054817199,0.169105052947998,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9730916023254396,0.3253919184207916,0.309345006942749,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.4240641593933105,0.2523312568664551,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8726526498794556,0.2395695000886917,0.2283079028129577,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6534217596054077,0.099412128329277,0.4530777335166931,284.83697509765625,284.95001220703125,298.900146484375,292.10479736328125,297.6459350585937,297.083740234375,284.8461608886719,1.0,0.3235734403133392,0.4645974338054657,0.4645974338054657,1.0,1.0,-1.6949228048324585,0.5234530568122864,1.1714696884155271,0.1332316249608993,0.776561439037323,0.776561439037323,0.0,50.27971649169922,61.0,26099.44921875,0.0,421.7625427246094,1.0,281.8579406738281,283.7083740234375,295.1217041015625,296.919921875,293.1499938964844,293.1499938964844,282.1499938964844,44819.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674943566322327,1.0,0.0,0.0,3.353764057159424,3.3537869453430176,7.505132089136168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.8232421875,0.0,1288.5267333984375,1895.4371337890625,0.0,1364.279296875,0.8466517925262451,1.0,0.0,3.0,1.0,0.0
18215580,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7935722470283508,0.1857266575098037,0.1683002412319183,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.958387017250061,0.3235992789268493,0.3074752986431122,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.4243097603321075,0.2624598443508148,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.859529435634613,0.2382143884897232,0.2269178926944732,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.644636869430542,0.0992276072502136,0.4523495733737945,285.0391540527344,284.95001220703125,298.86297607421875,292.134765625,297.64276123046875,297.0901184082031,285.03765869140625,1.0,0.3276410400867462,0.4669468998908996,0.4669468998908996,1.0,1.0,-1.701316475868225,0.5292031764984131,1.1721134185791016,0.137559711933136,0.9240626692771912,0.9240626692771912,0.0,52.96616744995117,79.0,25762.30078125,0.0,433.2314453125,1.0,282.1405334472656,283.8989562988281,295.0672912597656,296.7777404785156,293.1499938964844,293.1499938964844,281.8500061035156,31913.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488396525382996,1.0,0.0,0.0,3.5035853385925293,3.503607273101806,8.19065689938725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.25390625,0.0,1346.9466552734375,1895.4371337890625,0.0,1232.785400390625,0.8696889877319336,1.0,0.0,3.0,1.0,0.0
18215640,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7935722470283508,0.1857266575098037,0.1683002412319183,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.958387017250061,0.3235992789268493,0.3074752986431122,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.4243097603321075,0.2624598443508148,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.859529435634613,0.2382143884897232,0.2269178926944732,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.644636869430542,0.0992276072502136,0.4523495733737945,285.0391540527344,284.95001220703125,298.86297607421875,292.134765625,297.64276123046875,297.0901184082031,285.03765869140625,1.0,0.3276410400867462,0.4669468998908996,0.4669468998908996,1.0,1.0,-1.701316475868225,0.5292031764984131,1.1721134185791016,0.137559711933136,0.9240626692771912,0.9240626692771912,0.0,52.96616744995117,79.0,25762.30078125,0.0,433.2314453125,1.0,282.1405334472656,283.8989562988281,295.0672912597656,296.7777404785156,293.1499938964844,293.1499938964844,281.8500061035156,31913.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488396525382996,1.0,0.0,0.0,3.5035853385925293,3.503607273101806,8.19065689938725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.25390625,0.0,1346.9466552734375,1895.4371337890625,0.0,1232.785400390625,0.8696889877319336,1.0,0.0,3.0,1.0,0.0
18215700,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.783461332321167,0.1852185130119323,0.1680756360292434,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9450491666793824,0.3225732445716858,0.3067645728588104,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.4222093522548675,0.2720999121665954,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.848885715007782,0.2374484986066818,0.2264094799757003,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.6372494697570801,0.0990738645195961,0.4524244964122772,284.9053649902344,284.95001220703125,298.84429931640625,292.1473999023437,297.6409912109375,297.0925598144531,284.8863525390625,1.0,0.331913948059082,0.4681216478347778,0.4681216478347778,1.0,1.0,-1.7112438678741455,0.5346384644508362,1.176605463027954,0.1409154832363128,0.8469851613044739,0.8469851613044739,0.0,55.70021438598633,79.0,26670.92578125,0.0,447.0183410644531,1.0,281.9004211425781,283.72808837890625,295.18310546875,297.0295715332031,293.1499938964844,293.1499938964844,281.8500061035156,35385.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575649380683899,1.0,0.0,0.0,3.5193841457366943,3.519406795501709,8.264691473414132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.0380859375,0.0,1388.2135009765625,1895.4371337890625,0.0,1293.319091796875,0.8733082413673401,1.0,0.0,3.0,1.0,0.0
18215760,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7707456350326538,0.1844510734081268,0.1676004976034164,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.927515983581543,0.3212621212005615,0.3057616949081421,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.4181964695453644,0.284727931022644,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8359349370002747,0.2364621311426162,0.2256909310817718,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6280386447906494,0.0987609550356864,0.4519782364368438,284.8785095214844,284.95001220703125,298.8255615234375,292.15838623046875,297.6376647949219,297.0931701660156,284.8852233886719,1.0,0.3373638689517975,0.4690068364143371,0.4690068364143371,1.0,1.0,-1.723230004310608,0.5404917597770691,1.1827383041381836,0.14426851272583,0.8048439621925354,0.8048439621925354,0.0,59.400047302246094,82.0,26609.185546875,0.0,465.035400390625,1.0,281.8587646484375,283.7393798828125,295.2098693847656,297.0282287597656,293.1499938964844,293.1499938964844,282.1499938964844,40679.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66412353515625,1.0,0.0,0.0,3.3708508014678955,3.370873212814331,7.581801355627249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.7099609375,0.0,1276.54931640625,1895.4371337890625,0.0,1339.9486083984375,0.8467499017715454,1.0,0.0,3.0,1.0,0.0
18215820,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7474923729896545,0.1835442334413528,0.16690593957901,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8957228660583496,0.3193733990192413,0.3040773868560791,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9800832867622375,0.4102227389812469,0.2885478734970093,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.811442494392395,0.2350093424320221,0.2244741022586822,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.609337568283081,0.0981487780809402,0.4506415426731109,285.0546875,284.95001220703125,298.78790283203125,292.1750793457031,297.6289978027344,297.0942077636719,285.05078125,1.0,0.3446632325649261,0.4707772135734558,0.4707772135734558,1.0,1.0,-1.7217434644699097,0.5423731207847595,1.179370403289795,0.146770179271698,0.9544149041175842,0.9544149041175842,0.0,67.14236450195312,85.0,26201.71875,0.0,486.8635864257813,1.0,282.1410217285156,283.90362548828125,295.14581298828125,296.8943786621094,293.1499938964844,293.1499938964844,281.8500061035156,30935.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538401246070862,1.0,0.0,0.0,3.558802843093872,3.5588250160217285,8.45086503886705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.64892578125,0.0,1397.109130859375,1895.4371337890625,0.0,1267.2646484375,0.8811724781990051,1.0,0.0,3.0,1.0,0.0
18215880,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7474923729896545,0.1835442334413528,0.16690593957901,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8957228660583496,0.3193733990192413,0.3040773868560791,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9800832867622375,0.4102227389812469,0.2885478734970093,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.811442494392395,0.2350093424320221,0.2244741022586822,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.609337568283081,0.0981487780809402,0.4506415426731109,285.0546875,284.95001220703125,298.78790283203125,292.1750793457031,297.6289978027344,297.0942077636719,285.05078125,1.0,0.3446632325649261,0.4707772135734558,0.4707772135734558,1.0,1.0,-1.7217434644699097,0.5423731207847595,1.179370403289795,0.146770179271698,0.9544149041175842,0.9544149041175842,0.0,67.14236450195312,85.0,26201.71875,0.0,486.8635864257813,1.0,282.1410217285156,283.90362548828125,295.14581298828125,296.8943786621094,293.1499938964844,293.1499938964844,281.8500061035156,30935.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538401246070862,1.0,0.0,0.0,3.558802843093872,3.5588250160217285,8.45086503886705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.64892578125,0.0,1397.109130859375,1895.4371337890625,0.0,1267.2646484375,0.8811724781990051,1.0,0.0,3.0,1.0,0.0
18215940,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.730150043964386,0.1820065677165985,0.1660293489694595,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8727315068244934,0.3167870640754699,0.3022023439407348,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9534921646118164,0.4048880338668823,0.2848174273967743,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7906970977783203,0.2330354303121566,0.2231048047542572,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.5927054286003113,0.097249336540699,0.4484247863292694,284.8531188964844,284.95001220703125,298.75,292.1843566894531,297.6174011230469,297.0924072265625,284.8566589355469,1.0,0.3499845564365387,0.4725476205348968,0.4725476205348968,1.0,1.0,-1.7098308801651,0.5402620434761047,1.1695687770843506,0.1471907049417495,0.8040910363197327,0.8040910363197327,0.0,74.02704620361328,88.0,26618.37890625,0.0,499.5046997070313,1.0,281.85858154296875,283.7123107910156,295.2449645996094,297.08648681640625,293.1499938964844,293.1499938964844,282.1499938964844,41232.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712847352027893,1.0,0.0,0.0,3.422961950302124,3.4229846000671387,7.818031804163184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.25390625,0.0,1331.6571044921875,1895.4371337890625,0.0,1391.9283447265625,0.8579403162002563,1.0,0.0,3.0,1.0,0.0
18216000,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.730150043964386,0.1820065677165985,0.1660293489694595,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8727315068244934,0.3167870640754699,0.3022023439407348,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9534921646118164,0.4048880338668823,0.2848174273967743,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7906970977783203,0.2330354303121566,0.2231048047542572,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.5927054286003113,0.097249336540699,0.4484247863292694,284.8531188964844,284.95001220703125,298.75,292.1843566894531,297.6174011230469,297.0924072265625,284.8566589355469,1.0,0.3499845564365387,0.4725476205348968,0.4725476205348968,1.0,1.0,-1.7098308801651,0.5402620434761047,1.1695687770843506,0.1471907049417495,0.8040910363197327,0.8040910363197327,0.0,74.02704620361328,88.0,26618.37890625,0.0,499.5046997070313,1.0,281.85858154296875,283.7123107910156,295.2449645996094,297.08648681640625,293.1499938964844,293.1499938964844,282.1499938964844,41232.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712847352027893,1.0,0.0,0.0,3.422961950302124,3.4229846000671387,7.818031804163184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.25390625,0.0,1331.6571044921875,1895.4371337890625,0.0,1391.9283447265625,0.8579403162002563,1.0,0.0,3.0,1.0,0.0
18216060,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7175171375274658,0.1809572726488113,0.1650841385126114,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8564318418502808,0.3147444725036621,0.3002462089061737,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9324865937232972,0.4016824662685394,0.2823411524295807,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7755000591278076,0.2314501851797104,0.22164186835289,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.5798460245132446,0.0965288951992988,0.4457826912403106,285.02960205078125,284.95001220703125,298.7117614746094,292.1893615722656,297.6068115234375,297.0923767089844,285.0265808105469,1.0,0.3540308475494385,0.4742711782455444,0.4742711782455444,1.0,1.0,-1.6984412670135498,0.5382667183876038,1.1601746082305908,0.1475385576486587,0.9338895082473756,0.9338895082473756,0.0,79.55817413330078,91.0,25961.00390625,0.0,508.416015625,1.0,282.1411437988281,283.8900451660156,295.1419372558594,296.88494873046875,293.1499938964844,293.1499938964844,281.8500061035156,31988.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570075154304504,1.0,0.0,0.0,3.5519042015075684,3.551926612854004,8.41813346141862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.1142578125,0.0,1397.538330078125,1895.4371337890625,0.0,1289.4002685546875,0.8804638385772705,1.0,0.0,3.0,1.0,0.0
18216120,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7175171375274658,0.1809572726488113,0.1650841385126114,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8564318418502808,0.3147444725036621,0.3002462089061737,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9324865937232972,0.4016824662685394,0.2823411524295807,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7755000591278076,0.2314501851797104,0.22164186835289,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.5798460245132446,0.0965288951992988,0.4457826912403106,285.02960205078125,284.95001220703125,298.7117614746094,292.1893615722656,297.6068115234375,297.0923767089844,285.0265808105469,1.0,0.3540308475494385,0.4742711782455444,0.4742711782455444,1.0,1.0,-1.6984412670135498,0.5382667183876038,1.1601746082305908,0.1475385576486587,0.9338895082473756,0.9338895082473756,0.0,79.55817413330078,91.0,25961.00390625,0.0,508.416015625,1.0,282.1411437988281,283.8900451660156,295.1419372558594,296.88494873046875,293.1499938964844,293.1499938964844,281.8500061035156,31988.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570075154304504,1.0,0.0,0.0,3.5519042015075684,3.551926612854004,8.41813346141862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.1142578125,0.0,1397.538330078125,1895.4371337890625,0.0,1289.4002685546875,0.8804638385772705,1.0,0.0,3.0,1.0,0.0
18216180,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7067942023277283,0.1794716566801071,0.164137989282608,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8439428210258484,0.3122187256813049,0.2982997000217438,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9157148599624634,0.3980405628681183,0.2801693677902221,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7637090682983398,0.2295197695493698,0.2201926112174987,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.5695896744728088,0.0957378819584846,0.4434953331947326,284.8471069335937,284.95001220703125,298.67315673828125,292.19366455078125,297.5957336425781,297.09185791015625,284.8534851074219,1.0,0.3573247790336609,0.475994735956192,0.475994735956192,1.0,1.0,-1.6878777742385864,0.5365452766418457,1.1513324975967407,0.1480685919523239,0.7856189012527466,0.7856189012527466,0.0,84.24748229980469,79.0,26278.240234375,0.0,515.2879028320312,1.0,281.8582763671875,283.7237243652344,295.23345947265625,297.0546569824219,293.1499938964844,293.1499938964844,282.1499938964844,42797.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699312329292297,1.0,0.0,0.0,3.353726863861084,3.3537492752075195,7.504964969484718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.599609375,0.0,1274.5887451171875,1895.4371337890625,0.0,1382.0201416015625,0.8444718718528748,1.0,0.0,3.0,1.0,0.0
18216240,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7067942023277283,0.1794716566801071,0.164137989282608,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8439428210258484,0.3122187256813049,0.2982997000217438,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9157148599624634,0.3980405628681183,0.2801693677902221,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7637090682983398,0.2295197695493698,0.2201926112174987,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.5695896744728088,0.0957378819584846,0.4434953331947326,284.8471069335937,284.95001220703125,298.67315673828125,292.19366455078125,297.5957336425781,297.09185791015625,284.8534851074219,1.0,0.3573247790336609,0.475994735956192,0.475994735956192,1.0,1.0,-1.6878777742385864,0.5365452766418457,1.1513324975967407,0.1480685919523239,0.7856189012527466,0.7856189012527466,0.0,84.24748229980469,79.0,26278.240234375,0.0,515.2879028320312,1.0,281.8582763671875,283.7237243652344,295.23345947265625,297.0546569824219,293.1499938964844,293.1499938964844,282.1499938964844,42797.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699312329292297,1.0,0.0,0.0,3.353726863861084,3.3537492752075195,7.504964969484718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.599609375,0.0,1274.5887451171875,1895.4371337890625,0.0,1382.0201416015625,0.8444718718528748,1.0,0.0,3.0,1.0,0.0
18216300,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7047790288925171,0.1788824498653412,0.1634825468063354,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8417854905128479,0.3111263513565063,0.2971196174621582,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9127798080444336,0.3965478837490082,0.2789507806301117,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7616324424743652,0.2286747246980667,0.2192889600992202,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5677184462547302,0.095386765897274,0.4417520761489868,284.99566650390625,284.95001220703125,298.6537475585937,292.195556640625,297.5902709960937,297.0918884277344,285.0134582519531,1.0,0.3565866351127624,0.476856529712677,0.476856529712677,1.0,1.0,-1.6810320615768433,0.5350746512413025,1.145957350730896,0.1480181515216827,0.8717678785324097,0.8717678785324097,0.0,84.64396667480469,79.0,25593.162109375,0.0,512.1255493164062,1.0,282.0936889648437,283.8980712890625,295.142822265625,296.83465576171875,293.1499938964844,293.1499938964844,282.1499938964844,35958.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599763035774231,1.0,0.0,0.0,3.362342596054077,3.3623640537261963,7.543575861745921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.970703125,0.0,1235.778564453125,1895.4371337890625,0.0,1310.352783203125,0.8447309732437134,1.0,0.0,3.0,1.0,0.0
18216360,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.705932080745697,0.1785371452569961,0.1630579978227615,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8429058194160461,0.3103063106536865,0.2962172925472259,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9141660928726196,0.3954192101955414,0.2780530452728271,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7626425623893738,0.2280428260564804,0.2185808271169662,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5686538219451904,0.0951626971364021,0.4403325915336609,285.0260925292969,284.95001220703125,298.6342468261719,292.1972961425781,297.5859069824219,297.09332275390625,285.0230407714844,1.0,0.354839026927948,0.4778584539890289,0.4778584539890289,1.0,1.0,-1.6758049726486206,0.5343968272209167,1.1414082050323486,0.1484140753746032,0.9160059094429016,0.9160059094429016,0.0,83.58853149414062,67.0,25660.203125,0.0,505.8479614257813,1.0,282.14031982421875,283.89874267578125,295.1381530761719,296.8606872558594,293.1499938964844,293.1499938964844,281.8500061035156,32079.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531890034675598,1.0,0.0,0.0,3.491396903991699,3.491418838500977,8.133767437357164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.52783203125,0.0,1335.7138671875,1895.4371337890625,0.0,1262.7425537109375,0.8670000433921814,1.0,0.0,3.0,1.0,0.0
18216420,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7123270034790039,0.1772048324346542,0.1618925929069519,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.84991055727005,0.3079363405704498,0.2940441071987152,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.923104166984558,0.3920714259147644,0.2758420407772064,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.769156813621521,0.2262539714574813,0.2168920487165451,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.5746340751647949,0.0945330411195755,0.4370321631431579,284.85028076171875,284.95001220703125,298.5950012207031,292.2002258300781,297.57568359375,297.0942687988281,284.8575744628906,1.0,0.3488192856311798,0.4798623621463775,0.4798623621463775,1.0,1.0,-1.6631555557250977,0.5321789383888245,1.1309765577316284,0.1488715559244156,0.7717063426971436,0.7717063426971436,0.0,79.15227508544922,55.0,25894.80859375,0.0,485.4692993164063,1.0,281.85888671875,283.74298095703125,295.2352905273437,297.0331115722656,293.1499938964844,293.1499938964844,282.1499938964844,43281.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652271151542664,1.0,0.0,0.0,3.2707669734954834,3.2707886695861816,7.138262390071759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.1884765625,0.0,1199.5863037109375,1895.4371337890625,0.0,1347.8870849609375,0.827014148235321,1.0,0.0,3.0,1.0,0.0
18216480,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7123270034790039,0.1772048324346542,0.1618925929069519,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.84991055727005,0.3079363405704498,0.2940441071987152,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.923104166984558,0.3920714259147644,0.2758420407772064,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.769156813621521,0.2262539714574813,0.2168920487165451,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.5746340751647949,0.0945330411195755,0.4370321631431579,284.85028076171875,284.95001220703125,298.5950012207031,292.2002258300781,297.57568359375,297.0942687988281,284.8575744628906,1.0,0.3488192856311798,0.4798623621463775,0.4798623621463775,1.0,1.0,-1.6631555557250977,0.5321789383888245,1.1309765577316284,0.1488715559244156,0.7717063426971436,0.7717063426971436,0.0,79.15227508544922,55.0,25894.80859375,0.0,485.4692993164063,1.0,281.85888671875,283.74298095703125,295.2352905273437,297.0331115722656,293.1499938964844,293.1499938964844,282.1499938964844,43281.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652271151542664,1.0,0.0,0.0,3.2707669734954834,3.2707886695861816,7.138262390071759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.1884765625,0.0,1199.5863037109375,1895.4371337890625,0.0,1347.8870849609375,0.827014148235321,1.0,0.0,3.0,1.0,0.0
18216540,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7239447236061096,0.1764375269412994,0.1607353836297989,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.864016056060791,0.3061873316764831,0.2918768525123596,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9411399960517884,0.3896606266498565,0.2737082242965698,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7822505831718445,0.224933236837387,0.2151861935853958,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.5860743522644043,0.0941300019621849,0.4334892332553863,285.0254211425781,284.95001220703125,298.5555114746094,292.2025146484375,297.5665588378906,297.0971069335937,285.0216979980469,1.0,0.3402913808822632,0.4818662405014038,0.4818662405014038,1.0,1.0,-1.650296926498413,0.5298510789871216,1.1204458475112915,0.1491737365722656,0.9005669355392456,0.9005669355392456,0.0,72.27176666259766,43.0,25315.3359375,0.0,458.3852233886719,1.0,282.1396789550781,283.9107666015625,295.1419372558594,296.84356689453125,293.1499938964844,293.1499938964844,282.45001220703125,31875.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483017206192017,1.0,0.0,0.0,3.4207916259765625,3.4208128452301025,7.808121154084802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.89599609375,0.0,1263.876708984375,1895.4371337890625,0.0,1229.111083984375,0.8509984612464905,1.0,0.0,3.0,1.0,0.0
18216600,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7239447236061096,0.1764375269412994,0.1607353836297989,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.864016056060791,0.3061873316764831,0.2918768525123596,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9411399960517884,0.3896606266498565,0.2737082242965698,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7822505831718445,0.224933236837387,0.2151861935853958,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.5860743522644043,0.0941300019621849,0.4334892332553863,285.0254211425781,284.95001220703125,298.5555114746094,292.2025146484375,297.5665588378906,297.0971069335937,285.0216979980469,1.0,0.3402913808822632,0.4818662405014038,0.4818662405014038,1.0,1.0,-1.650296926498413,0.5298510789871216,1.1204458475112915,0.1491737365722656,0.9005669355392456,0.9005669355392456,0.0,72.27176666259766,43.0,25315.3359375,0.0,458.3852233886719,1.0,282.1396789550781,283.9107666015625,295.1419372558594,296.84356689453125,293.1499938964844,293.1499938964844,282.45001220703125,31875.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483017206192017,1.0,0.0,0.0,3.4207916259765625,3.4208128452301025,7.808121154084802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.89599609375,0.0,1263.876708984375,1895.4371337890625,0.0,1229.111083984375,0.8509984612464905,1.0,0.0,3.0,1.0,0.0
18216660,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.7423520684242249,0.1760928183794021,0.1600372195243835,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8876778483390808,0.3049328625202179,0.2902702391147613,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.9683279991149902,0.3878141343593597,0.2721084356307983,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.803861141204834,0.2240218967199325,0.2139141112565994,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.604076623916626,0.0940242782235145,0.4311301708221435,285.1588439941406,284.95001220703125,298.5157470703125,292.20416259765625,297.5592956542969,297.10260009765625,285.1572265625,1.0,0.3301901221275329,0.4839003682136535,0.4839003682136535,1.0,1.0,-1.641248106956482,0.5289918780326843,1.1122562885284424,0.1501762717962265,1.0,1.0,0.0,63.593631744384766,31.0,24671.5546875,0.0,428.8436279296875,1.0,282.4413757324219,284.0546264648437,295.1353759765625,296.7787475585937,293.1499938964844,293.1499938964844,282.1499938964844,30119.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630619466304779,1.0,0.0,0.0,3.6573002338409424,3.657323122024536,8.925129009185184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.78125,0.0,1497.2218017578125,1895.4371337890625,0.0,1112.196044921875,0.9023304581642152,1.0,0.0,3.0,1.0,0.0
18216720,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.7423520684242249,0.1760928183794021,0.1600372195243835,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8876778483390808,0.3049328625202179,0.2902702391147613,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.9683279991149902,0.3878141343593597,0.2721084356307983,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.803861141204834,0.2240218967199325,0.2139141112565994,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.604076623916626,0.0940242782235145,0.4311301708221435,285.1588439941406,284.95001220703125,298.5157470703125,292.20416259765625,297.5592956542969,297.10260009765625,285.1572265625,1.0,0.3301901221275329,0.4839003682136535,0.4839003682136535,1.0,1.0,-1.641248106956482,0.5289918780326843,1.1122562885284424,0.1501762717962265,1.0,1.0,0.0,63.593631744384766,31.0,24671.5546875,0.0,428.8436279296875,1.0,282.4413757324219,284.0546264648437,295.1353759765625,296.7787475585937,293.1499938964844,293.1499938964844,282.1499938964844,30119.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630619466304779,1.0,0.0,0.0,3.6573002338409424,3.657323122024536,8.925129009185184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.78125,0.0,1497.2218017578125,1895.4371337890625,0.0,1112.196044921875,0.9023304581642152,1.0,0.0,3.0,1.0,0.0
18216780,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7681236863136292,0.1750307083129882,0.1590095311403274,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9216317534446716,0.3028824031352997,0.2882949411869049,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.997532308101654,0.3847776651382446,0.2700587511062622,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8311865925788879,0.2225389033555984,0.2123904377222061,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6259263753890991,0.0937158316373825,0.428547590970993,284.9100341796875,284.95001220703125,298.4757385253906,292.2052001953125,297.54998779296875,297.1056213378906,284.9050598144531,1.0,0.3188513815402984,0.4859344959259033,0.4859344959259033,1.0,1.0,-1.6302459239959717,0.5273306369781494,1.1029152870178225,0.1508414149284362,0.9272620677947998,0.9272620677947998,0.0,54.25296401977539,25.0,25466.744140625,0.0,396.7096252441406,1.0,282.1571044921875,283.7880859375,295.2742614746094,297.038330078125,293.1499938964844,293.1499938964844,281.8500061035156,34729.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500869393348694,1.0,0.0,0.0,3.739267587661743,3.7392923831939697,9.329672252533784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.50048828125,0.0,1625.0318603515625,1895.4371337890625,0.0,1241.331787109375,0.923572301864624,1.0,0.0,3.0,1.0,0.0
