time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216840,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7681236863136292,0.1750307083129882,0.1590095311403274,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9216317534446716,0.3028824031352997,0.2882949411869049,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.997532308101654,0.3847776651382446,0.2700587511062622,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8311865925788879,0.2225389033555984,0.2123904377222061,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6259263753890991,0.0937158316373825,0.428547590970993,284.9100341796875,284.95001220703125,298.4757385253906,292.2052001953125,297.54998779296875,297.1056213378906,284.9050598144531,1.0,0.3188513815402984,0.4859344959259033,0.4859344959259033,1.0,1.0,-1.6302459239959717,0.5273306369781494,1.1029152870178225,0.1508414149284362,0.9272620677947998,0.9272620677947998,0.0,54.25296401977539,25.0,25466.744140625,0.0,396.7096252441406,1.0,282.1571044921875,283.7880859375,295.2742614746094,297.038330078125,293.1499938964844,293.1499938964844,281.8500061035156,34729.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500869393348694,1.0,0.0,0.0,3.739267587661743,3.7392923831939697,9.329672252533784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.50048828125,0.0,1625.0318603515625,1895.4371337890625,0.0,1241.331787109375,0.923572301864624,1.0,0.0,3.0,1.0,0.0
18216900,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.7777442932128906,0.1741952002048492,0.1582300364971161,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.935068905353546,0.3015052378177643,0.2869807183742523,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.9990000128746032,0.3833646476268768,0.2617220878601074,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.840886652469635,0.2215195447206497,0.2113929986953735,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.6333609819412231,0.0933963283896446,0.4268086850643158,284.76202392578125,284.95001220703125,298.4556884765625,292.2055053710937,297.54351806640625,297.1053466796875,284.7417297363281,1.0,0.3133002817630768,0.4869515597820282,0.4869515597820282,1.0,1.0,-1.613669514656067,0.5221644043922424,1.0915050506591797,0.1493131816387176,0.7949350476264954,0.7949350476264954,0.0,51.004005432128906,25.0,25866.708984375,0.0,378.9973754882813,1.0,281.89862060546875,283.6179504394531,295.31768798828125,297.18243408203125,293.1499938964844,293.1499938964844,281.8500061035156,41912.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636554002761841,1.0,0.0,0.0,3.619297981262207,3.6193227767944336,8.740615271563001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.0,0.0,1543.1485595703125,1895.4371337890625,0.0,1336.589111328125,0.8985985517501831,1.0,0.0,3.0,1.0,0.0
18216960,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.7870553731918335,0.1733078509569168,0.1573237180709839,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.9477636218070984,0.3000602424144745,0.2855065166950226,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9990000128746032,0.383109837770462,0.2513108253479004,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8503931760787964,0.2204377502202987,0.2102672010660171,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.6405695080757141,0.0930379852652549,0.4247247576713562,284.7655029296875,284.95001220703125,298.435546875,292.20562744140625,297.5365600585937,297.1045227050781,284.78094482421875,1.0,0.3076900243759155,0.4880043268203735,0.4880043268203735,1.0,1.0,-1.5952500104904177,0.5163619518280029,1.0788880586624146,0.1472109109163284,0.728672444820404,0.728672444820404,0.0,48.02303695678711,25.0,25026.505859375,0.0,361.031494140625,1.0,281.85858154296875,283.6995544433594,295.2643737792969,297.04571533203125,293.1499938964844,293.1499938964844,282.1499938964844,50924.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674084067344666,1.0,0.0,0.0,3.219460248947144,3.219482898712158,6.916071129126067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.60009765625,0.0,1203.34619140625,1895.4371337890625,0.0,1363.6558837890625,0.8233236074447632,1.0,0.0,3.0,1.0,0.0
18217020,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8049017786979675,0.1726136058568954,0.1562673598527908,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9695645570755004,0.298392504453659,0.2834388613700866,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.3863469958305359,0.233824223279953,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8686255216598511,0.2191878706216812,0.2086706310510635,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.6547099351882935,0.092841126024723,0.4223126471042633,284.97027587890625,284.95001220703125,298.3951721191406,292.2054748535156,297.5265197753906,297.1080322265625,284.9681091308594,1.0,0.2988095581531524,0.4901098608970642,0.4901098608970642,1.0,1.0,-1.5656852722167969,0.507540225982666,1.0581450462341309,0.1443435698747635,0.8375716805458069,0.8375716805458069,0.0,43.29361724853516,43.0,24203.6953125,0.0,333.4182434082031,1.0,282.1379089355469,283.8956298828125,295.1155700683594,296.76470947265625,293.1499938964844,293.1499938964844,282.45001220703125,34851.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431923508644104,1.0,0.0,0.0,3.2898943424224854,3.289914846420288,7.221996156658861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.7431640625,0.0,1160.47900390625,1895.4371337890625,0.0,1194.5498046875,0.8243022561073303,1.0,0.0,3.0,1.0,0.0
18217080,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8049017786979675,0.1726136058568954,0.1562673598527908,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9695645570755004,0.298392504453659,0.2834388613700866,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.3863469958305359,0.233824223279953,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8686255216598511,0.2191878706216812,0.2086706310510635,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.6547099351882935,0.092841126024723,0.4223126471042633,284.97027587890625,284.95001220703125,298.3951721191406,292.2054748535156,297.5265197753906,297.1080322265625,284.9681091308594,1.0,0.2988095581531524,0.4901098608970642,0.4901098608970642,1.0,1.0,-1.5656852722167969,0.507540225982666,1.0581450462341309,0.1443435698747635,0.8375716805458069,0.8375716805458069,0.0,43.29361724853516,43.0,24203.6953125,0.0,333.4182434082031,1.0,282.1379089355469,283.8956298828125,295.1155700683594,296.76470947265625,293.1499938964844,293.1499938964844,282.45001220703125,34851.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431923508644104,1.0,0.0,0.0,3.2898943424224854,3.289914846420288,7.221996156658861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.7431640625,0.0,1160.47900390625,1895.4371337890625,0.0,1194.5498046875,0.8243022561073303,1.0,0.0,3.0,1.0,0.0
18217140,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8050156235694885,0.1723403632640838,0.155952975153923,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9690290689468384,0.2972616255283355,0.2822743356227875,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.3899171352386474,0.2332572489976883,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8681492805480957,0.2183807492256164,0.2078239470720291,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.655495822429657,0.0930249020457267,0.4227888584136963,285.1102600097656,284.95001220703125,298.3546447753906,292.2047424316406,297.5199279785156,297.1150207519531,285.1077880859375,1.0,0.2989559769630432,0.4922154247760772,0.4922154247760772,1.0,1.0,-1.5627655982971191,0.5089916586875916,1.0537739992141724,0.1461768448352813,1.0,1.0,0.0,43.10329818725586,61.0,23718.20703125,0.0,331.478759765625,1.0,282.4390869140625,284.0384216308594,295.1048583984375,296.6854553222656,293.1499938964844,293.1499938964844,282.1499938964844,28811.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184403300285339,1.0,0.0,0.0,3.5489342212677,3.5489559173583984,8.404061304645438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.4482421875,0.0,1371.314697265625,1895.4371337890625,0.0,1036.23486328125,0.877393901348114,1.0,0.0,3.0,1.0,0.0
18217200,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8050156235694885,0.1723403632640838,0.155952975153923,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9690290689468384,0.2972616255283355,0.2822743356227875,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.3899171352386474,0.2332572489976883,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8681492805480957,0.2183807492256164,0.2078239470720291,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.655495822429657,0.0930249020457267,0.4227888584136963,285.1102600097656,284.95001220703125,298.3546447753906,292.2047424316406,297.5199279785156,297.1150207519531,285.1077880859375,1.0,0.2989559769630432,0.4922154247760772,0.4922154247760772,1.0,1.0,-1.5627655982971191,0.5089916586875916,1.0537739992141724,0.1461768448352813,1.0,1.0,0.0,43.10329818725586,61.0,23718.20703125,0.0,331.478759765625,1.0,282.4390869140625,284.0384216308594,295.1048583984375,296.6854553222656,293.1499938964844,293.1499938964844,282.1499938964844,28811.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184403300285339,1.0,0.0,0.0,3.5489342212677,3.5489559173583984,8.404061304645438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.4482421875,0.0,1371.314697265625,1895.4371337890625,0.0,1036.23486328125,0.877393901348114,1.0,0.0,3.0,1.0,0.0
18217260,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7865017652511597,0.1713031381368637,0.1554260700941085,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.945578157901764,0.2953290641307831,0.2809027135372162,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.3878082931041717,0.248789831995964,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8487142324447632,0.2169870734214782,0.2068834006786346,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6420974135398865,0.0929091870784759,0.4235928356647491,284.8863220214844,284.95001220703125,298.3139953613281,292.2034606933594,297.5118103027344,297.1184387207031,284.8865051269531,1.0,0.305908590555191,0.4945736229419708,0.4945736229419708,1.0,1.0,-1.5789625644683838,0.5181225538253784,1.0608400106430054,0.151923730969429,0.8729926943778992,0.8729926943778992,0.0,47.08046340942383,64.0,24702.7421875,0.0,350.1664123535156,1.0,282.1572570800781,283.8011474609375,295.26611328125,296.9720153808594,293.1499938964844,293.1499938964844,282.45001220703125,36337.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364465355873108,1.0,0.0,0.0,3.589820623397827,3.589844226837158,8.598818794780527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.8369140625,0.0,1469.72265625,1895.4371337890625,0.0,1149.87939453125,0.891018807888031,1.0,0.0,3.0,1.0,0.0
18217320,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7865017652511597,0.1713031381368637,0.1554260700941085,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.945578157901764,0.2953290641307831,0.2809027135372162,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.3878082931041717,0.248789831995964,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8487142324447632,0.2169870734214782,0.2068834006786346,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6420974135398865,0.0929091870784759,0.4235928356647491,284.8863220214844,284.95001220703125,298.3139953613281,292.2034606933594,297.5118103027344,297.1184387207031,284.8865051269531,1.0,0.305908590555191,0.4945736229419708,0.4945736229419708,1.0,1.0,-1.5789625644683838,0.5181225538253784,1.0608400106430054,0.151923730969429,0.8729926943778992,0.8729926943778992,0.0,47.08046340942383,64.0,24702.7421875,0.0,350.1664123535156,1.0,282.1572570800781,283.8011474609375,295.26611328125,296.9720153808594,293.1499938964844,293.1499938964844,282.45001220703125,36337.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364465355873108,1.0,0.0,0.0,3.589820623397827,3.589844226837158,8.598818794780527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.8369140625,0.0,1469.72265625,1895.4371337890625,0.0,1149.87939453125,0.891018807888031,1.0,0.0,3.0,1.0,0.0
18217380,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.769201934337616,0.1705317497253418,0.1546865403652191,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.921647608280182,0.2937085330486297,0.2792982757091522,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9990000128746032,0.3813598752021789,0.2643615901470184,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.831169843673706,0.215789183974266,0.2057400196790695,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6296221613883972,0.0926456600427627,0.4230418503284454,285.0795593261719,284.95001220703125,298.2732238769531,292.20166015625,297.5019836425781,297.1197509765625,285.0797424316406,1.0,0.3120819628238678,0.4969318509101867,0.4969318509101867,1.0,1.0,-1.5928142070770264,0.526358962059021,1.0664552450180054,0.1573790460824966,1.0,1.0,0.0,51.26514434814453,67.0,24312.05859375,0.0,368.5551452636719,1.0,282.44256591796875,283.9960327148437,295.1815795898437,296.8201904296875,293.1499938964844,293.1499938964844,282.1499938964844,31517.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281259655952454,1.0,0.0,0.0,3.740120649337769,3.740144729614258,9.333929256172268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.86865234375,0.0,1601.394287109375,1895.4371337890625,0.0,1096.3319091796875,0.9221678376197816,1.0,0.0,3.0,1.0,0.0
18217440,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.769201934337616,0.1705317497253418,0.1546865403652191,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.921647608280182,0.2937085330486297,0.2792982757091522,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9990000128746032,0.3813598752021789,0.2643615901470184,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.831169843673706,0.215789183974266,0.2057400196790695,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6296221613883972,0.0926456600427627,0.4230418503284454,285.0795593261719,284.95001220703125,298.2732238769531,292.20166015625,297.5019836425781,297.1197509765625,285.0797424316406,1.0,0.3120819628238678,0.4969318509101867,0.4969318509101867,1.0,1.0,-1.5928142070770264,0.526358962059021,1.0664552450180054,0.1573790460824966,1.0,1.0,0.0,51.26514434814453,67.0,24312.05859375,0.0,368.5551452636719,1.0,282.44256591796875,283.9960327148437,295.1815795898437,296.8201904296875,293.1499938964844,293.1499938964844,282.1499938964844,31517.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281259655952454,1.0,0.0,0.0,3.740120649337769,3.740144729614258,9.333929256172268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.86865234375,0.0,1601.394287109375,1895.4371337890625,0.0,1096.3319091796875,0.9221678376197816,1.0,0.0,3.0,1.0,0.0
18217500,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7597221732139587,0.1700732558965683,0.1544914990663528,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9084081053733826,0.2928255498409271,0.2787058353424072,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9925135374069214,0.3776504695415497,0.2658036649227142,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8213891386985779,0.215136632323265,0.2053288370370865,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6224557161331177,0.0924273505806922,0.4228637218475342,284.939453125,284.95001220703125,298.2528076171875,292.2005615234375,297.4961853027344,297.1196594238281,284.9133605957031,1.0,0.3148272037506103,0.4981109499931335,0.4981109499931335,1.0,1.0,-1.5927271842956543,0.5277127623558044,1.0650144815444946,0.1589070111513137,0.9533486366271972,0.9533486366271972,0.0,53.82709503173828,67.0,25188.5703125,0.0,375.4920043945313,1.0,282.1946716308594,283.8046264648437,295.2749328613281,297.0523986816406,293.1499938964844,293.1499938964844,282.1499938964844,33255.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403253674507141,1.0,0.0,0.0,3.787786722183228,3.787811517715454,9.5733582838875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.9677734375,0.0,1670.62548828125,1895.4371337890625,0.0,1175.4296875,0.9333399534225464,1.0,0.0,3.0,1.0,0.0
18217560,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7494518160820007,0.1693053692579269,0.1540273129940033,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8951460719108582,0.2915971279144287,0.2777991592884063,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9793672561645508,0.3744539618492126,0.2634601891040802,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8104379773139954,0.2142180353403091,0.2046831846237182,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6142111420631409,0.0920421853661537,0.4220177233219147,284.8587646484375,284.95001220703125,298.2323913574219,292.1993103027344,297.4885559082031,297.1177673339844,284.85723876953125,1.0,0.3171725571155548,0.4988856017589569,0.4988856017589569,1.0,1.0,-1.5866576433181765,0.5262804627418518,1.0603772401809692,0.1587378680706024,0.8781920075416565,0.8781920075416565,0.0,56.69038391113281,70.0,25000.392578125,0.0,380.0094604492188,1.0,282.1565856933594,283.7635803222656,295.27569580078125,297.0223999023437,293.1499938964844,293.1499938964844,282.45001220703125,38098.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486776471138,1.0,0.0,0.0,3.7170755863189697,3.717100620269776,9.219259595738548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.95361328125,0.0,1625.0740966796875,1895.4371337890625,0.0,1231.6783447265625,0.9205435514450072,1.0,0.0,3.0,1.0,0.0
18217620,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.734095573425293,0.1683974266052246,0.1531994193792343,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8749693632125854,0.2898390293121338,0.2761037349700928,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9564386606216432,0.3708150386810303,0.2604801058769226,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7922407388687134,0.2128858417272567,0.203450009226799,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6000120043754578,0.0914778783917427,0.420043796300888,285.0456237792969,284.95001220703125,298.1914978027344,292.1965026855469,297.4747009277344,297.1160888671875,285.0445556640625,1.0,0.32120481133461,0.500434935092926,0.500434935092926,1.0,1.0,-1.5761960744857788,0.5240079760551453,1.0521880388259888,0.1585568040609359,1.0,1.0,0.0,61.61384201049805,73.0,24216.04296875,0.0,387.74603271484375,1.0,282.4434509277344,283.9640808105469,295.15362548828125,296.7994384765625,293.1499938964844,293.1499938964844,282.1499938964844,32707.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351937055587769,1.0,0.0,0.0,3.807486295700073,3.8075110912323,9.67319579103787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.5517578125,0.0,1689.843505859375,1895.4371337890625,0.0,1141.705810546875,0.9384542107582092,1.0,0.0,3.0,1.0,0.0
18217680,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.734095573425293,0.1683974266052246,0.1531994193792343,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8749693632125854,0.2898390293121338,0.2761037349700928,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9564386606216432,0.3708150386810303,0.2604801058769226,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7922407388687134,0.2128858417272567,0.203450009226799,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6000120043754578,0.0914778783917427,0.420043796300888,285.0456237792969,284.95001220703125,298.1914978027344,292.1965026855469,297.4747009277344,297.1160888671875,285.0445556640625,1.0,0.32120481133461,0.500434935092926,0.500434935092926,1.0,1.0,-1.5761960744857788,0.5240079760551453,1.0521880388259888,0.1585568040609359,1.0,1.0,0.0,61.61384201049805,73.0,24216.04296875,0.0,387.74603271484375,1.0,282.4434509277344,283.9640808105469,295.15362548828125,296.7994384765625,293.1499938964844,293.1499938964844,282.1499938964844,32707.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351937055587769,1.0,0.0,0.0,3.807486295700073,3.8075110912323,9.67319579103787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.5517578125,0.0,1689.843505859375,1895.4371337890625,0.0,1141.705810546875,0.9384542107582092,1.0,0.0,3.0,1.0,0.0
18217740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7223765254020691,0.1671191900968551,0.1524233818054199,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8596514463424683,0.2876771092414856,0.2744808793067932,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.936967432498932,0.3673389256000519,0.2583563923835754,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7780617475509644,0.2112636268138885,0.2022725343704223,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.5885380506515503,0.0908556133508682,0.4184263944625854,284.8341979980469,284.95001220703125,298.15057373046875,292.1932067871094,297.460693359375,297.11431884765625,284.83551025390625,1.0,0.3246892392635345,0.5019842386245728,0.5019842386245728,1.0,1.0,-1.5674139261245728,0.5223612189292908,1.0450526475906372,0.1587304770946502,0.8501081466674805,0.8501081466674805,0.0,65.86927032470703,76.0,24729.029296875,0.0,394.4750061035156,1.0,282.1568298339844,283.7531433105469,295.2389831542969,296.96954345703125,293.1499938964844,293.1499938964844,282.45001220703125,40738.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494544744491577,1.0,0.0,0.0,3.695959329605103,3.6959846019744873,9.114810382016004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.8837890625,0.0,1620.8067626953125,1895.4371337890625,0.0,1236.993408203125,0.9176912307739258,1.0,0.0,3.0,1.0,0.0
18217800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7223765254020691,0.1671191900968551,0.1524233818054199,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8596514463424683,0.2876771092414856,0.2744808793067932,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.936967432498932,0.3673389256000519,0.2583563923835754,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7780617475509644,0.2112636268138885,0.2022725343704223,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.5885380506515503,0.0908556133508682,0.4184263944625854,284.8341979980469,284.95001220703125,298.15057373046875,292.1932067871094,297.460693359375,297.11431884765625,284.83551025390625,1.0,0.3246892392635345,0.5019842386245728,0.5019842386245728,1.0,1.0,-1.5674139261245728,0.5223612189292908,1.0450526475906372,0.1587304770946502,0.8501081466674805,0.8501081466674805,0.0,65.86927032470703,76.0,24729.029296875,0.0,394.4750061035156,1.0,282.1568298339844,283.7531433105469,295.2389831542969,296.96954345703125,293.1499938964844,293.1499938964844,282.45001220703125,40738.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494544744491577,1.0,0.0,0.0,3.695959329605103,3.6959846019744873,9.114810382016004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.8837890625,0.0,1620.8067626953125,1895.4371337890625,0.0,1236.993408203125,0.9176912307739258,1.0,0.0,3.0,1.0,0.0
18217860,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7121137380599976,0.166287288069725,0.1516053974628448,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8471332788467407,0.2860136032104492,0.2728097438812256,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9202027320861816,0.3648691773414612,0.2564550340175628,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.766298234462738,0.2099998891353607,0.2010419964790344,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.5785759687423706,0.0903994813561439,0.4166567921638489,285.0362854003906,284.95001220703125,298.109619140625,292.1894226074219,297.4481201171875,297.1141052246094,285.0351867675781,1.0,0.3277183175086975,0.5040638446807861,0.5040638446807861,1.0,1.0,-1.5585376024246216,0.5212551951408386,1.0372824668884275,0.1593873500823974,0.9888678789138794,0.9888678789138794,0.0,69.70841979980469,64.0,23986.390625,0.0,399.964111328125,1.0,282.4431457519531,283.9644470214844,295.12841796875,296.75567626953125,293.1499938964844,293.1499938964844,282.1499938964844,32936.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321585774421692,1.0,0.0,0.0,3.7700836658477774,3.770108222961426,9.484081147093092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.9912109375,0.0,1647.2435302734375,1895.4371337890625,0.0,1122.0667724609375,0.9304518699645996,1.0,0.0,3.0,1.0,0.0
18217920,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7121137380599976,0.166287288069725,0.1516053974628448,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8471332788467407,0.2860136032104492,0.2728097438812256,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9202027320861816,0.3648691773414612,0.2564550340175628,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.766298234462738,0.2099998891353607,0.2010419964790344,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.5785759687423706,0.0903994813561439,0.4166567921638489,285.0362854003906,284.95001220703125,298.109619140625,292.1894226074219,297.4481201171875,297.1141052246094,285.0351867675781,1.0,0.3277183175086975,0.5040638446807861,0.5040638446807861,1.0,1.0,-1.5585376024246216,0.5212551951408386,1.0372824668884275,0.1593873500823974,0.9888678789138794,0.9888678789138794,0.0,69.70841979980469,64.0,23986.390625,0.0,399.964111328125,1.0,282.4431457519531,283.9644470214844,295.12841796875,296.75567626953125,293.1499938964844,293.1499938964844,282.1499938964844,32936.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321585774421692,1.0,0.0,0.0,3.7700836658477774,3.770108222961426,9.484081147093092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.9912109375,0.0,1647.2435302734375,1895.4371337890625,0.0,1122.0667724609375,0.9304518699645996,1.0,0.0,3.0,1.0,0.0
18217980,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7123094797134399,0.1650994718074798,0.1507120877504348,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8472352623939514,0.2839604616165161,0.2710819244384765,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.919952154159546,0.361812949180603,0.2545556128025055,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7663564682006836,0.2084660828113556,0.1997390836477279,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.5789729952812195,0.0898889899253845,0.4145732522010803,284.8302917480469,284.95001220703125,298.0687255859375,292.1852111816406,297.4352111816406,297.1136779785156,284.83349609375,1.0,0.3251991271972656,0.5061434507369995,0.5061434507369995,1.0,1.0,-1.5490492582321167,0.5198779106140137,1.029171347618103,0.1599824428558349,0.8271319270133972,0.8271319270133972,0.0,68.81647491455078,52.0,24422.568359375,0.0,392.576416015625,1.0,282.1563415527344,283.76446533203125,295.2263488769531,296.9364929199219,293.1499938964844,293.1499938964844,282.45001220703125,42051.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455256342887878,1.0,0.0,0.0,3.619062185287476,3.619086980819702,8.739475561014842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.16943359375,0.0,1543.9127197265625,1895.4371337890625,0.0,1210.2557373046875,0.9014973044395448,1.0,0.0,3.0,1.0,0.0
18218040,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7123094797134399,0.1650994718074798,0.1507120877504348,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8472352623939514,0.2839604616165161,0.2710819244384765,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.919952154159546,0.361812949180603,0.2545556128025055,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7663564682006836,0.2084660828113556,0.1997390836477279,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.5789729952812195,0.0898889899253845,0.4145732522010803,284.8302917480469,284.95001220703125,298.0687255859375,292.1852111816406,297.4352111816406,297.1136779785156,284.83349609375,1.0,0.3251991271972656,0.5061434507369995,0.5061434507369995,1.0,1.0,-1.5490492582321167,0.5198779106140137,1.029171347618103,0.1599824428558349,0.8271319270133972,0.8271319270133972,0.0,68.81647491455078,52.0,24422.568359375,0.0,392.576416015625,1.0,282.1563415527344,283.76446533203125,295.2263488769531,296.9364929199219,293.1499938964844,293.1499938964844,282.45001220703125,42051.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455256342887878,1.0,0.0,0.0,3.619062185287476,3.619086980819702,8.739475561014842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.16943359375,0.0,1543.9127197265625,1895.4371337890625,0.0,1210.2557373046875,0.9014973044395448,1.0,0.0,3.0,1.0,0.0
18218100,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7150932550430298,0.1646121144294738,0.1500792205333709,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.850511372089386,0.2830434143543243,0.2699989974498749,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9240772724151612,0.3604923188686371,0.2534161210060119,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7694032788276672,0.207776740193367,0.1989095509052276,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.5817920565605164,0.0896605402231216,0.4129981994628906,284.98175048828125,284.95001220703125,298.0482788085937,292.1829528808594,297.42877197265625,297.1135559082031,285.0052795410156,1.0,0.3224610090255737,0.5071832537651062,0.5071832537651062,1.0,1.0,-1.5427331924438477,0.5185615420341492,1.0241717100143433,0.1599314361810684,0.9085174798965454,0.9085174798965454,0.0,67.03822326660156,52.0,23643.3671875,0.0,384.5926208496094,1.0,282.4001159667969,283.9579162597656,295.12799072265625,296.7066345214844,293.1499938964844,293.1499938964844,282.45001220703125,36967.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351915001869202,1.0,0.0,0.0,3.5893213748931885,3.5893449783325195,8.596427392149053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.50244140625,0.0,1473.8203125,1895.4371337890625,0.0,1141.6915283203125,0.895638644695282,1.0,0.0,3.0,1.0,0.0
18218160,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7204101085662842,0.1643998473882675,0.1496976464986801,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8568251729011536,0.2824325859546661,0.2692109942436218,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9322034120559692,0.3595830500125885,0.2526040077209472,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7752888798713684,0.2073240429162979,0.198293462395668,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.5870490074157715,0.0895660445094108,0.4118397831916809,285.0341491699219,284.95001220703125,298.02783203125,292.1805725097656,297.4233093261719,297.1148681640625,285.0327453613281,1.0,0.3190087378025055,0.5082191228866577,0.5082191228866577,1.0,1.0,-1.538222074508667,0.5179442763328552,1.0202778577804563,0.1602054834365844,0.9668741822242736,0.9668741822242736,0.0,64.40084075927734,40.0,23695.90625,0.0,375.3466491699219,1.0,282.4423522949219,283.9737243652344,295.1187744140625,296.7279357910156,293.1499938964844,293.1499938964844,282.1499938964844,32830.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280970573425293,1.0,0.0,0.0,3.700293064117432,3.700317144393921,9.13619885523076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.2880859375,0.0,1565.805908203125,1895.4371337890625,0.0,1096.149169921875,0.9146723747253418,1.0,0.0,3.0,1.0,0.0
18218220,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7351033091545105,0.1633609533309936,0.1487163752317428,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8755780458450317,0.2805243134498596,0.2673858404159546,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9549851417541504,0.3567204475402832,0.2506705522537231,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7926065921783447,0.2059270292520523,0.1968862414360046,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6018460988998413,0.0891995728015899,0.4093113243579864,284.8326721191406,284.95001220703125,297.987060546875,292.175537109375,297.4110717773437,297.1157531738281,284.83697509765625,1.0,0.3103105723857879,0.5102908611297607,0.5102908611297607,1.0,1.0,-1.527809977531433,0.5161215662956238,1.0116883516311646,0.1605197042226791,0.8076969981193542,0.8076969981193542,0.0,57.73426055908203,28.0,24062.546875,0.0,352.6944580078125,1.0,282.1568908691406,283.7826843261719,295.2161560058594,296.9056396484375,293.1499938964844,293.1499938964844,282.45001220703125,42755.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413745880126953,1.0,0.0,0.0,3.5246756076812744,3.524699687957764,8.28956274290249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.94287109375,0.0,1446.9691162109375,1895.4371337890625,0.0,1182.404052734375,0.8812794089317322,1.0,0.0,3.0,1.0,0.0
18218280,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7351033091545105,0.1633609533309936,0.1487163752317428,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8755780458450317,0.2805243134498596,0.2673858404159546,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9549851417541504,0.3567204475402832,0.2506705522537231,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7926065921783447,0.2059270292520523,0.1968862414360046,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6018460988998413,0.0891995728015899,0.4093113243579864,284.8326721191406,284.95001220703125,297.987060546875,292.175537109375,297.4110717773437,297.1157531738281,284.83697509765625,1.0,0.3103105723857879,0.5102908611297607,0.5102908611297607,1.0,1.0,-1.527809977531433,0.5161215662956238,1.0116883516311646,0.1605197042226791,0.8076969981193542,0.8076969981193542,0.0,57.73426055908203,28.0,24062.546875,0.0,352.6944580078125,1.0,282.1568908691406,283.7826843261719,295.2161560058594,296.9056396484375,293.1499938964844,293.1499938964844,282.45001220703125,42755.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413745880126953,1.0,0.0,0.0,3.5246756076812744,3.524699687957764,8.28956274290249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.94287109375,0.0,1446.9691162109375,1895.4371337890625,0.0,1182.404052734375,0.8812794089317322,1.0,0.0,3.0,1.0,0.0
18218340,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7583180665969849,0.1627957224845886,0.1476945132017135,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9054172039031982,0.2791328132152557,0.2655078172683716,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9853076338768004,0.3546557128429413,0.2487392872571945,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8187979459762573,0.2049148827791214,0.1954252570867538,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6224397420883179,0.0890107601881027,0.4065117537975311,285.031494140625,284.95001220703125,297.94635009765625,292.17010498046875,297.3997497558594,297.1180114746094,285.0302124023437,1.0,0.2996996343135834,0.5123626589775085,0.5123626589775085,1.0,1.0,-1.5168920755386353,0.5140733122825623,1.0028188228607178,0.1606342941522598,0.9460107088088988,0.9460107088088988,0.0,49.60123443603516,25.0,23378.416015625,0.0,326.3087158203125,1.0,282.4410705566406,283.98394775390625,295.1087646484375,296.6988830566406,293.1499938964844,293.1499938964844,282.1499938964844,32618.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239058971405029,1.0,0.0,0.0,3.622538566589356,3.622561693191528,8.7562733597224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.49560546875,0.0,1477.7164306640625,1895.4371337890625,0.0,1069.846923828125,0.8968547582626343,1.0,0.0,3.0,1.0,0.0
18218400,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7583180665969849,0.1627957224845886,0.1476945132017135,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9054172039031982,0.2791328132152557,0.2655078172683716,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9853076338768004,0.3546557128429413,0.2487392872571945,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8187979459762573,0.2049148827791214,0.1954252570867538,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6224397420883179,0.0890107601881027,0.4065117537975311,285.031494140625,284.95001220703125,297.94635009765625,292.17010498046875,297.3997497558594,297.1180114746094,285.0302124023437,1.0,0.2996996343135834,0.5123626589775085,0.5123626589775085,1.0,1.0,-1.5168920755386353,0.5140733122825623,1.0028188228607178,0.1606342941522598,0.9460107088088988,0.9460107088088988,0.0,49.60123443603516,25.0,23378.416015625,0.0,326.3087158203125,1.0,282.4410705566406,283.98394775390625,295.1087646484375,296.6988830566406,293.1499938964844,293.1499938964844,282.1499938964844,32618.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239058971405029,1.0,0.0,0.0,3.622538566589356,3.622561693191528,8.7562733597224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.49560546875,0.0,1477.7164306640625,1895.4371337890625,0.0,1069.846923828125,0.8968547582626343,1.0,0.0,3.0,1.0,0.0
18218460,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7806443572044373,0.1618389338254928,0.1468240916728973,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9356274008750916,0.2773181498050689,0.2638061344623565,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9990000128746032,0.3524063527584076,0.2402160465717315,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8410466313362122,0.2036075294017791,0.1941395252943039,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.6398720741271973,0.0887400209903717,0.4045951962471008,284.83331298828125,284.95001220703125,297.90576171875,292.164306640625,297.3876037597656,297.11944580078125,284.8371887207031,1.0,0.2908115983009338,0.514474093914032,0.514474093914032,1.0,1.0,-1.5006287097930908,0.5099031925201416,0.9907255172729492,0.1597715020179748,0.7891858220100403,0.7891858220100403,0.0,43.56166458129883,25.0,23631.666015625,0.0,303.0152587890625,1.0,282.1575622558594,283.798583984375,295.2042541503906,296.87158203125,293.1499938964844,293.1499938964844,282.45001220703125,43279.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637020468711853,1.0,0.0,0.0,3.428851366043091,3.4288747310638428,7.84495796324336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.53466796875,0.0,1351.9345703125,1895.4371337890625,0.0,1153.6368408203125,0.8606526851654053,1.0,0.0,3.0,1.0,0.0
18218520,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7806443572044373,0.1618389338254928,0.1468240916728973,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9356274008750916,0.2773181498050689,0.2638061344623565,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9990000128746032,0.3524063527584076,0.2402160465717315,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8410466313362122,0.2036075294017791,0.1941395252943039,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.6398720741271973,0.0887400209903717,0.4045951962471008,284.83331298828125,284.95001220703125,297.90576171875,292.164306640625,297.3876037597656,297.11944580078125,284.8371887207031,1.0,0.2908115983009338,0.514474093914032,0.514474093914032,1.0,1.0,-1.5006287097930908,0.5099031925201416,0.9907255172729492,0.1597715020179748,0.7891858220100403,0.7891858220100403,0.0,43.56166458129883,25.0,23631.666015625,0.0,303.0152587890625,1.0,282.1575622558594,283.798583984375,295.2042541503906,296.87158203125,293.1499938964844,293.1499938964844,282.45001220703125,43279.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637020468711853,1.0,0.0,0.0,3.428851366043091,3.4288747310638428,7.84495796324336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.53466796875,0.0,1351.9345703125,1895.4371337890625,0.0,1153.6368408203125,0.8606526851654053,1.0,0.0,3.0,1.0,0.0
18218580,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7988949418067932,0.1612689793109893,0.1459662020206451,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.959150493144989,0.2759459018707275,0.2621208727359772,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.3536943793296814,0.2232395559549331,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.85932856798172,0.202616885304451,0.1928717046976089,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6545767784118652,0.088651418685913,0.4029523432254791,285.022216796875,284.95001220703125,297.8653259277344,292.1581726074219,297.3762512207031,297.1221923828125,285.01885986328125,1.0,0.2837012112140655,0.5165855884552002,0.5165855884552002,1.0,1.0,-1.4826419353485107,0.5052024126052856,0.9774394631385804,0.1575447469949722,0.916812002658844,0.916812002658844,0.0,39.35659790039063,28.0,22854.099609375,0.0,282.5412902832031,1.0,282.4406433105469,283.991455078125,295.0899353027344,296.65069580078125,293.1499938964844,293.1499938964844,282.1499938964844,32587.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184145212173462,1.0,0.0,0.0,3.5207767486572266,3.520798921585083,8.271233014056634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.1806640625,0.0,1369.4703369140625,1895.4371337890625,0.0,1036.077880859375,0.8741102814674377,1.0,0.0,3.0,1.0,0.0
18218640,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7988949418067932,0.1612689793109893,0.1459662020206451,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.959150493144989,0.2759459018707275,0.2621208727359772,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.3536943793296814,0.2232395559549331,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.85932856798172,0.202616885304451,0.1928717046976089,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6545767784118652,0.088651418685913,0.4029523432254791,285.022216796875,284.95001220703125,297.8653259277344,292.1581726074219,297.3762512207031,297.1221923828125,285.01885986328125,1.0,0.2837012112140655,0.5165855884552002,0.5165855884552002,1.0,1.0,-1.4826419353485107,0.5052024126052856,0.9774394631385804,0.1575447469949722,0.916812002658844,0.916812002658844,0.0,39.35659790039063,28.0,22854.099609375,0.0,282.5412902832031,1.0,282.4406433105469,283.991455078125,295.0899353027344,296.65069580078125,293.1499938964844,293.1499938964844,282.1499938964844,32587.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184145212173462,1.0,0.0,0.0,3.5207767486572266,3.520798921585083,8.271233014056634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.1806640625,0.0,1369.4703369140625,1895.4371337890625,0.0,1036.077880859375,0.8741102814674377,1.0,0.0,3.0,1.0,0.0
