time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218700,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8102281093597412,0.1609079837799072,0.145669475197792,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9724147915840148,0.2751854658126831,0.261443167924881,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.3549860119819641,0.2137251496315002,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8711115121841431,0.2020772993564605,0.192364826798439,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6642147898674011,0.0886518806219101,0.4026319682598114,284.8758239746094,284.95001220703125,297.8451538085937,292.15496826171875,297.37115478515625,297.1240539550781,284.8536682128906,1.0,0.2812771797180176,0.5176413655281067,0.5176413655281067,1.0,1.0,-1.4823089838027954,0.5061604380607605,0.9761485457420348,0.1586318612098693,0.8241069912910461,0.8241069912910461,0.0,37.31617736816406,28.0,23451.826171875,0.0,274.7849426269531,1.0,282.20098876953125,283.8115539550781,295.1792297363281,296.8537292480469,293.1499938964844,293.1499938964844,282.1499938964844,36999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625493586063385,1.0,0.0,0.0,3.507895469665528,3.507918357849121,8.210820965359744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.7021484375,0.0,1387.932861328125,1895.4371337890625,0.0,1079.75732421875,0.8712776303291321,1.0,0.0,3.0,1.0,0.0
18218760,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8058159351348877,0.1602961421012878,0.1452298611402511,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9671810269355774,0.2741506397724151,0.2605904936790466,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9990000128746032,0.3555907011032104,0.2165879905223846,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8663186430931091,0.2013226002454757,0.191756933927536,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6610820293426514,0.0885387137532234,0.4024720788002014,284.8371276855469,284.95001220703125,297.8250427246094,292.1517028808594,297.3647766113281,297.12469482421875,284.84454345703125,1.0,0.2789729833602905,0.5187718272209167,0.5187718272209167,1.0,1.0,-1.4617090225219729,0.4988209307193756,0.9628880620002748,0.1575889885425567,0.7618017196655273,0.7618017196655273,0.0,37.60014724731445,46.0,22965.6171875,0.0,270.6385803222656,1.0,282.1599426269531,283.83203125,295.17919921875,296.8053283691406,293.1499938964844,293.1499938964844,282.45001220703125,44390.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290593147277832,1.0,0.0,0.0,3.26757287979126,3.267595052719116,7.12432779437222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.0693359375,0.0,1204.06640625,1895.4371337890625,0.0,1102.251708984375,0.8269280791282654,1.0,0.0,3.0,1.0,0.0
18218820,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7950074672698975,0.1597880721092224,0.1446402221918106,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9536345601081848,0.2728908061981201,0.2592315971851349,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.356268048286438,0.2243784517049789,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8548577427864075,0.2004177719354629,0.1907913386821746,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.653282105922699,0.0885855853557586,0.4026301205158233,285.0380859375,284.95001220703125,297.78497314453125,292.1448974609375,297.3544616699219,297.1282043457031,285.0369567871094,1.0,0.2823771834373474,0.5210328102111816,0.5210328102111816,1.0,1.0,-1.4662097692489624,0.5031192898750305,0.9630905389785768,0.1596781611442566,0.9045031070709229,0.9045031070709229,0.0,39.33369445800781,64.0,22577.455078125,0.0,277.17889404296875,1.0,282.4388427734375,284.02276611328125,295.07769775390625,296.6123046875,293.1499938964844,293.1499938964844,282.75,31639.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104726791381836,1.0,0.0,0.0,3.408149242401123,3.408170223236084,7.750513759674504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.720703125,0.0,1249.911376953125,1895.4371337890625,0.0,988.6646728515624,0.8481576442718506,1.0,0.0,3.0,1.0,0.0
18218880,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7950074672698975,0.1597880721092224,0.1446402221918106,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9536345601081848,0.2728908061981201,0.2592315971851349,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.356268048286438,0.2243784517049789,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8548577427864075,0.2004177719354629,0.1907913386821746,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.653282105922699,0.0885855853557586,0.4026301205158233,285.0380859375,284.95001220703125,297.78497314453125,292.1448974609375,297.3544616699219,297.1282043457031,285.0369567871094,1.0,0.2823771834373474,0.5210328102111816,0.5210328102111816,1.0,1.0,-1.4662097692489624,0.5031192898750305,0.9630905389785768,0.1596781611442566,0.9045031070709229,0.9045031070709229,0.0,39.33369445800781,64.0,22577.455078125,0.0,277.17889404296875,1.0,282.4388427734375,284.02276611328125,295.07769775390625,296.6123046875,293.1499938964844,293.1499938964844,282.75,31639.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104726791381836,1.0,0.0,0.0,3.408149242401123,3.408170223236084,7.750513759674504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.720703125,0.0,1249.911376953125,1895.4371337890625,0.0,988.6646728515624,0.8481576442718506,1.0,0.0,3.0,1.0,0.0
18218940,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7718024253845215,0.1596722602844238,0.1446466594934463,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.921707808971405,0.2721309959888458,0.2586064338684082,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9990000128746032,0.3524624705314636,0.2447351366281509,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.8311028480529785,0.1999032497406005,0.1904163211584091,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.6359137296676636,0.0887636691331863,0.4042363166809082,285.21441650390625,284.95001220703125,297.7451171875,292.1378173828125,297.34521484375,297.1326599121094,285.2172241210937,1.0,0.2920385897159576,0.5232937932014465,0.5232937932014465,1.0,1.0,-1.4913429021835327,0.5154350399971008,0.975907862186432,0.1668263971805572,1.0,1.0,0.0,44.45956802368164,67.0,22335.177734375,0.0,301.2430725097656,1.0,282.7413635253906,284.2006530761719,295.0732116699219,296.5673828125,293.1499938964844,293.1499938964844,282.45001220703125,30074.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933624505996704,1.0,0.0,0.0,3.6543352603912354,3.654358386993408,8.910664064387674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.8349609375,0.0,1493.609375,1895.4371337890625,0.0,892.5149536132812,0.901647448539734,1.0,0.0,3.0,1.0,0.0
18219000,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7718024253845215,0.1596722602844238,0.1446466594934463,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.921707808971405,0.2721309959888458,0.2586064338684082,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9990000128746032,0.3524624705314636,0.2447351366281509,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.8311028480529785,0.1999032497406005,0.1904163211584091,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.6359137296676636,0.0887636691331863,0.4042363166809082,285.21441650390625,284.95001220703125,297.7451171875,292.1378173828125,297.34521484375,297.1326599121094,285.2172241210937,1.0,0.2920385897159576,0.5232937932014465,0.5232937932014465,1.0,1.0,-1.4913429021835327,0.5154350399971008,0.975907862186432,0.1668263971805572,1.0,1.0,0.0,44.45956802368164,67.0,22335.177734375,0.0,301.2430725097656,1.0,282.7413635253906,284.2006530761719,295.0732116699219,296.5673828125,293.1499938964844,293.1499938964844,282.45001220703125,30074.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933624505996704,1.0,0.0,0.0,3.6543352603912354,3.654358386993408,8.910664064387674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.8349609375,0.0,1493.609375,1895.4371337890625,0.0,892.5149536132812,0.901647448539734,1.0,0.0,3.0,1.0,0.0
18219060,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7448384761810303,0.1588212549686432,0.1444281190633773,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8860070109367371,0.2706061601638794,0.2577678859233856,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.969202995300293,0.3462205529212951,0.243642657995224,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8022692203521729,0.1988095343112945,0.1899071782827377,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6150561571121216,0.0884960442781448,0.4051335453987121,284.9773254394531,284.95001220703125,297.7055053710937,292.1304626464844,297.3320007324219,297.1324462890625,284.9696044921875,1.0,0.2996300756931305,0.5251550674438477,0.5251550674438477,1.0,1.0,-1.4894767999649048,0.5165471434593201,0.9729296565055848,0.1685357391834259,0.9879151582717896,0.9879151582717896,0.0,51.4482650756836,70.0,23264.74609375,0.0,318.056396484375,1.0,282.4557800292969,283.9286804199219,295.2256164550781,296.8555603027344,293.1499938964844,293.1499938964844,282.1499938964844,32561.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181593537330627,1.0,0.0,0.0,3.787912130355835,3.7879369258880615,9.57399151957361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.701171875,0.0,1665.3802490234375,1895.4371337890625,0.0,1034.528076171875,0.9335601329803468,1.0,0.0,3.0,1.0,0.0
18219120,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7448384761810303,0.1588212549686432,0.1444281190633773,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8860070109367371,0.2706061601638794,0.2577678859233856,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.969202995300293,0.3462205529212951,0.243642657995224,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8022692203521729,0.1988095343112945,0.1899071782827377,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6150561571121216,0.0884960442781448,0.4051335453987121,284.9773254394531,284.95001220703125,297.7055053710937,292.1304626464844,297.3320007324219,297.1324462890625,284.9696044921875,1.0,0.2996300756931305,0.5251550674438477,0.5251550674438477,1.0,1.0,-1.4894767999649048,0.5165471434593201,0.9729296565055848,0.1685357391834259,0.9879151582717896,0.9879151582717896,0.0,51.4482650756836,70.0,23264.74609375,0.0,318.056396484375,1.0,282.4557800292969,283.9286804199219,295.2256164550781,296.8555603027344,293.1499938964844,293.1499938964844,282.1499938964844,32561.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181593537330627,1.0,0.0,0.0,3.787912130355835,3.7879369258880615,9.57399151957361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.701171875,0.0,1665.3802490234375,1895.4371337890625,0.0,1034.528076171875,0.9335601329803468,1.0,0.0,3.0,1.0,0.0
18219180,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.7238540053367615,0.1571187824010849,0.1432745307683944,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8591105937957764,0.2681029736995697,0.2558293640613556,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.935520350933075,0.3414231538772583,0.2402977049350738,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7775661945343018,0.1969392001628875,0.1885350793600082,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.5956982374191284,0.0877037122845649,0.4032762050628662,284.76904296875,284.95001220703125,297.6661682128906,292.12286376953125,297.315185546875,297.126953125,284.7773132324219,1.0,0.3055010139942169,0.5270163416862488,0.5270163416862488,1.0,1.0,-1.4776793718338013,0.5136808156967163,0.963998556137085,0.1680575460195541,0.7778982520103455,0.7778982520103455,0.0,57.892852783203125,73.0,23438.71484375,0.0,328.8437194824219,1.0,282.1570129394531,283.7527160644531,295.2174377441406,296.9004821777344,293.1499938964844,293.1499938964844,282.45001220703125,46364.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426093578338623,1.0,0.0,0.0,3.488243818283081,3.4882681369781494,8.119082508528663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.59375,0.0,1434.658447265625,1895.4371337890625,0.0,1190.6456298828125,0.8757829070091248,1.0,0.0,3.0,1.0,0.0
18219240,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.7238540053367615,0.1571187824010849,0.1432745307683944,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8591105937957764,0.2681029736995697,0.2558293640613556,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.935520350933075,0.3414231538772583,0.2402977049350738,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7775661945343018,0.1969392001628875,0.1885350793600082,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.5956982374191284,0.0877037122845649,0.4032762050628662,284.76904296875,284.95001220703125,297.6661682128906,292.12286376953125,297.315185546875,297.126953125,284.7773132324219,1.0,0.3055010139942169,0.5270163416862488,0.5270163416862488,1.0,1.0,-1.4776793718338013,0.5136808156967163,0.963998556137085,0.1680575460195541,0.7778982520103455,0.7778982520103455,0.0,57.892852783203125,73.0,23438.71484375,0.0,328.8437194824219,1.0,282.1570129394531,283.7527160644531,295.2174377441406,296.9004821777344,293.1499938964844,293.1499938964844,282.45001220703125,46364.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426093578338623,1.0,0.0,0.0,3.488243818283081,3.4882681369781494,8.119082508528663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.59375,0.0,1434.658447265625,1895.4371337890625,0.0,1190.6456298828125,0.8757829070091248,1.0,0.0,3.0,1.0,0.0
18219300,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7154353857040405,0.1565348356962204,0.1426869332790374,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.848913848400116,0.2671313881874084,0.2548306286334991,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9217286109924316,0.3398543298244476,0.2390100955963134,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7679939866065979,0.196196436882019,0.1878047883510589,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.5875397324562073,0.0873688161373138,0.4020158648490906,284.9411926269531,284.95001220703125,297.6466064453125,292.11895751953125,297.3072509765625,297.1248474121094,284.9682006835937,1.0,0.3079654574394226,0.5279470086097717,0.5279470086097717,1.0,1.0,-1.4718374013900757,0.5122665166854858,0.9595708250999452,0.1677813380956649,0.856501042842865,0.856501042842865,0.0,60.70499420166016,73.0,22702.55078125,0.0,333.1459045410156,1.0,282.3958740234375,283.9652709960937,295.079345703125,296.6211242675781,293.1499938964844,293.1499938964844,282.45001220703125,39226.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317568421363831,1.0,0.0,0.0,3.418112277984619,3.4181346893310547,7.79589470312203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.04296875,0.0,1312.7657470703125,1895.4371337890625,0.0,1119.484619140625,0.8605090975761414,1.0,0.0,3.0,1.0,0.0
18219360,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7087254524230957,0.156254693865776,0.1424212604761123,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8412072658538818,0.2665008008480072,0.2542068660259247,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9114049673080444,0.3388328552246094,0.2382214814424514,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7607261538505554,0.1957135200500488,0.1873482763767242,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.581147313117981,0.087183266878128,0.4013580083847046,284.99920654296875,284.95001220703125,297.6271057128906,292.114990234375,297.300537109375,297.12451171875,284.9980163574219,1.0,0.3102591633796692,0.5289827585220337,0.5289827585220337,1.0,1.0,-1.4684830904006958,0.5119376182556152,0.9565454125404358,0.1680896431207656,0.9064551591873168,0.9064551591873168,0.0,63.11356735229492,61.0,22771.599609375,0.0,337.58221435546875,1.0,282.4408264160156,283.9808959960937,295.047119140625,296.611572265625,293.1499938964844,293.1499938964844,282.1499938964844,33660.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228446960449219,1.0,0.0,0.0,3.534616470336914,3.5346391201019287,8.336388077623269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.0458984375,0.0,1391.5985107421875,1895.4371337890625,0.0,1063.2591552734375,0.8781591057777405,1.0,0.0,3.0,1.0,0.0
18219420,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.7064968347549438,0.1551769226789474,0.1416239142417907,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8387246131896973,0.2646744549274444,0.2526814341545105,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9077795147895812,0.3360174596309662,0.2364520132541656,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.7583553791046143,0.1943454146385193,0.1862023025751114,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.5792540907859802,0.086687184870243,0.3994226455688476,284.830322265625,284.95001220703125,297.58837890625,292.10693359375,297.28643798828125,297.12286376953125,284.8396911621094,1.0,0.3089589178562164,0.5310542583465576,0.5310542583465576,1.0,1.0,-1.4598746299743652,0.5104928016662598,0.9493818283081056,0.1683860570192337,0.7542104125022888,0.7542104125022888,0.0,63.2879753112793,49.0,22935.646484375,0.0,333.94195556640625,1.0,282.15869140625,283.8382263183594,295.1273498535156,296.751708984375,293.1499938964844,293.1499938964844,282.45001220703125,45547.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316232681274414,1.0,0.0,0.0,3.243883848190308,3.243905782699585,7.021403121143521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.07958984375,0.0,1190.029052734375,1895.4371337890625,0.0,1118.626953125,0.8230433464050293,1.0,0.0,3.0,1.0,0.0
18219480,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.7064968347549438,0.1551769226789474,0.1416239142417907,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8387246131896973,0.2646744549274444,0.2526814341545105,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9077795147895812,0.3360174596309662,0.2364520132541656,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.7583553791046143,0.1943454146385193,0.1862023025751114,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.5792540907859802,0.086687184870243,0.3994226455688476,284.830322265625,284.95001220703125,297.58837890625,292.10693359375,297.28643798828125,297.12286376953125,284.8396911621094,1.0,0.3089589178562164,0.5310542583465576,0.5310542583465576,1.0,1.0,-1.4598746299743652,0.5104928016662598,0.9493818283081056,0.1683860570192337,0.7542104125022888,0.7542104125022888,0.0,63.2879753112793,49.0,22935.646484375,0.0,333.94195556640625,1.0,282.15869140625,283.8382263183594,295.1273498535156,296.751708984375,293.1499938964844,293.1499938964844,282.45001220703125,45547.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316232681274414,1.0,0.0,0.0,3.243883848190308,3.243905782699585,7.021403121143521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.07958984375,0.0,1190.029052734375,1895.4371337890625,0.0,1118.626953125,0.8230433464050293,1.0,0.0,3.0,1.0,0.0
18219540,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.7139883637428284,0.0,0.140786200761795,297.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.8468846082687378,0.0,0.2511142492294311,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.9179115891456604,0.0,0.234754666686058,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.7659817337989807,0.0,0.18499456346035,297.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.5863983631134033,0.0,0.3971366286277771,285.02801513671875,294.1499938964844,297.54998779296875,292.09869384765625,297.27392578125,297.12359619140625,285.0251159667969,0.0,0.0,0.5331256985664368,0.5331256985664368,1.0,1.0,-1.4507532119750977,0.5088205933570862,0.9419325590133668,0.1684862971305847,0.0,0.0,0.0,59.67161178588867,60.0,22420.203125,0.0,320.736083984375,0.0,282.4385986328125,284.0228881835937,295.0245666503906,296.55389404296875,293.1499938964844,293.1499938964844,278.1499938964844,32012.265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.385406732559204,3.385427474975586,7.647420829925977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.5640869140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.7139883637428284,0.0,0.140786200761795,297.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.8468846082687378,0.0,0.2511142492294311,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.9179115891456604,0.0,0.234754666686058,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.7659817337989807,0.0,0.18499456346035,297.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.5863983631134033,0.0,0.3971366286277771,285.02801513671875,294.1499938964844,297.54998779296875,292.09869384765625,297.27392578125,297.12359619140625,285.0251159667969,0.0,0.0,0.5331256985664368,0.5331256985664368,1.0,1.0,-1.4507532119750977,0.5088205933570862,0.9419325590133668,0.1684862971305847,0.0,0.0,0.0,59.67161178588867,60.0,22420.203125,0.0,320.736083984375,0.0,282.4385986328125,284.0228881835937,295.0245666503906,296.55389404296875,293.1499938964844,293.1499938964844,278.1499938964844,32012.265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.385406732559204,3.385427474975586,7.647420829925977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.5640869140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0015647870022803,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,0.0016477844910696,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.4124089479446411,0.0,0.0012170473346486,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.001647783559747,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.0078163528814911,288.0715026855469,294.1499938964844,297.5291442871094,292.0943298339844,296.05694580078125,296.90899658203125,284.4256591796875,0.0,0.0,0.4133418798446655,0.4133418798446655,1.0,1.0,-0.0169195793569087,0.0091196103021502,0.0077999699860811,-0.0292759612202644,0.0,0.0,0.0,-0.0924016237258911,60.0,1585.8436279296875,0.0,-1.8954619008582085e-05,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,6.82193785905838e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6699951808333877e-14,5.671227105551874e-14,2.290833279483451e-19,4.6523080526883476e-12,4.652297644347492e-12,1.027071785426672e-17,0.0,0.0,-0.0,0.0,0.0,8.266953842102262e-24,6.311523884073044e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.00062339566648,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,0.0010455870069563,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0009590326808393,297.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,0.0007952757878229,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,0.0019575592596083,288.0809326171875,294.1499938964844,297.513671875,292.0914306640625,296.2562866210937,297.0273742675781,284.0618591308594,0.0,0.0,0.319875419139862,0.319875419139862,1.0,1.0,-0.0046164016239345,0.0038299711886793,0.0007864304352551,-0.0315807275474071,0.0,0.0,0.0,-0.0290430895984172,60.0,811.5952758789062,0.0,-2.842962658178294e-06,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.9617677464998e-26,-8.248980435237707e-26,-8.784263976553613e-29,6.5662506923133145e-18,6.561878629185666e-18,4.3722634604536305e-21,0.0,0.0,-0.0,0.0,0.0,1.2611686178923354e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0001113021717173,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0001174333156086,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,8.684500062372535e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0001172870252048,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0005552960792556,288.743896484375,294.1499938964844,297.4809875488281,292.0862731933594,294.7157897949219,295.5115051269531,283.93048095703125,0.0,0.0,0.1066251471638679,0.1066251471638679,1.0,1.0,0.0222829543054103,6.278615182964131e-05,-0.0223457422107458,-0.0318448841571807,0.0,0.0,0.0,0.1110124662518501,60.0,206.9164428710937,-0.0,-9.587897409346625e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5414283107572988e-44,-1.8216880036222624e-44,-9.809089250273721e-45,8.03612669781872e-21,4.105687948290295e-21,3.930438345631642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0001113021717173,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0001174333156086,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,8.684500062372535e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0001172870252048,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0005552960792556,288.743896484375,294.1499938964844,297.4809875488281,292.0862731933594,294.7157897949219,295.5115051269531,283.93048095703125,0.0,0.0,0.1066251471638679,0.1066251471638679,1.0,1.0,0.0222829543054103,6.278615182964131e-05,-0.0223457422107458,-0.0318448841571807,0.0,0.0,0.0,0.1110124662518501,60.0,206.9164428710937,-0.0,-9.587897409346625e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5414283107572988e-44,-1.8216880036222624e-44,-9.809089250273721e-45,8.03612669781872e-21,4.105687948290295e-21,3.930438345631642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,0.000100086122984,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05914306640625,0.0,0.0,0.0001054022868629,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.785330672049895e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,0.0001053975574905,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,0.0004999241791665,288.74493408203125,294.1499938964844,297.4659118652344,292.0844421386719,294.5332336425781,295.659423828125,283.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0025116978213191,3.505303425299644e-08,0.0025116626638919,-0.0370861999690532,0.0,0.0,0.0,-0.0194879248738288,60.0,118.49850463867188,0.0,-7.754272246529581e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.157189911903398e-21,4.081474336121079e-21,4.075715171885535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0001002590506686,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,0.0001055769971571,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,7.797880243742839e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,0.000105577018985,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,0.0005008099833503,288.7348022460937,294.1499938964844,297.4516296386719,292.0830993652344,294.55487060546875,296.1217956542969,283.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682957945391,1.3878732829653018e-08,0.0010682819411158,-0.0353231243789196,0.0,0.0,0.0,-0.0116790728643536,60.0,62.47566604614258,0.0,-7.781135025197727e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161364589057375e-21,4.080638673676073e-21,4.08072551148452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05914306640625,0.0,0.0,0.0001003677243716,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,0.0001056915571098,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,7.806347275618464e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,0.0001056915061781,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0005013525369577,288.7139587402344,294.1499938964844,297.4254455566406,292.081787109375,294.60943603515625,296.7281799316406,283.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694531956687,1.398561710885815e-08,0.0010694392258301,-0.03567660972476,0.0,0.0,0.0,-0.0117460777983069,60.0,28.492477416992188,0.0,-7.798002599201936e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161299157778454e-21,4.080651598373144e-21,4.080647155508526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05914306640625,0.0,0.0,0.0001003677243716,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,0.0001056915571098,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,7.806347275618464e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,0.0001056915061781,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0005013525369577,288.7139587402344,294.1499938964844,297.4254455566406,292.081787109375,294.60943603515625,296.7281799316406,283.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694531956687,1.398561710885815e-08,0.0010694392258301,-0.03567660972476,0.0,0.0,0.0,-0.0117460777983069,60.0,28.492477416992188,0.0,-7.798002599201936e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161299157778454e-21,4.080651598373144e-21,4.080647155508526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,0.0001004804071271,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,0.0001058102134265,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,7.815110438968986e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,0.0001058101697708,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0005019154632464,288.6923828125,294.1499938964844,297.402099609375,292.08221435546875,294.6625061035156,297.04150390625,283.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.4125951963706033e-08,0.0010706390021368,-0.0360436514019966,0.0,0.0,0.0,-0.0118156466633081,60.0,22.77423667907715,0.0,-7.815512503839275e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161301581159155e-21,4.080650790579577e-21,4.080650790579577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,0.0001004804071271,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,0.0001058102134265,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,7.815110438968986e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,0.0001058101697708,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0005019154632464,288.6923828125,294.1499938964844,297.402099609375,292.08221435546875,294.6625061035156,297.04150390625,283.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.4125951963706033e-08,0.0010706390021368,-0.0360436514019966,0.0,0.0,0.0,-0.0118156466633081,60.0,22.77423667907715,0.0,-7.815512503839275e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161301581159155e-21,4.080650790579577e-21,4.080650790579577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,0.0001005901576718,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,0.0001059257920132,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,7.823647320037708e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,0.0001059257483575,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,0.0005024637794122,288.67010498046875,294.1499938964844,297.3814392089844,292.084228515625,294.7142333984375,297.2027587890625,284.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718220146372,1.4262632852535262e-08,0.001071807811968,-0.0364011265337467,0.0,0.0,0.0,-0.0118834050372242,60.0,21.10750770568848,0.0,-7.832585424694116e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161301581159155e-21,4.080650790579577e-21,4.080650790579577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,0.0001005901576718,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,0.0001059257920132,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,7.823647320037708e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,0.0001059257483575,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,0.0005024637794122,288.67010498046875,294.1499938964844,297.3814392089844,292.084228515625,294.7142333984375,297.2027587890625,284.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718220146372,1.4262632852535262e-08,0.001071807811968,-0.0364011265337467,0.0,0.0,0.0,-0.0118834050372242,60.0,21.10750770568848,0.0,-7.832585424694116e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161301581159155e-21,4.080650790579577e-21,4.080650790579577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,0.0001006904421956,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,0.000106031402538,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,7.831447146600112e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0001060313588823,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,0.0005029647727496,288.6471862792969,294.1499938964844,297.3631591796875,292.08770751953125,294.7646484375,297.2812194824219,284.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387513402880362e-08,0.0010728755732998,-0.0367277264595031,0.0,0.0,0.0,-0.0119453137740492,60.0,20.195634841918945,0.0,-7.848201732940653e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,0.0001006904421956,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,0.000106031402538,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,7.831447146600112e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0001060313588823,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,0.0005029647727496,288.6471862792969,294.1499938964844,297.3631591796875,292.08770751953125,294.7646484375,297.2812194824219,284.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387513402880362e-08,0.0010728755732998,-0.0367277264595031,0.0,0.0,0.0,-0.0119453137740492,60.0,20.195634841918945,0.0,-7.848201732940653e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,0.0001007354003377,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,0.0001060787544702,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,7.83494469942525e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02008056640625,0.0,0.0,0.0001060787108144,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,0.0005031893961131,288.635498046875,294.1499938964844,297.3548583984375,292.0899658203125,294.78936767578125,297.3016662597656,284.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073368708603,1.4443497953209317e-08,0.0010733542731031,-0.0368741378188133,0.0,0.0,0.0,-0.0119730681180953,60.0,19.83600807189941,0.0,-7.85520697377251e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.0001007763203233,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,0.0001061218499671,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,7.838127203285694e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,0.0001061218063114,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,0.0005033938214182,288.6236572265625,294.1499938964844,297.3470458984375,292.092529296875,294.8138122558594,297.3144836425781,284.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738044511526,1.4494450972790672e-08,0.0010737900156527,-0.0370073914527893,0.0,0.0,0.0,-0.0119983274489641,60.0,19.510086059570312,0.0,-7.86158551591143e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,0.0001008454491966,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,0.000106194645923,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,7.843504863558337e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0001061946022673,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,0.0005037391674704,288.5995788574219,294.1499938964844,297.3328552246094,292.0985412597656,294.8617858886719,297.3257751464844,284.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580514573481196e-08,0.001074525876902,-0.0372324585914611,0.0,0.0,0.0,-0.0120409931987524,60.0,18.93067169189453,0.0,-7.872365870298381e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,0.0001008454491966,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,0.000106194645923,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,7.843504863558337e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0001061946022673,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,0.0005037391674704,288.5995788574219,294.1499938964844,297.3328552246094,292.0985412597656,294.8617858886719,297.3257751464844,284.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580514573481196e-08,0.001074525876902,-0.0372324585914611,0.0,0.0,0.0,-0.0120409931987524,60.0,18.93067169189453,0.0,-7.872365870298381e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.0001008988983812,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0001062509400071,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,7.847662345739082e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,0.0001062508963514,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0005040062242187,288.57501220703125,294.1499938964844,297.3203430175781,292.1056213378906,294.9086608886719,297.3257141113281,284.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647042689830414e-08,0.0010750947985798,-0.0374064370989799,0.0,0.0,0.0,-0.0120739741250872,60.0,18.427982330322266,0.0,-7.880704089302527e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
