time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220800,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.0001008988983812,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0001062509400071,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,7.847662345739082e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,0.0001062508963514,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0005040062242187,288.57501220703125,294.1499938964844,297.3203430175781,292.1056213378906,294.9086608886719,297.3257141113281,284.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647042689830414e-08,0.0010750947985798,-0.0374064370989799,0.0,0.0,0.0,-0.0120739741250872,60.0,18.427982330322266,0.0,-7.880704089302527e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0001009419429465,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,0.000106296276499,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,7.851010741433129e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0001062962328433,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,0.0005042213015258,288.54998779296875,294.1499938964844,297.30926513671875,292.1136169433594,294.9544372558594,297.3201599121094,284.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755675612017,1.4700606953965688e-08,0.0010755527764558,-0.0375465080142021,0.0,0.0,0.0,-0.0121005279943346,60.0,17.987476348876953,0.0,-7.887420849783666e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0001009419429465,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,0.000106296276499,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,7.851010741433129e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0001062962328433,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,0.0005042213015258,288.54998779296875,294.1499938964844,297.30926513671875,292.1136169433594,294.9544372558594,297.3201599121094,284.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755675612017,1.4700606953965688e-08,0.0010755527764558,-0.0375465080142021,0.0,0.0,0.0,-0.0121005279943346,60.0,17.987476348876953,0.0,-7.887420849783666e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0001009844490909,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,0.0001063410381902,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.854316936573014e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,0.0001063410018105,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,0.0005044337012805,288.5245056152344,294.1499938964844,297.2994079589844,292.1224060058594,294.9991149902344,297.3122253417969,284.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076019834727,1.475350153157251e-08,0.0010760050499811,-0.037684828042984,0.0,0.0,0.0,-0.0121267503127455,60.0,17.60161781311035,0.0,-7.894055897850194e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0001009844490909,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,0.0001063410381902,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.854316936573014e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,0.0001063410018105,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,0.0005044337012805,288.5245056152344,294.1499938964844,297.2994079589844,292.1224060058594,294.9991149902344,297.3122253417969,284.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076019834727,1.475350153157251e-08,0.0010760050499811,-0.037684828042984,0.0,0.0,0.0,-0.0121267503127455,60.0,17.60161781311035,0.0,-7.894055897850194e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,0.0001010097766993,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,0.0001063677118509,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,7.856286538299173e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,0.0001063676681951,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,0.0005045602447353,288.5115966796875,294.1499938964844,297.2948303222656,292.1270446777344,295.0210266113281,297.3079528808594,284.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076289336197,1.4785020319152409e-08,0.0010762745514512,-0.0377672500908374,0.0,0.0,0.0,-0.0121423751115798,60.0,17.42717933654785,0.0,-7.89801148926017e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,0.0001010395935736,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0001063991148839,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,7.858606113586575e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,0.0001063990785041,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,0.0005047092563472,288.49859619140625,294.1499938964844,297.2904663085937,292.1318359375,295.0426940917969,297.3036499023437,284.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076606567949,1.4822146177095874e-08,0.0010765917832031,-0.0378643274307251,0.0,0.0,0.0,-0.0121607789769768,60.0,17.262950897216797,0.0,-7.902671228521285e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,0.0001011169733828,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,0.0001064806056092,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,7.864624785725027e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0001064805619535,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0005050958134233,288.4723205566406,294.1499938964844,297.2822570800781,292.1418151855469,295.0853271484375,297.2950744628906,284.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774305555969,1.4918491331172845e-08,0.0010774155380204,-0.0381162613630294,0.0,0.0,0.0,-0.0122085409238934,60.0,16.96082878112793,0.0,-7.914771060768545e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,0.0001011169733828,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,0.0001064806056092,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,7.864624785725027e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0001064805619535,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0005050958134233,288.4723205566406,294.1499938964844,297.2822570800781,292.1418151855469,295.0853271484375,297.2950744628906,284.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774305555969,1.4918491331172845e-08,0.0010774155380204,-0.0381162613630294,0.0,0.0,0.0,-0.0122085409238934,60.0,16.96082878112793,0.0,-7.914771060768545e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,0.0001011978092719,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,0.0001065657343133,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,7.870912668295205e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.0001065656906575,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,0.0005054996581748,288.4457397460937,294.1499938964844,297.2745056152344,292.1521301269531,295.12701416015625,297.2867736816406,284.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782914469018,1.501914681512062e-08,0.0010782764293253,-0.0383794531226158,0.0,0.0,0.0,-0.0122584402561187,60.0,16.69175148010254,0.0,-7.927422274178755e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,0.0001011978092719,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,0.0001065657343133,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,7.870912668295205e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.0001065656906575,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,0.0005054996581748,288.4457397460937,294.1499938964844,297.2745056152344,292.1521301269531,295.12701416015625,297.2867736816406,284.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782914469018,1.501914681512062e-08,0.0010782764293253,-0.0383794531226158,0.0,0.0,0.0,-0.0122584402561187,60.0,16.69175148010254,0.0,-7.927422274178755e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,0.0001012708162306,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,0.0001066426193574,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,7.876590825617313e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0001066425829776,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,0.000505864387378,288.4188537597656,294.1499938964844,297.2669677734375,292.1627197265625,295.16778564453125,297.2787780761719,284.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790687520056,1.5110050100020093e-08,0.0010790536180138,-0.0386171452701091,0.0,0.0,0.0,-0.0123035050928592,60.0,16.44973373413086,0.0,-7.938856327882604e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,0.0001012708162306,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,0.0001066426193574,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,7.876590825617313e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0001066425829776,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,0.000505864387378,288.4188537597656,294.1499938964844,297.2669677734375,292.1627197265625,295.16778564453125,297.2787780761719,284.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790687520056,1.5110050100020093e-08,0.0010790536180138,-0.0386171452701091,0.0,0.0,0.0,-0.0123035050928592,60.0,16.44973373413086,0.0,-7.938856327882604e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306945800781,0.0,0.0,0.0001013352302834,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,0.0001067104531102,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,7.881601777626202e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.0001067104167304,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0005061862175352,288.3916931152344,294.1499938964844,297.2594299316406,292.1733703613281,295.2076416015625,297.2709655761719,284.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797546710819,1.5190245505891653e-08,0.0010797394206747,-0.0388268306851387,0.0,0.0,0.0,-0.0123432613909244,60.0,16.230358123779297,0.0,-7.948950297986812e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306945800781,0.0,0.0,0.0001013352302834,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,0.0001067104531102,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,7.881601777626202e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.0001067104167304,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0005061862175352,288.3916931152344,294.1499938964844,297.2594299316406,292.1733703613281,295.2076416015625,297.2709655761719,284.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797546710819,1.5190245505891653e-08,0.0010797394206747,-0.0388268306851387,0.0,0.0,0.0,-0.0123432613909244,60.0,16.230358123779297,0.0,-7.948950297986812e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,0.0001013641449389,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,0.0001067409029928,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,7.883850048528984e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,0.0001067408666131,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,0.000506330630742,288.3780212402344,294.1499938964844,297.2555847167969,292.1787109375,295.2272644042969,297.2670593261719,284.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800623567774,1.522623804817158e-08,0.0010800471063703,-0.0389209352433681,0.0,0.0,0.0,-0.0123611046001315,60.0,16.51746368408203,0.0,-7.95348213955549e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,0.0001013899309327,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0001067680641426,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,7.885856757638976e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,0.0001067680277628,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.0005064595025032,288.3642883300781,294.1499938964844,297.2516174316406,292.1839904785156,295.24664306640625,297.2631530761719,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803368641063,1.52583439216869e-08,0.0010803216136991,-0.0390048809349536,0.0,0.0,0.0,-0.0123770209029316,60.0,16.049198150634766,0.0,-7.957526548807436e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,0.0001014330264297,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001068134515662,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,7.88920879131183e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,0.0001068134151864,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,0.0005066748708486,288.3367004394531,294.1499938964844,297.24334716796875,292.1944274902344,295.28485107421875,297.2552185058594,284.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807955404743,1.5311979240095752e-08,0.0010807802900671,-0.0391451120376586,0.0,0.0,0.0,-0.0124036092311143,60.0,16.13078498840332,0.0,-7.964284520767252e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,0.0001014330264297,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001068134515662,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,7.88920879131183e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,0.0001068134151864,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,0.0005066748708486,288.3367004394531,294.1499938964844,297.24334716796875,292.1944274902344,295.28485107421875,297.2552185058594,284.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807955404743,1.5311979240095752e-08,0.0010807802900671,-0.0391451120376586,0.0,0.0,0.0,-0.0124036092311143,60.0,16.13078498840332,0.0,-7.964284520767252e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001014636873151,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,0.0001068457422661,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,7.891593122621998e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,0.0001068457058863,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,0.0005068280152045,288.3089294433594,294.1499938964844,297.2343139648437,292.2045288085937,295.32208251953125,297.246826171875,284.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811217362061,1.5350112292367157e-08,0.0010811063693836,-0.0392448119819164,0.0,0.0,0.0,-0.0124225132167339,60.0,15.654610633850098,0.0,-7.969090631831932e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001014636873151,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,0.0001068457422661,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,7.891593122621998e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,0.0001068457058863,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,0.0005068280152045,288.3089294433594,294.1499938964844,297.2343139648437,292.2045288085937,295.32208251953125,297.246826171875,284.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811217362061,1.5350112292367157e-08,0.0010811063693836,-0.0392448119819164,0.0,0.0,0.0,-0.0124225132167339,60.0,15.654610633850098,0.0,-7.969090631831932e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,0.0001014804220176,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,0.0001068633719114,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,7.892895519034937e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651733398437,0.0,0.0,0.0001068633355316,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0005069117178209,288.281005859375,294.1499938964844,297.2242736816406,292.21417236328125,295.3584899902344,297.23785400390625,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812996188178,1.5370906325529177e-08,0.0010812842519953,-0.0392991788685321,0.0,0.0,0.0,-0.0124328229576349,60.0,15.718551635742188,0.0,-7.971712534526888e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,0.0001014804220176,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,0.0001068633719114,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,7.892895519034937e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651733398437,0.0,0.0,0.0001068633355316,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0005069117178209,288.281005859375,294.1499938964844,297.2242736816406,292.21417236328125,295.3584899902344,297.23785400390625,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812996188178,1.5370906325529177e-08,0.0010812842519953,-0.0392991788685321,0.0,0.0,0.0,-0.0124328229576349,60.0,15.718551635742188,0.0,-7.971712534526888e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,0.0001014829977066,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,0.0001068660858436,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,7.893096335465088e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0001068660494638,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,0.0005069245817139,288.2529602050781,294.1499938964844,297.2130432128906,292.22320556640625,295.3939208984375,297.2279357910156,284.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813266271725,1.5374048700778076e-08,0.0010813111439347,-0.0393073968589305,0.0,0.0,0.0,-0.0124343810603022,60.0,15.34317111968994,0.0,-7.972109017373441e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,0.0001014829977066,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,0.0001068660858436,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,7.893096335465088e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0001068660494638,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,0.0005069245817139,288.2529602050781,294.1499938964844,297.2130432128906,292.22320556640625,295.3939208984375,297.2279357910156,284.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813266271725,1.5374048700778076e-08,0.0010813111439347,-0.0393073968589305,0.0,0.0,0.0,-0.0124343810603022,60.0,15.34317111968994,0.0,-7.972109017373441e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0001014786612358,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0001068615238182,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,7.892759458627552e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,0.0001068614874384,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0005069029866717,288.2388916015625,294.1499938964844,297.2068786621094,292.2274169921875,295.41131591796875,297.2225952148437,284.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812800610437,1.5368618377920032e-08,0.0010812646942213,-0.0392931997776031,0.0,0.0,0.0,-0.0124316895380616,60.0,15.292325973510742,0.0,-7.971424054176168e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0001014701338135,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,0.0001068525452865,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,7.892095891293138e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,0.0001068525161826,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0005068604368716,288.2248229980469,294.1499938964844,297.2003173828125,292.2314453125,295.4284362792969,297.2169494628906,284.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811890242621,1.5357963789597306e-08,0.0010811736574396,-0.0392653383314609,0.0,0.0,0.0,-0.0124264070764184,60.0,15.22303581237793,0.0,-7.970080417862847e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,0.0001014405934256,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.0001068214405677,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,7.88979887147434e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0001068214041879,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.0005067128804512,288.19659423828125,294.1499938964844,297.1859130859375,292.2388000488281,295.46209716796875,297.2047119140625,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808737715706,1.5321088397968197e-08,0.0010808584047481,-0.039168931543827,0.0,0.0,0.0,-0.0124081270769238,60.0,15.090599060058594,0.0,-7.965432757828239e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,0.0001014405934256,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.0001068214405677,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,7.88979887147434e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0001068214041879,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.0005067128804512,288.19659423828125,294.1499938964844,297.1859130859375,292.2388000488281,295.46209716796875,297.2047119140625,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808737715706,1.5321088397968197e-08,0.0010808584047481,-0.039168931543827,0.0,0.0,0.0,-0.0124081270769238,60.0,15.090599060058594,0.0,-7.965432757828239e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.000101393830846,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,0.0001067722114385,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.886162347858772e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,0.0001067721750587,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,0.0005064793513156,288.1683349609375,294.1499938964844,297.1695556640625,292.2450866699219,295.4949035644531,297.1910095214844,284.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803750483319,1.5262767050217008e-08,0.0010803597979247,-0.0390164442360401,0.0,0.0,0.0,-0.0123792150989174,60.0,14.964458465576172,0.0,-7.958083614312272e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.000101393830846,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,0.0001067722114385,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.886162347858772e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,0.0001067721750587,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,0.0005064793513156,288.1683349609375,294.1499938964844,297.1695556640625,292.2450866699219,295.4949035644531,297.1910095214844,284.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803750483319,1.5262767050217008e-08,0.0010803597979247,-0.0390164442360401,0.0,0.0,0.0,-0.0123792150989174,60.0,14.964458465576172,0.0,-7.958083614312272e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0001013278670143,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0001067027551471,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,7.881032070145011e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,0.0001067027187673,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,0.0005061499541625,288.1400146484375,294.1499938964844,297.1510009765625,292.25018310546875,295.52655029296875,297.1752014160156,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796717833727,1.5180518175839097e-08,0.0010796565329656,-0.0388013944029808,0.0,0.0,0.0,-0.0123384408652782,60.0,14.843957901000977,0.0,-7.947725322310364e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0001013278670143,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0001067027551471,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,7.881032070145011e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,0.0001067027187673,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,0.0005061499541625,288.1400146484375,294.1499938964844,297.1510009765625,292.25018310546875,295.52655029296875,297.1752014160156,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796717833727,1.5180518175839097e-08,0.0010796565329656,-0.0388013944029808,0.0,0.0,0.0,-0.0123384408652782,60.0,14.843957901000977,0.0,-7.947725322310364e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.000101244317193,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0001066147742676,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,7.874533912399784e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,0.0001066147378878,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,0.0005057326052337,288.1117248535156,294.1499938964844,297.1300048828125,292.2539367675781,295.5570373535156,297.1572265625,284.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787813225761,1.5076349058062988e-08,0.0010787661885842,-0.0385290272533893,0.0,0.0,0.0,-0.0122868018224835,60.0,14.72743320465088,0.0,-7.934615808835589e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.000101244317193,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0001066147742676,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,7.874533912399784e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,0.0001066147378878,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,0.0005057326052337,288.1117248535156,294.1499938964844,297.1300048828125,292.2539367675781,295.5570373535156,297.1572265625,284.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787813225761,1.5076349058062988e-08,0.0010787661885842,-0.0385290272533893,0.0,0.0,0.0,-0.0122868018224835,60.0,14.72743320465088,0.0,-7.934615808835589e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,0.0001011954300338,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0001065632895915,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.870731496950611e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0001065632604877,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,0.0005054884240962,288.0975952148437,294.1499938964844,297.1184997558594,292.2552490234375,295.5718994140625,297.1474304199219,284.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782597819343,1.5015405807616844e-08,0.0010782447643578,-0.0383696742355823,0.0,0.0,0.0,-0.0122565878555178,60.0,14.670281410217283,0.0,-7.92695189488768e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,0.0001011410204228,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,0.0001065059987013,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.866499800002202e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,0.0001065059623215,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,0.0005052166525274,288.0834350585937,294.1499938964844,297.1063232421875,292.25616455078125,295.5864562988281,297.1370544433594,284.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776798008009,1.4947580950774864e-08,0.0010776648996397,-0.0381923243403434,0.0,0.0,0.0,-0.0122229643166065,60.0,14.613595008850098,0.0,-7.918426092601295e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0001010167543427,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,0.0001063751478795,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.856835145503283e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,0.0001063751187757,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0005045959842391,288.05523681640625,294.1499938964844,297.0797424316406,292.2567443847656,295.6147766113281,297.1144714355469,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763555765151,1.4792693292520198e-08,0.0010763407917693,-0.0377873107790946,0.0,0.0,0.0,-0.0121461823582649,60.0,14.500904083251951,0.0,-7.898974274667125e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0001010167543427,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,0.0001063751478795,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.856835145503283e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,0.0001063751187757,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0005045959842391,288.05523681640625,294.1499938964844,297.0797424316406,292.2567443847656,295.6147766113281,297.1144714355469,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763555765151,1.4792693292520198e-08,0.0010763407917693,-0.0377873107790946,0.0,0.0,0.0,-0.0121461823582649,60.0,14.500904083251951,0.0,-7.898974274667125e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
