time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223140,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,0.0001009431798593,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001062976734829,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,7.851112604839727e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0001062976371031,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,0.0005042285192757,288.04058837890625,294.1499938964844,297.064697265625,292.25634765625,295.6289978027344,297.1015930175781,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755710536614,1.4700985317972481e-08,0.0010755563853308,-0.0375474952161312,0.0,0.0,0.0,-0.0121007170528173,60.0,14.442605018615724,0.0,-7.887467745604226e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,0.0001008724648272,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0001062232113326,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,7.845613436074927e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0001062231822288,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,0.0005038753151893,288.0270690917969,294.1499938964844,297.04998779296875,292.2555236816406,295.6419372558594,297.0892333984375,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748178465291,1.4612852261564058e-08,0.0010748031781986,-0.0373170264065265,0.0,0.0,0.0,-0.0120570277795195,60.0,14.388813018798828,0.0,-7.876418095520421e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,0.000100711658888,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0001060538779711,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,7.833106064936146e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0001060538488673,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,0.0005030721076764,287.9989929199219,294.1499938964844,297.01641845703125,292.2529296875,295.6678771972656,297.0609130859375,284.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731037473306,1.4412425031196108e-08,0.0010730893118306,-0.0367928780615329,0.0,0.0,0.0,-0.0119576677680015,60.0,14.27721118927002,0.0,-7.851318173379698e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,0.000100711658888,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0001060538779711,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,7.833106064936146e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0001060538488673,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,0.0005030721076764,287.9989929199219,294.1499938964844,297.01641845703125,292.2529296875,295.6678771972656,297.0609130859375,284.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731037473306,1.4412425031196108e-08,0.0010730893118306,-0.0367928780615329,0.0,0.0,0.0,-0.0119576677680015,60.0,14.27721118927002,0.0,-7.851318173379698e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0001005464728223,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,0.0001058799316524,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,7.820258906576782e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0001058799025486,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0005022470140829,287.9710388183594,294.1499938964844,296.97869873046875,292.24957275390625,295.6925964355469,297.0292663574219,284.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713433148339,1.4206548826223298e-08,0.0010713291121646,-0.036254446953535,0.0,0.0,0.0,-0.0118556069210171,60.0,14.167376518249512,0.0,-7.825577341691314e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0001005464728223,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,0.0001058799316524,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,7.820258906576782e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0001058799025486,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0005022470140829,287.9710388183594,294.1499938964844,296.97869873046875,292.24957275390625,295.6925964355469,297.0292663574219,284.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713433148339,1.4206548826223298e-08,0.0010713291121646,-0.036254446953535,0.0,0.0,0.0,-0.0118556069210171,60.0,14.167376518249512,0.0,-7.825577341691314e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,0.0001004619189188,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,0.0001057908957591,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,7.813682168489322e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0001057908666552,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,0.0005018246592953,287.95709228515625,294.1499938964844,296.9583435058594,292.24761962890625,295.7044982910156,297.0121154785156,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704420274123,1.4101165568547458e-08,0.0010704279411584,-0.0359788239002227,0.0,0.0,0.0,-0.0118033634498715,60.0,14.11329174041748,0.0,-7.812418090225037e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0001003761790343,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.000105700608401,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.807013753335923e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,0.0001057005792972,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.000501396425534,287.94317626953125,294.1499938964844,296.93707275390625,292.2454528808594,295.716064453125,296.9941101074219,284.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695282835513,1.3994308822873336e-08,0.0010695143137127,-0.0356993414461612,0.0,0.0,0.0,-0.0117503907531499,60.0,14.059739112854004,0.0,-7.799085466331236e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0001002010394586,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0001055161919794,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,7.79339243308641e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001055161555996,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0005005216225981,287.9154357910156,294.1499938964844,296.891845703125,292.2406005859375,295.7381591796875,296.9555053710937,284.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676617966964,1.3776034535339932e-08,0.0010676480596885,-0.0351284183561801,0.0,0.0,0.0,-0.0116421841084957,60.0,13.954195976257324,0.0,-7.77188731149181e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0001002010394586,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0001055161919794,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,7.79339243308641e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0001055161555996,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0005005216225981,287.9154357910156,294.1499938964844,296.891845703125,292.2406005859375,295.7381591796875,296.9555053710937,284.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676617966964,1.3776034535339932e-08,0.0010676480596885,-0.0351284183561801,0.0,0.0,0.0,-0.0116421841084957,60.0,13.954195976257324,0.0,-7.77188731149181e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,0.0001000216579996,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.0001053272935678,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.779440784361213e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,0.0001053272644639,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.000499625573866,287.8878479003906,294.1499938964844,296.84326171875,292.2350158691406,295.7589416503906,296.9136047363281,284.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657501406967,1.3552472033495633e-08,0.0010657365201041,-0.0345436297357082,0.0,0.0,0.0,-0.0115313548594713,60.0,13.850664138793944,0.0,-7.744078800442369e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,0.0001000216579996,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.0001053272935678,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.779440784361213e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,0.0001053272644639,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.000499625573866,287.8878479003906,294.1499938964844,296.84326171875,292.2350158691406,295.7589416503906,296.9136047363281,284.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657501406967,1.3552472033495633e-08,0.0010657365201041,-0.0345436297357082,0.0,0.0,0.0,-0.0115313548594713,60.0,13.850664138793944,0.0,-7.744078800442369e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.983836207538845e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001051342842401,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.765185000607744e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0001051342478604,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,0.0004987100255675,287.86041259765625,294.1499938964844,296.7916564941406,292.2287292480469,295.7782897949219,296.8685607910156,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637965751811,1.332403698484086e-08,0.0010637833038344,-0.0339460596442222,0.0,0.0,0.0,-0.0114181106910109,60.0,13.749013900756836,0.0,-7.715716066059032e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.983836207538845e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001051342842401,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.765185000607744e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0001051342478604,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,0.0004987100255675,287.86041259765625,294.1499938964844,296.7916564941406,292.2287292480469,295.7782897949219,296.8685607910156,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637965751811,1.332403698484086e-08,0.0010637833038344,-0.0339460596442222,0.0,0.0,0.0,-0.0114181106910109,60.0,13.749013900756836,0.0,-7.715716066059032e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.965190110960977e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.000104937935248,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,7.750682561891153e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0001049379061441,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,0.0004977787029929,287.8331298828125,294.1499938964844,296.7372436523437,292.22174072265625,295.7962646484375,296.82061767578125,285.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618094820529,1.3091658424002617e-08,0.0010617963271215,-0.0333381369709968,0.0,0.0,0.0,-0.0113029107451438,60.0,13.649130821228027,0.0,-7.686916347893202e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.965190110960977e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.000104937935248,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,7.750682561891153e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0001049379061441,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,0.0004977787029929,287.8331298828125,294.1499938964844,296.7372436523437,292.22174072265625,295.7962646484375,296.82061767578125,285.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618094820529,1.3091658424002617e-08,0.0010617963271215,-0.0333381369709968,0.0,0.0,0.0,-0.0113029107451438,60.0,13.649130821228027,0.0,-7.686916347893202e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.955783025361598e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0001048388730851,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,7.743366586510092e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,0.0001048388439812,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0004973087925463,287.8195495605469,294.1499938964844,296.7090759277344,292.218017578125,295.8048400878906,296.7958068847656,285.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.2974425089851138e-08,0.0010607938747853,-0.0330314300954341,0.0,0.0,0.0,-0.0112447924911975,60.0,13.599709510803224,0.0,-7.672407775771718e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,9.946306818164884e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0001047390906023,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,7.735996041446924e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0001047390614985,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0004968354478478,287.8059997558594,294.1499938964844,296.6803283691406,292.2141418457031,295.81304931640625,296.77032470703125,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856326669918872e-08,0.0010597840882837,-0.0327224507927894,0.0,0.0,0.0,-0.0111862467601895,60.0,13.550643920898438,0.0,-7.657806122551848e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.927223436534403e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.000104538135929,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.721153815509751e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0001045381068252,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0004958822391927,287.7790222167969,294.1499938964844,296.6211853027344,292.2059020996094,295.828369140625,296.71746826171875,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618502687189448e-08,0.0010577505454421,-0.0321002081036567,0.0,0.0,0.0,-0.0110683478415012,60.0,13.453662872314451,0.0,-7.628443654539296e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.927223436534403e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.000104538135929,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.721153815509751e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0001045381068252,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0004958822391927,287.7790222167969,294.1499938964844,296.6211853027344,292.2059020996094,295.828369140625,296.71746826171875,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618502687189448e-08,0.0010577505454421,-0.0321002081036567,0.0,0.0,0.0,-0.0110683478415012,60.0,13.453662872314451,0.0,-7.628443654539296e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.915718692354858e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,0.0001044169912347,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,7.712205842835829e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0001044169621309,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,0.0004953076131641,287.7629089355469,294.1499938964844,296.584716796875,292.20068359375,295.8368530273437,296.68463134765625,285.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475131150324614e-08,0.0010565246921032,-0.0317250750958919,0.0,0.0,0.0,-0.0109972730278968,60.0,13.396223068237305,0.0,-7.61076961453e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.908033825922756e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,0.0001043360680341,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,7.706228643655777e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0001043360389303,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0004949237336404,287.7522277832031,294.1499938964844,296.56005859375,292.19708251953125,295.8422546386719,296.662353515625,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.2379358871328351e-08,0.0010557057103142,-0.0314744748175144,0.0,0.0,0.0,-0.0109497942030429,60.0,13.358223915100098,0.0,-7.598974605116382e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.88879764918238e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0001041335053741,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.691267819609493e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0001041334762703,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0004939628997817,287.7256164550781,294.1499938964844,296.49725341796875,292.1877136230469,295.8547058105469,296.60528564453125,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139635074959187e-08,0.0010536559857428,-0.0308471862226724,0.0,0.0,0.0,-0.0108309537172317,60.0,13.264296531677246,0.0,-7.569491344838752e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.88879764918238e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0001041335053741,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.691267819609493e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0001041334762703,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0004939628997817,287.7256164550781,294.1499938964844,296.49725341796875,292.1877136230469,295.8547058105469,296.60528564453125,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139635074959187e-08,0.0010536559857428,-0.0308471862226724,0.0,0.0,0.0,-0.0108309537172317,60.0,13.264296531677246,0.0,-7.569491344838752e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.869580389931798e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.000103931139165,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,7.676321547478437e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0001039311173371,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0004930029972456,287.69921875,294.1499938964844,296.4330444335937,292.1778259277344,295.86572265625,296.5465087890625,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900145757692826e-08,0.0010516082402318,-0.0302204769104719,0.0,0.0,0.0,-0.0107122287154197,60.0,13.171867370605469,0.0,-7.54009406023215e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.869580389931798e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.000103931139165,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,7.676321547478437e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0001039311173371,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0004930029972456,287.69921875,294.1499938964844,296.4330444335937,292.1778259277344,295.86572265625,296.5465087890625,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900145757692826e-08,0.0010516082402318,-0.0302204769104719,0.0,0.0,0.0,-0.0107122287154197,60.0,13.171867370605469,0.0,-7.54009406023215e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,9.859992860583588e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0001038301852531,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,7.668864418519661e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0001038301561493,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0004925241228193,287.68609619140625,294.1499938964844,296.4005126953125,292.1726989746094,295.8706970214844,296.5166015625,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780666220317926e-08,0.0010505865793675,-0.0299078021198511,0.0,0.0,0.0,-0.0106529975309968,60.0,13.12620735168457,0.0,-7.525449774448134e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.85043661785312e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0001037295514834,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,7.661432027816772e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0001037295296555,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,0.0004920468199998,287.6730041503906,294.1499938964844,296.3677062988281,292.1674499511719,295.8753356933594,296.486328125,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661576593269274e-08,0.0010495682945474,-0.0295961406081914,0.0,0.0,0.0,-0.0105939600616693,60.0,13.080915451049805,0.0,-7.51086730588213e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.831439820118248e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0001035295135807,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.64665674068965e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,0.0001035294844768,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0004910979187116,287.6470031738281,294.1499938964844,296.301513671875,292.1566772460937,295.8835144042969,296.42498779296875,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424835300033465e-08,0.0010475439485162,-0.0289765540510416,0.0,0.0,0.0,-0.010476597584784,60.0,12.991470336914062,0.0,-7.481919794827263e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.831439820118248e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0001035295135807,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.64665674068965e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,0.0001035294844768,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0004910979187116,287.6470031738281,294.1499938964844,296.301513671875,292.1566772460937,295.8835144042969,296.42498779296875,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424835300033465e-08,0.0010475439485162,-0.0289765540510416,0.0,0.0,0.0,-0.010476597584784,60.0,12.991470336914062,0.0,-7.481919794827263e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.812622010940686e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.000103331360151,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,7.63202115194872e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001033313310472,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0004901579814031,287.6212158203125,294.1499938964844,296.2347412109375,292.1455078125,295.89031982421875,296.3627319335937,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.11903322164153e-08,0.0010455388110131,-0.0283627919852733,0.0,0.0,0.0,-0.010360344313085,60.0,12.90354824066162,0.0,-7.453300554516319e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.812622010940686e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.000103331360151,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,7.63202115194872e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001033313310472,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0004901579814031,287.6212158203125,294.1499938964844,296.2347412109375,292.1455078125,295.89031982421875,296.3627319335937,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.11903322164153e-08,0.0010455388110131,-0.0283627919852733,0.0,0.0,0.0,-0.010360344313085,60.0,12.90354824066162,0.0,-7.453300554516319e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.794042125577108e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001031357023748,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.61757037253119e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0001031356805469,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004892299184575,287.5956115722656,294.1499938964844,296.1676330566406,292.134033203125,295.8957214355469,296.2997741699219,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958791207826836e-08,0.0010435589356347,-0.0277567524462938,0.0,0.0,0.0,-0.0102455597370862,60.0,12.817171096801758,0.0,-7.425097692248529e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.794042125577108e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001031357023748,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.61757037253119e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0001031356805469,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004892299184575,287.5956115722656,294.1499938964844,296.1676330566406,292.134033203125,295.8957214355469,296.2997741699219,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958791207826836e-08,0.0010435589356347,-0.0277567524462938,0.0,0.0,0.0,-0.0102455597370862,60.0,12.817171096801758,0.0,-7.425097692248529e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.775739454198629e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0001029429768095,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.603335689054802e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0001029429477057,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0004883157089352,287.5702514648437,294.1499938964844,296.1005249023437,292.1222839355469,295.8998107910156,296.2364501953125,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416193399578,1.0730706989647842e-08,0.0010416086297482,-0.0271597318351268,0.0,0.0,0.0,-0.0101324887946248,60.0,12.732378005981444,0.0,-7.397367340900018e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.775739454198629e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0001029429768095,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.603335689054802e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0001029429477057,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0004883157089352,287.5702514648437,294.1499938964844,296.1005249023437,292.1222839355469,295.8998107910156,296.2364501953125,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416193399578,1.0730706989647842e-08,0.0010416086297482,-0.0271597318351268,0.0,0.0,0.0,-0.0101324887946248,60.0,12.732378005981444,0.0,-7.397367340900018e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.766694711288436e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0001028477272484,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,7.596300565637648e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0001028477054205,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004878639010712,287.55767822265625,294.1499938964844,296.0670471191406,292.1163330078125,295.9013671875,296.2046813964844,285.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406554210931,1.061799004276054e-08,0.0010406448272988,-0.0268646795302629,0.0,0.0,0.0,-0.0100766103714704,60.0,12.690577507019045,0.0,-7.38368228780928e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.757743828231467e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0001027534744935,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.589338929392397e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001027534453896,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,0.0004874168080277,287.5451354980469,294.1499938964844,296.0336303710937,292.1103515625,295.902587890625,296.17291259765625,285.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397016303613,1.050644549138724e-08,0.001039691036567,-0.0265726875513792,0.0,0.0,0.0,-0.0100213130936026,60.0,12.64919090270996,0.0,-7.370152133034935e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.740109089761972e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0001025677702273,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.5756230216939e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0001025677483994,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004865359514951,287.52020263671875,294.1499938964844,295.96728515625,292.0982971191406,295.904052734375,296.1094665527344,285.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378222214058,1.0286681728643998e-08,0.0010378118604421,-0.0259973928332328,0.0,0.0,0.0,-0.0099123669788241,60.0,12.56773853302002,0.0,-7.343531649439684e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
