time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225480,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.740109089761972e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0001025677702273,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.5756230216939e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0001025677483994,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004865359514951,287.52020263671875,294.1499938964844,295.96728515625,292.0982971191406,295.904052734375,296.1094665527344,285.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378222214058,1.0286681728643998e-08,0.0010378118604421,-0.0259973928332328,0.0,0.0,0.0,-0.0099123669788241,60.0,12.56773853302002,0.0,-7.343531649439684e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.728285658638924e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0001024432713165,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.566427666461095e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0001024432494887,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004859453765675,287.5033874511719,294.1499938964844,295.9225769042969,292.0900573730469,295.90435791015625,296.0664978027344,285.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365621419623,1.0139343586956784e-08,0.0010365520138293,-0.0256116781383752,0.0,0.0,0.0,-0.0098393252119421,60.0,12.51331615447998,0.0,-7.32571123762682e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.722777758724988e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0001023852746584,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.562143582617864e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001023852528305,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0004856702580582,287.4955139160156,294.1499938964844,295.9017028808594,292.086181640625,295.9043273925781,296.0463256835937,285.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359751759096,1.0070707823217616e-08,0.001035965164192,-0.0254319943487644,0.0,0.0,0.0,-0.0098052993416786,60.0,12.487970352172852,0.0,-7.317417072272292e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.705754928290844e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0001022060168907,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.548903522547334e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0001022059950628,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004848199605476,287.4710693359375,294.1499938964844,295.8371887207031,292.0740966796875,295.90338134765625,295.9837646484375,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341610759496,9.8585735130996e-09,0.0010341511806473,-0.0248766224831342,0.0,0.0,0.0,-0.0097001353278756,60.0,12.409966468811035,0.0,-7.291812664789178e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.705754928290844e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0001022060168907,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.548903522547334e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0001022059950628,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004848199605476,287.4710693359375,294.1499938964844,295.8371887207031,292.0740966796875,295.90338134765625,295.9837646484375,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341610759496,9.8585735130996e-09,0.0010341511806473,-0.0248766224831342,0.0,0.0,0.0,-0.0097001353278756,60.0,12.409966468811035,0.0,-7.291812664789178e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.68899839790538e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001020295603666,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.535870827268809e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0001020295385387,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004839829634875,287.4468688964844,294.1499938964844,295.7740173339844,292.06207275390625,295.9012756347656,295.9219970703125,285.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323752649128,9.649752996665484e-09,0.0010323656024411,-0.0243299026042222,0.0,0.0,0.0,-0.0095966141670942,60.0,12.333720207214355,0.0,-7.26665092543044e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.68899839790538e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001020295603666,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.535870827268809e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0001020295385387,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004839829634875,287.4468688964844,294.1499938964844,295.7740173339844,292.06207275390625,295.9012756347656,295.9219970703125,285.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323752649128,9.649752996665484e-09,0.0010323656024411,-0.0243299026042222,0.0,0.0,0.0,-0.0095966141670942,60.0,12.333720207214355,0.0,-7.26665092543044e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.68070889939554e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0001019422779791,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.529424328822643e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001019422561512,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004835689323954,287.434814453125,294.1499938964844,295.7430114746094,292.05615234375,295.8998413085937,295.8914489746094,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314919054508,9.5464596228112e-09,0.0010314823593944,-0.0240594614297151,0.0,0.0,0.0,-0.0095454072579741,60.0,12.29624366760254,0.0,-7.254220690811054e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.672489250078796e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0001018557231873,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.52303094486706e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001018557013594,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0004831583646591,287.4228515625,294.1499938964844,295.71246337890625,292.0502624511719,295.89813232421875,295.8612060546875,285.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444026005667185e-09,0.0010306065669283,-0.0237912647426128,0.0,0.0,0.0,-0.0094946268945932,60.0,12.259228706359863,0.0,-7.241904853572123e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.65623403317295e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0001016845490084,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.510388240916654e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0001016845271806,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.000482346425997,287.39910888671875,294.1499938964844,295.6528015136719,292.0387268066406,295.8939208984375,295.8017578125,285.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288836201652,9.241460929843017e-09,0.0010288744233548,-0.0232608839869499,0.0,0.0,0.0,-0.0093942070379853,60.0,12.186699867248535,0.0,-7.217580133556113e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.65623403317295e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0001016845490084,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.510388240916654e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0001016845271806,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.000482346425997,287.39910888671875,294.1499938964844,295.6528015136719,292.0387268066406,295.8939208984375,295.8017578125,285.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288836201652,9.241460929843017e-09,0.0010288744233548,-0.0232608839869499,0.0,0.0,0.0,-0.0093942070379853,60.0,12.186699867248535,0.0,-7.217580133556113e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.64018763625063e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0001015155794448,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.497907790821046e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0001015155576169,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0004815449065063,287.3756103515625,294.1499938964844,295.5953063964844,292.02752685546875,295.8887634277344,295.74383544921875,285.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271735955029,9.041497328610149e-09,0.0010271645151078,-0.0227372962981462,0.0,0.0,0.0,-0.0092950761318206,60.0,12.116090774536133,0.0,-7.193608553279773e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.64018763625063e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0001015155794448,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.497907790821046e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0001015155576169,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0004815449065063,287.3756103515625,294.1499938964844,295.5953063964844,292.02752685546875,295.8887634277344,295.74383544921875,285.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271735955029,9.041497328610149e-09,0.0010271645151078,-0.0227372962981462,0.0,0.0,0.0,-0.0092950761318206,60.0,12.116090774536133,0.0,-7.193608553279773e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.624360973248258e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,0.0001013489163597,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,7.48559832572937e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001013488945318,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0004807543300557,287.3523254394531,294.1499938964844,295.540283203125,292.0167541503906,295.8826904296875,295.68768310546875,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025486853905,8.8442666523747e-09,0.0010254780063405,-0.0222208444029092,0.0,0.0,0.0,-0.009197300300002,60.0,12.047499656677246,0.0,-7.170002902512351e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.624360973248258e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,0.0001013489163597,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,7.48559832572937e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001013488945318,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0004807543300557,287.3523254394531,294.1499938964844,295.540283203125,292.0167541503906,295.8826904296875,295.68768310546875,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025486853905,8.8442666523747e-09,0.0010254780063405,-0.0222208444029092,0.0,0.0,0.0,-0.009197300300002,60.0,12.047499656677246,0.0,-7.170002902512351e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.6087358542718e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0001011843778542,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,7.4734452937264e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0001011843560263,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0004799738526344,287.3293151855469,294.1499938964844,295.4879455566406,292.00653076171875,295.87579345703125,295.6334228515625,285.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238217655569,8.64955218560226e-09,0.0010238130344077,-0.021710967645049,0.0,0.0,0.0,-0.0091007724404335,60.0,11.98095703125,0.0,-7.146736891172625e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.6087358542718e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0001011843778542,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,7.4734452937264e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0001011843560263,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0004799738526344,287.3293151855469,294.1499938964844,295.4879455566406,292.00653076171875,295.87579345703125,295.6334228515625,285.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238217655569,8.64955218560226e-09,0.0010238130344077,-0.021710967645049,0.0,0.0,0.0,-0.0091007724404335,60.0,11.98095703125,0.0,-7.146736891172625e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,9.600997145753354e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.0001011028944049,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,7.467427349183708e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.000101102872577,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,0.0004795873537659,287.31787109375,294.1499938964844,295.462890625,292.0016784667969,295.8720397949219,295.60711669921875,285.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229970794171,8.553123542753838e-09,0.0010229885810986,-0.0214584525674581,0.0,0.0,0.0,-0.009052968584001,60.0,11.948504447937012,0.0,-7.135228941024252e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,9.5933151897043e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,0.0001010220003081,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,7.461452332790941e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,0.0001010219784802,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0004792036197613,287.3065185546875,294.1499938964844,295.4385986328125,291.9969482421875,295.8681030273437,295.5813903808594,285.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457396560856978e-09,0.0010221699485555,-0.021207770332694,0.0,0.0,0.0,-0.0090055130422115,60.0,11.91663646697998,0.0,-7.12381336143153e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.578102617524564e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,0.0001008618055493,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,7.449620898114517e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0001008617837214,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0004784437769558,287.283935546875,294.1499938964844,295.3925170898437,291.98809814453125,295.8598327636719,295.53143310546875,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.0089115342125296,60.0,11.854352951049805,0.0,-7.101234444917284e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.578102617524564e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,0.0001008618055493,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,7.449620898114517e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0001008617837214,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0004784437769558,287.283935546875,294.1499938964844,295.3925170898437,291.98809814453125,295.8598327636719,295.53143310546875,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.0089115342125296,60.0,11.854352951049805,0.0,-7.101234444917284e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,9.56668081926182e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.000100741526694,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,7.4407369538676e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.0001007415048661,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0004778732254635,287.26690673828125,294.1499938964844,295.35986328125,291.98193359375,295.8531799316406,295.4951477050781,285.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193398920819,8.125484285415041e-09,0.0010193318594247,-0.0203385613858699,0.0,0.0,0.0,-0.0088409697636961,60.0,11.80861473083496,0.0,-7.084304343152328e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,9.56309522734955e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,0.0001007037717499,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,7.437948079314083e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,0.0001007037499221,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,0.0004776941495947,287.2615661621094,294.1499938964844,295.3500061035156,291.9801025390625,295.8510131835937,295.4840393066406,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018957933411,8.080809799082544e-09,0.0010189497843384,-0.0202215649187564,0.0,0.0,0.0,-0.0088188229128718,60.0,11.794487953186035,0.0,-7.07899445728799e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.54825518419966e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,0.0001005475060082,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,7.426406227750704e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0001005474841804,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,0.000476952875033,287.23956298828125,294.1499938964844,295.31134033203125,291.97296142578125,295.84136962890625,295.44091796875,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173764312639,7.895880393959942e-09,0.001017368515022,-0.0197372492402791,0.0,0.0,0.0,-0.0087271453812718,60.0,11.73820972442627,-0.0,-7.057037265667533e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.54825518419966e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,0.0001005475060082,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,7.426406227750704e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0001005474841804,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,0.000476952875033,287.23956298828125,294.1499938964844,295.31134033203125,291.97296142578125,295.84136962890625,295.44091796875,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173764312639,7.895880393959942e-09,0.001017368515022,-0.0197372492402791,0.0,0.0,0.0,-0.0087271453812718,60.0,11.73820972442627,-0.0,-7.057037265667533e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,9.533495176583529e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0001003920697257,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,7.414926221827045e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,0.0001003920551738,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,0.000476215587696,287.2177734375,294.1499938964844,295.2765808105469,291.9667358398437,295.8313293457031,295.4002380371094,285.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158034274354,7.711947525024243e-09,0.0010157956276088,-0.0192555300891399,0.0,0.0,0.0,-0.0086359614506363,60.0,11.683802604675291,-0.0,-7.035232130192527e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,9.533495176583529e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,0.0001003920697257,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,7.414926221827045e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,0.0001003920551738,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,0.000476215587696,287.2177734375,294.1499938964844,295.2765808105469,291.9667358398437,295.8313293457031,295.4002380371094,285.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158034274354,7.711947525024243e-09,0.0010157956276088,-0.0192555300891399,0.0,0.0,0.0,-0.0086359614506363,60.0,11.683802604675291,-0.0,-7.035232130192527e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,9.526145731797442e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,0.0001003146826406,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,7.409210229525343e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,0.0001003146608127,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,0.0004758485010825,287.2069396972656,294.1499938964844,295.26055908203125,291.9639587402344,295.8262023925781,295.3808898925781,285.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620363895455284e-09,0.0010150125017389,-0.0190156660974025,0.0,0.0,0.0,-0.0085905594751238,60.0,11.657373428344728,-0.0,-7.024387826959355e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,9.518822480458766e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,0.0001002375647658,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,7.403513882309198e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0001002375429379,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,0.0004754826950374,287.1961975097656,294.1499938964844,295.24542236328125,291.9613647460937,295.82098388671875,295.36236572265625,285.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529106227366356e-09,0.0010142321698367,-0.0187766551971435,0.0,0.0,0.0,-0.0085453195497393,60.0,11.63155746459961,-0.0,-7.01358970900401e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,9.504246554570273e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,0.0001000840784399,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,7.3921779403463e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,0.000100084063888,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0004747546627186,287.17486572265625,294.1499938964844,295.2176208496094,291.956787109375,295.8103332519531,295.3277893066406,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126865236088,7.347478625518988e-09,0.0010126790730282,-0.018300948664546,0.0,0.0,0.0,-0.0084552783519029,60.0,11.581769943237305,-0.0,-6.992124212956696e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,9.504246554570273e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,0.0001000840784399,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,7.3921779403463e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,0.000100084063888,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0004747546627186,287.17486572265625,294.1499938964844,295.2176208496094,291.956787109375,295.8103332519531,295.3277893066406,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126865236088,7.347478625518988e-09,0.0010126790730282,-0.018300948664546,0.0,0.0,0.0,-0.0084552783519029,60.0,11.581769943237305,-0.0,-6.992124212956696e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,9.48975357459858e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,9.993146522901952e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1779479980469,0.0,0.0,7.380905299214646e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731872558594,0.0,0.0,9.993144340114668e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,0.000474030704936,287.15380859375,294.1499938964844,295.1929626464844,291.95294189453125,295.7994079589844,295.29620361328125,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111419251188,7.166872872943486e-09,0.0010111347073689,-0.0178279057145118,0.0,0.0,0.0,-0.0083657447248697,60.0,11.534134864807127,-0.0,-6.970811483597572e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,9.48975357459858e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,9.993146522901952e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1779479980469,0.0,0.0,7.380905299214646e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731872558594,0.0,0.0,9.993144340114668e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,0.000474030704936,287.15380859375,294.1499938964844,295.1929626464844,291.95294189453125,295.7994079589844,295.29620361328125,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111419251188,7.166872872943486e-09,0.0010111347073689,-0.0178279057145118,0.0,0.0,0.0,-0.0083657447248697,60.0,11.534134864807127,-0.0,-6.970811483597572e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,9.475350816501305e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609802246094,0.0,0.0,9.977979789255188e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,7.369703962467611e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.977978334063664e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15985107421875,0.0,0.0,0.0004733113164547,287.13299560546875,294.1499938964844,295.171142578125,291.9497985839844,295.7882995605469,295.2675476074219,285.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096071055158,6.987402656477569e-09,0.0010096001205965,-0.017357824370265,0.0,0.0,0.0,-0.0082767736166715,60.0,11.488512992858888,-0.0,-6.949665731781351e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,9.475350816501305e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609802246094,0.0,0.0,9.977979789255188e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,7.369703962467611e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.977978334063664e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15985107421875,0.0,0.0,0.0004733113164547,287.13299560546875,294.1499938964844,295.171142578125,291.9497985839844,295.7882995605469,295.2675476074219,285.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096071055158,6.987402656477569e-09,0.0010096001205965,-0.017357824370265,0.0,0.0,0.0,-0.0082767736166715,60.0,11.488512992858888,-0.0,-6.949665731781351e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,9.461040463065729e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,9.962910553440452e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.148193359375,0.0,0.0,7.358573202509433e-05,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435241699219,0.0,0.0,9.962908370653167e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,0.0004725964972749,287.1123962402344,294.1499938964844,295.15191650390625,291.947265625,295.7770690917969,295.2416076660156,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080820647999,6.809074193370179e-09,0.0010080751962959,-0.0168907232582569,0.0,0.0,0.0,-0.0081883678212761,60.0,11.444793701171877,-0.0,-6.928685536422563e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,9.461040463065729e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,9.962910553440452e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.148193359375,0.0,0.0,7.358573202509433e-05,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435241699219,0.0,0.0,9.962908370653167e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,0.0004725964972749,287.1123962402344,294.1499938964844,295.15191650390625,291.947265625,295.7770690917969,295.2416076660156,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080820647999,6.809074193370179e-09,0.0010080751962959,-0.0168907232582569,0.0,0.0,0.0,-0.0081883678212761,60.0,11.444793701171877,-0.0,-6.928685536422563e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,9.453916572965682e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,9.955409041140229e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14080810546875,0.0,0.0,7.353032560786232e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,9.955406858352944e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376953125,0.0,0.0,0.0004722406447399,287.1022033691406,294.1499938964844,295.1432189941406,291.9462280273437,295.7714233398437,295.2295837402344,285.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.720303868945621e-09,0.0010073161683976,-0.0166582018136978,0.0,0.0,0.0,-0.0081443609669804,60.0,11.42358112335205,-0.0,-6.918254058518869e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,9.446820331504568e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,9.947936632670462e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,7.347513746935874e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,9.94793517747894e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0004718862182926,287.0920715332031,294.1499938964844,295.13507080078125,291.9453430175781,295.7657470703125,295.2182006835937,285.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065666865557,6.631882154550793e-09,0.0010065600508823,-0.0164265874773263,0.0,0.0,0.0,-0.008100526407361,60.0,11.402798652648926,-0.0,-6.907870897521208e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
