time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227820,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,9.432710066903384e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,9.933077672030775e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,7.336539420066401e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142578125,0.0,0.0,9.933076216839254e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.0004711813817266,287.0719909667969,294.1499938964844,295.1203308105469,291.94390869140625,295.7543640136719,295.1972351074219,285.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050629498437,6.456048584624341e-09,0.0010050564305856,-0.0159660018980503,0.0,0.0,0.0,-0.0080133583396673,60.0,11.36251163482666,-0.0,-6.887246684073034e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,9.432710066903384e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,9.933077672030775e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,7.336539420066401e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142578125,0.0,0.0,9.933076216839254e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.0004711813817266,287.0719909667969,294.1499938964844,295.1203308105469,291.94390869140625,295.7543640136719,295.1972351074219,285.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050629498437,6.456048584624341e-09,0.0010050564305856,-0.0159660018980503,0.0,0.0,0.0,-0.0080133583396673,60.0,11.36251163482666,-0.0,-6.887246684073034e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,9.42093029152602e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.920673619490115e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,7.327377534238622e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,9.920671436702833e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10357666015625,0.0,0.0,0.0004705929895862,287.0552978515625,294.1499938964844,295.109375,291.94305419921875,295.7447814941406,295.1813049316406,285.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038076434284,6.309262889914181e-09,0.0010038012405857,-0.0155814951285719,0.0,0.0,0.0,-0.0079405903816223,60.0,11.329841613769531,-0.0,-6.870052970953111e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,9.418697300134228e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,9.918322029989211e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,7.325640763156116e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,9.918319847201928e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10125732421875,0.0,0.0,0.0004704814346041,287.0521545410156,294.1499938964844,295.107421875,291.94293212890625,295.7429504394531,295.178466796875,285.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035695740953,6.2814353718465554e-09,0.0010035632876679,-0.0155086005106568,0.0,0.0,0.0,-0.0079267947003245,60.0,11.323736190795898,-0.0,-6.866795843052388e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0913391113281,0.0,0.0,9.404795855516568e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,9.903683530865236e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,7.31482869014144e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,9.903681348077952e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,0.0004697870754171,287.0325622558594,294.1499938964844,295.0961303710937,291.9423217773437,295.7315979003906,295.16168212890625,285.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002088189125,6.108210381938761e-09,0.001002082019113,-0.015054827556014,0.0,0.0,0.0,-0.0078409193083643,60.0,11.286327362060549,-0.0,-6.846538269655866e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0913391113281,0.0,0.0,9.404795855516568e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,9.903683530865236e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,7.31482869014144e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,9.903681348077952e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,0.0004697870754171,287.0325622558594,294.1499938964844,295.0961303710937,291.9423217773437,295.7315979003906,295.16168212890625,285.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002088189125,6.108210381938761e-09,0.001002082019113,-0.015054827556014,0.0,0.0,0.0,-0.0078409193083643,60.0,11.286327362060549,-0.0,-6.846538269655866e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769958496094,0.0,0.0,9.391009371029212e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,9.889165812637656e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,7.304106111405417e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711669921875,0.0,0.0,9.889164357446134e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0004690984496846,287.0132141113281,294.1499938964844,295.0862121582031,291.9420471191406,295.7202453613281,295.14666748046875,285.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006190277636,5.936421576535622e-09,0.0010006130905821,-0.0146048069000244,0.0,0.0,0.0,-0.0077557563781738,60.0,11.250164031982422,-0.0,-6.826477516597151e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769958496094,0.0,0.0,9.391009371029212e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,9.889165812637656e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,7.304106111405417e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711669921875,0.0,0.0,9.889164357446134e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0004690984496846,287.0132141113281,294.1499938964844,295.0862121582031,291.9420471191406,295.7202453613281,295.14666748046875,285.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006190277636,5.936421576535622e-09,0.0010006130905821,-0.0146048069000244,0.0,0.0,0.0,-0.0077557563781738,60.0,11.250164031982422,-0.0,-6.826477516597151e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,9.384157601743937e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.881950973067433e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,7.298776472453028e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,9.881948790280148e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,0.0004687561886385,287.0036315917969,294.1499938964844,295.0816650390625,291.9420166015625,295.714599609375,295.1397705078125,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998888708651,5.8510396527822195e-09,0.000999883050099,-0.0143811367452144,0.0,0.0,0.0,-0.0077134291641414,60.0,11.232503890991213,-0.0,-6.816517839070002e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,9.377340029459448e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,9.87477251328528e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,7.293474482139573e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,9.874770330497996e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0004684156738221,286.9941101074219,294.1499938964844,295.07733154296875,291.9420471191406,295.7089538574219,295.1332702636719,285.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991624392569,5.7660942687220995e-09,0.0009991566184908,-0.0141586065292358,0.0,0.0,0.0,-0.0076713180169463,60.0,11.215103149414062,-0.0,-6.806616426047185e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,9.363810386275873e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04541015625,0.0,0.0,9.860524733085184e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,7.282951264642179e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,9.8605225502979e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0004677398537751,286.9752502441406,294.1499938964844,295.0693359375,291.94219970703125,295.6977233886719,295.1212463378906,285.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977205190807,5.5974975765593635e-09,0.0009977149311453,-0.0137169305235147,0.0,0.0,0.0,-0.0075877369381487,60.0,11.181029319763184,-0.0,-6.786986261886342e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,9.363810386275873e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04541015625,0.0,0.0,9.860524733085184e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,7.282951264642179e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,9.8605225502979e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0004677398537751,286.9752502441406,294.1499938964844,295.0693359375,291.94219970703125,295.6977233886719,295.1212463378906,285.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977205190807,5.5974975765593635e-09,0.0009977149311453,-0.0137169305235147,0.0,0.0,0.0,-0.0075877369381487,60.0,11.181029319763184,-0.0,-6.786986261886342e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,9.350408072350548e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,9.846411558100954e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,7.2725277277641e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,9.846410102909432e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,0.0004670704074669,286.95660400390625,294.1499938964844,295.0619201660156,291.9425048828125,295.68658447265625,295.11041259765625,285.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962922194972,5.430494720570778e-09,0.0009962868643924,-0.0132794231176376,0.0,0.0,0.0,-0.0075049460865557,60.0,11.14781379699707,-0.0,-6.76756855000349e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,9.350408072350548e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,9.846411558100954e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,7.2725277277641e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,9.846410102909432e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,0.0004670704074669,286.95660400390625,294.1499938964844,295.0619201660156,291.9425048828125,295.68658447265625,295.11041259765625,285.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962922194972,5.430494720570778e-09,0.0009962868643924,-0.0132794231176376,0.0,0.0,0.0,-0.0075049460865557,60.0,11.14781379699707,-0.0,-6.76756855000349e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,9.33714909479022e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,9.832449723035096e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,7.262215513037518e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,9.832448267843574e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.000466408120701,286.938232421875,294.1499938964844,295.0548400878906,291.9428405761719,295.675537109375,295.1005554199219,285.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948794031515,5.265279767741049e-09,0.0009948740480467,-0.0128465937450528,0.0,0.0,0.0,-0.007423042319715,60.0,11.11530590057373,-0.0,-6.748386738308909e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,9.33714909479022e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,9.832449723035096e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,7.262215513037518e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,9.832448267843574e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.000466408120701,286.938232421875,294.1499938964844,295.0548400878906,291.9428405761719,295.675537109375,295.1005554199219,285.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948794031515,5.265279767741049e-09,0.0009948740480467,-0.0128465937450528,0.0,0.0,0.0,-0.007423042319715,60.0,11.11530590057373,-0.0,-6.748386738308909e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,9.324038546765225e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.818643593462184e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,7.25201825844124e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00152587890625,0.0,0.0,9.81864213827066e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.0004657532554119,286.92010498046875,294.1499938964844,295.0478515625,291.9431457519531,295.6645812988281,295.0915222167969,285.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482186459,5.101913114202716e-09,0.0009934770641848,-0.0124185979366302,0.0,0.0,0.0,-0.0073420540429651,60.0,11.083381652832031,-0.0,-6.729446511144489e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,9.324038546765225e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.818643593462184e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,7.25201825844124e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00152587890625,0.0,0.0,9.81864213827066e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.0004657532554119,286.92010498046875,294.1499938964844,295.0478515625,291.9431457519531,295.6645812988281,295.0915222167969,285.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482186459,5.101913114202716e-09,0.0009934770641848,-0.0124185979366302,0.0,0.0,0.0,-0.0073420540429651,60.0,11.083381652832031,-0.0,-6.729446511144489e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,9.31753747863695e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,9.811797644943e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,7.246962195495144e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947204589844,0.0,0.0,9.811796189751476e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0004654284857679,286.9111328125,294.1499938964844,295.0443115234375,291.9432983398437,295.6591186523437,295.0872497558594,285.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927893988788,5.0209005841850285e-09,0.0009927843930199,-0.0122063541784882,0.0,0.0,0.0,-0.00730189261958,60.0,11.067605018615724,-0.0,-6.720063794318777e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,9.3110793386586e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,9.804996807361022e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,7.241938874358311e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879455566406,0.0,0.0,9.8049953521695e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0004651058989111,286.9021911621094,294.1499938964844,295.04071044921875,291.9433898925781,295.6536865234375,295.0830993652344,285.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921011514961,4.9404276225573085e-09,0.0009920962620526,-0.0119955232366919,0.0,0.0,0.0,-0.007261998951435,60.0,11.051918983459473,-0.0,-6.710750000138432e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,9.298292570747436e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,9.791531920200214e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,7.231994095491245e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,9.791530465008692e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,0.0004644672153517,286.8845520019531,294.1499938964844,295.0331115722656,291.9434509277344,295.64288330078125,295.0750732421875,285.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907385101541,4.781095075401254e-09,0.0009907337371259,-0.01157808303833,0.0,0.0,0.0,-0.0071830102242529,60.0,11.02074909210205,-0.0,-6.692328469171116e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,9.298292570747436e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,9.791531920200214e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,7.231994095491245e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,9.791530465008692e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,0.0004644672153517,286.8845520019531,294.1499938964844,295.0331115722656,291.9434509277344,295.64288330078125,295.0750732421875,285.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907385101541,4.781095075401254e-09,0.0009907337371259,-0.01157808303833,0.0,0.0,0.0,-0.0071830102242529,60.0,11.02074909210205,-0.0,-6.692328469171116e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,9.286669228458776e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,9.779293031897396e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,7.222953718155622e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,9.779291576705872e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,0.0004638866521418,286.8684997558594,294.1499938964844,295.02557373046875,291.9433288574219,295.63299560546875,295.06793212890625,285.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894999675452,4.636266925928112e-09,0.0009894953109323,-0.0111986389383673,0.0,0.0,0.0,-0.0071112127043306,60.0,10.992258071899414,-0.0,-6.675605845885002e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.285667329095304e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,9.77823801804334e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,7.222174463095143e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,9.778235835256056e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,0.0004638365935534,286.8671264648437,294.1499938964844,295.0248718261719,291.9432983398437,295.63214111328125,295.0673217773437,285.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893930982798,4.623779581436338e-09,0.0009893884416669,-0.0111659225076437,0.0,0.0,0.0,-0.0071050222031772,60.0,10.98978042602539,-0.0,-6.67416486521688e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,9.27321962080896e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,9.765130380401388e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517822265625,0.0,0.0,7.212493073893711e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,9.765128197614104e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491577148437,0.0,0.0,0.0004632148193195,286.84991455078125,294.1499938964844,295.0157165527344,291.9428405761719,295.6214294433594,295.05963134765625,285.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880666621029,4.468674763558056e-09,0.0009880621219053,-0.0107595482841134,0.0,0.0,0.0,-0.0070281298831105,60.0,10.95886516571045,-0.0,-6.6562805045578e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,9.27321962080896e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,9.765130380401388e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517822265625,0.0,0.0,7.212493073893711e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,9.765128197614104e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491577148437,0.0,0.0,0.0004632148193195,286.84991455078125,294.1499938964844,295.0157165527344,291.9428405761719,295.6214294433594,295.05963134765625,285.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880666621029,4.468674763558056e-09,0.0009880621219053,-0.0107595482841134,0.0,0.0,0.0,-0.0070281298831105,60.0,10.95886516571045,-0.0,-6.6562805045578e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,9.26097491174005e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.752235928317532e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,7.202969572972506e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347839355469,0.0,0.0,9.752234473126008e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360656738281,0.0,0.0,0.0004626032023224,286.8330078125,294.1499938964844,295.00537109375,291.9420166015625,295.6107482910156,295.0517578125,285.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867617627605,4.316101698265129e-09,0.0009867574553936,-0.0103598004207015,0.0,0.0,0.0,-0.0069524925202131,60.0,10.927837371826172,-0.0,-6.638711624873396e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,9.26097491174005e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.752235928317532e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,7.202969572972506e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347839355469,0.0,0.0,9.752234473126008e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360656738281,0.0,0.0,0.0004626032023224,286.8330078125,294.1499938964844,295.00537109375,291.9420166015625,295.6107482910156,295.0517578125,285.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867617627605,4.316101698265129e-09,0.0009867574553936,-0.0103598004207015,0.0,0.0,0.0,-0.0069524925202131,60.0,10.927837371826172,-0.0,-6.638711624873396e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,9.25489075598307e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,9.745829447638243e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,7.198238017736003e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,9.74582799244672e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,0.0004622993001248,286.8246154785156,294.1499938964844,294.9996643066406,291.9414367675781,295.6054077148437,295.0477905273437,285.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861134458333,4.240288564716366e-09,0.0009861092548817,-0.0101611660793423,0.0,0.0,0.0,-0.0069149089977145,60.0,10.91232967376709,-0.0,-6.629990423334675e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,9.248872811440378e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,9.73949208855629e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,7.193556666607037e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,9.739490633364768e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,0.00046199868666,286.8162841796875,294.1499938964844,294.9935913085937,291.94073486328125,295.6000671386719,295.04376220703125,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854721138253,4.165297440295035e-09,0.0009854679228737,-0.0099646840244531,0.0,0.0,0.0,-0.006877732463181,60.0,10.89671516418457,-0.0,-6.621369408321699e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139404296875,0.0,0.0,9.237016638508068e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,9.727007272886112e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9126892089844,0.0,0.0,7.184335845522583e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,9.72700581769459e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,0.0004614064819179,286.7998352050781,294.1499938964844,294.9801330566406,291.9389343261719,295.5893249511719,295.03521728515625,285.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842086583375,4.017563171032634e-09,0.0009842045838013,-0.0095776058733463,0.0,0.0,0.0,-0.0068044941872358,60.0,10.86509132385254,-0.0,-6.604402358334482e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139404296875,0.0,0.0,9.237016638508068e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,9.727007272886112e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9126892089844,0.0,0.0,7.184335845522583e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,9.72700581769459e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,0.0004614064819179,286.7998352050781,294.1499938964844,294.9801330566406,291.9389343261719,295.5893249511719,295.03521728515625,285.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842086583375,4.017563171032634e-09,0.0009842045838013,-0.0095776058733463,0.0,0.0,0.0,-0.0068044941872358,60.0,10.86509132385254,-0.0,-6.604402358334482e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,9.225318353855982e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,9.7146890766453e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,7.175237260526046e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,9.714687621453776e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.0004608221643138,286.7835693359375,294.1499938964844,294.9647521972656,291.9365539550781,295.5785522460937,295.0261535644531,285.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829619666561,3.8717988815051285e-09,0.0009829581249505,-0.0091956853866577,0.0,0.0,0.0,-0.0067322319373488,60.0,10.833110809326172,-0.0,-6.587682577219311e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,9.225318353855982e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,9.7146890766453e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,7.175237260526046e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,9.714687621453776e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.0004608221643138,286.7835693359375,294.1499938964844,294.9647521972656,291.9365539550781,295.5785522460937,295.0261535644531,285.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829619666561,3.8717988815051285e-09,0.0009829581249505,-0.0091956853866577,0.0,0.0,0.0,-0.0067322319373488,60.0,10.833110809326172,-0.0,-6.587682577219311e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,9.213849261868744e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,9.702611714601515e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,7.166316936491057e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,9.702610259409994e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847351074219,0.0,0.0,0.0004602492845151,286.767578125,294.1499938964844,294.9471740722656,291.9334716796875,295.567626953125,295.01641845703125,285.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817397221922,3.7288878651509094e-09,0.0009817359969019,-0.0088212359696626,0.0,0.0,0.0,-0.0066613843664526,60.0,10.80045223236084,-0.0,-6.571310251501927e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,9.213849261868744e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,9.702611714601515e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,7.166316936491057e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,9.702610259409994e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847351074219,0.0,0.0,0.0004602492845151,286.767578125,294.1499938964844,294.9471740722656,291.9334716796875,295.567626953125,295.01641845703125,285.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817397221922,3.7288878651509094e-09,0.0009817359969019,-0.0088212359696626,0.0,0.0,0.0,-0.0066613843664526,60.0,10.80045223236084,-0.0,-6.571310251501927e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,9.202578803524376e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.69074317254126e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,7.157550862757489e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,9.690741717349738e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,0.0004596863000188,286.75177001953125,294.1499938964844,294.9271545410156,291.9296875,295.5566101074219,295.0058898925781,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805386653169,3.5884486493387158e-09,0.000980535056442,-0.0084532611072063,0.0,0.0,0.0,-0.0065917624160647,60.0,10.767086029052734,-0.0,-6.555241327532714e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,9.202578803524376e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.69074317254126e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,7.157550862757489e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,9.690741717349738e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,0.0004596863000188,286.75177001953125,294.1499938964844,294.9271545410156,291.9296875,295.5566101074219,295.0058898925781,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805386653169,3.5884486493387158e-09,0.000980535056442,-0.0084532611072063,0.0,0.0,0.0,-0.0065917624160647,60.0,10.767086029052734,-0.0,-6.555241327532714e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86962890625,0.0,0.0,9.197014151141047e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,9.684883116278796e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,7.153223123168573e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86480712890625,0.0,0.0,9.684881661087276e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,0.0004594083293341,286.74395751953125,294.1499938964844,294.9161682128906,291.9274597167969,295.551025390625,295.0003356933594,285.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799457620829,3.519108116023517e-09,0.0009799422696232,-0.00827157497406,0.0,0.0,0.0,-0.0065573877654969,60.0,10.750137329101562,-0.0,-6.547314512772573e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,9.191514254780486e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,9.679091454017907e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,7.148945587687194e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,9.679089998826385e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,0.0004591336182784,286.7362060546875,294.1499938964844,294.90447998046875,291.925048828125,295.54541015625,294.9945373535156,285.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793596109375,3.4505769352932703e-09,0.0009793562348932,-0.0080920094624161,0.0,0.0,0.0,-0.0065234140492975,60.0,10.732917785644531,-0.0,-6.539485042367232e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,9.180587221635506e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,9.667585254646838e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,7.140446541598067e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,9.667583799455316e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,0.000458587805042,286.72088623046875,294.1499938964844,294.8788452148437,291.9195251464844,295.5339050292969,294.9819641113281,285.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781952248886,3.314424068534549e-09,0.0009781918488442,-0.0077352584339678,0.0,0.0,0.0,-0.0064559164457023,60.0,10.69724178314209,-0.0,-6.523944051650687e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,9.180587221635506e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,9.667585254646838e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,7.140446541598067e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,9.667583799455316e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,0.000458587805042,286.72088623046875,294.1499938964844,294.8788452148437,291.9195251464844,295.5339050292969,294.9819641113281,285.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781952248886,3.314424068534549e-09,0.0009781918488442,-0.0077352584339678,0.0,0.0,0.0,-0.0064559164457023,60.0,10.69724178314209,-0.0,-6.523944051650687e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,9.169891563942656e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,9.656322072260082e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,7.132127939257771e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,9.65632134466432e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,0.0004580535751301,286.70574951171875,294.1499938964844,294.8500061035156,291.9129943847656,295.5221862792969,294.9684143066406,285.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770555188879,3.181149343944867e-09,0.0009770523756742,-0.0073860459960997,0.0,0.0,0.0,-0.0063898474909365,60.0,10.66066551208496,-0.0,-6.508749805789193e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,9.169891563942656e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,9.656322072260082e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,7.132127939257771e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,9.65632134466432e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,0.0004580535751301,286.70574951171875,294.1499938964844,294.8500061035156,291.9129943847656,295.5221862792969,294.9684143066406,285.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770555188879,3.181149343944867e-09,0.0009770523756742,-0.0073860459960997,0.0,0.0,0.0,-0.0063898474909365,60.0,10.66066551208496,-0.0,-6.508749805789193e-08,0.0,282.6783142089844,284.1395263671875,295.1828308105469,296.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.161300773365588e-21,4.080650790579577e-21,4.080650386682794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
