time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004966990672983,293.30224609375,294.1499938964844,295.934326171875,293.7254638671875,295.70526123046875,295.93670654296875,293.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8813798427581787,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004966990672983,293.30224609375,294.1499938964844,295.934326171875,293.7254638671875,295.70526123046875,295.93670654296875,293.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8813798427581787,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0004975253250449,293.3023376464844,294.1499938964844,295.9347839355469,293.7245483398437,295.7095031738281,295.9364318847656,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024155975926988e-08,0.0010612182086333,-0.0331615395843982,0.0,0.0,0.0,-0.0112694418057799,60.0,1.883900761604309,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0004975253250449,293.3023376464844,294.1499938964844,295.9347839355469,293.7245483398437,295.7095031738281,295.9364318847656,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024155975926988e-08,0.0010612182086333,-0.0331615395843982,0.0,0.0,0.0,-0.0112694418057799,60.0,1.883900761604309,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,9.97585739241913e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001050505816238,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,7.758999709039927e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001050505816238,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004983147373422,293.3024597167969,294.1499938964844,295.93603515625,293.7235412597656,295.7137145996094,295.9365539550781,293.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629170574247,1.3221060690682409e-08,0.0010629039024934,-0.0336766690015792,0.0,0.0,0.0,-0.0113670658320188,60.0,1.8865784406661987,0.0,-7.702946902554687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,9.97585739241913e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001050505816238,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,7.758999709039927e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001050505816238,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004983147373422,293.3024597167969,294.1499938964844,295.93603515625,293.7235412597656,295.7137145996094,295.9365539550781,293.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629170574247,1.3221060690682409e-08,0.0010629039024934,-0.0336766690015792,0.0,0.0,0.0,-0.0113670658320188,60.0,1.8865784406661987,0.0,-7.702946902554687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.990268881665544e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001052023362717,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.770209049340338e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001052023362717,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004990345914848,293.3026123046875,294.1499938964844,295.9380798339844,293.7225036621094,295.7178955078125,295.9372863769531,293.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644516441971,1.3400621057257922e-08,0.001064438256435,-0.0341464020311832,0.0,0.0,0.0,-0.0114560760557651,60.0,1.8895686864852903,0.0,-7.725218864607086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.990268881665544e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001052023362717,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.770209049340338e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001052023362717,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004990345914848,293.3026123046875,294.1499938964844,295.9380798339844,293.7225036621094,295.7178955078125,295.9372863769531,293.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644516441971,1.3400621057257922e-08,0.001064438256435,-0.0341464020311832,0.0,0.0,0.0,-0.0114560760557651,60.0,1.8895686864852903,0.0,-7.725218864607086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.99616750050336e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001052644583978,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.77479654061608e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001052644583978,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004993292386643,293.3026733398437,294.1499938964844,295.939453125,293.7219543457031,295.7200012207031,295.9383544921875,293.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650786571204,1.3474114268774429e-08,0.0010650651529431,-0.0343386568129062,0.0,0.0,0.0,-0.011492502875626,60.0,1.891343235969544,0.0,-7.734343654419717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001000261981971,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.00010533240129,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,7.779815496178344e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.00010533240129,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0004996515344828,293.302734375,294.1499938964844,295.9410400390625,293.7214050292969,295.7220764160156,295.93914794921875,293.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657666716724,1.3554508626612004e-08,0.0010657531674951,-0.034548956900835,0.0,0.0,0.0,-0.0115323606878519,60.0,1.893011212348938,0.0,-7.744331753656297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001001344135147,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001054463573382,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,7.788232323946431e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001054463573382,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0005001921090297,293.30291748046875,294.1499938964844,295.94500732421875,293.7202453613281,295.72625732421875,295.94158935546875,293.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669205803424,1.3689343880685101e-08,0.0010669069597497,-0.0349016599357128,0.0,0.0,0.0,-0.01159920822829,60.0,1.8967244625091555,0.0,-7.761097720049295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001001344135147,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001054463573382,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,7.788232323946431e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001054463573382,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0005001921090297,293.30291748046875,294.1499938964844,295.94500732421875,293.7202453613281,295.72625732421875,295.94158935546875,293.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669205803424,1.3689343880685101e-08,0.0010669069597497,-0.0349016599357128,0.0,0.0,0.0,-0.01159920822829,60.0,1.8967244625091555,0.0,-7.761097720049295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.050000000745058,0.0001002145145321,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.050000000745058,0.0001055307075148,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.050000000745058,7.794461998855695e-05,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.050000000745058,0.0001055307075148,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.050000000745058,0.0005005922284908,293.3030700683594,284.95001220703125,295.95001220703125,293.71905517578125,295.7304382324219,295.9452514648437,293.36578369140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010677733225747,1.3789140496101028e-08,0.0010677594691514,-0.0351627022027969,0.0,0.0,0.0,-0.0116486772894859,60.0,1.900804042816162,0.0,-7.773518717613116e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.050000000745058,0.0001002145145321,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.050000000745058,0.0001055307075148,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.050000000745058,7.794461998855695e-05,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.050000000745058,0.0001055307075148,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.050000000745058,0.0005005922284908,293.3030700683594,284.95001220703125,295.95001220703125,293.71905517578125,295.7304382324219,295.9452514648437,293.36578369140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010677733225747,1.3789140496101028e-08,0.0010677594691514,-0.0351627022027969,0.0,0.0,0.0,-0.0116486772894859,60.0,1.900804042816162,0.0,-7.773518717613116e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3423156738281,0.6354919075965881,0.050000000745058,0.0407859869301319,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3423156738281,0.6354919075965881,0.050000000745058,0.0429496094584465,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3423156738281,0.6354919075965881,0.050000000745058,0.0317224338650703,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3423156738281,0.6354919075965881,0.050000000745058,0.0429496094584465,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3426818847656,0.6354919075965881,0.050000000745058,0.2037344425916671,293.35040283203125,284.95001220703125,295.95263671875,293.7182922363281,296.74517822265625,296.9557800292969,293.42791748046875,1.0,0.1097021028399467,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4344035983085632,0.0189239177852869,0.4154796600341797,-0.0962572172284126,0.0,0.0,0.0,10.215678215026855,60.0,429.2219848632813,0.0,12.261512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927734375,0.6331931948661804,0.050000000745058,0.0452322512865066,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927734375,0.6331931948661804,0.050000000745058,0.047631736844778,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927734375,0.6331931948661804,0.050000000745058,0.035180639475584,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927734375,0.6331931948661804,0.050000000745058,0.047631736844778,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5928039550781,0.6331931948661804,0.050000000745058,0.2259444594383239,293.6249389648437,284.95001220703125,295.9549865722656,293.7171936035156,296.8919982910156,297.2095947265625,293.73358154296875,1.0,0.121076226234436,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4819572269916534,0.0882222950458526,0.3937349319458008,-0.0355468317866325,1.0,1.0,0.0,12.534358978271484,60.0,2220.09033203125,0.0,16.67551040649414,1.0,292.3125305175781,293.8612976074219,293.42449951171875,294.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,1548.022216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7770295739173889,0.7770411968231201,1.043906792119742e-07,4.126338958740234,4.126327991485596,1.0830539395101368e-05,0.0,0.0,-0.0,5805.26171875,0.0,16.641592025756836,1863.134521484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17643780,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.0456741079688072,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.0480970367789268,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.0355243049561977,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.0480970367789268,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.2281516343355178,291.19891357421875,284.95001220703125,295.958984375,293.71405029296875,296.6860046386719,297.1839599609375,290.1195373535156,1.0,0.1405527591705322,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866677224636078,0.2010994553565979,0.2855682671070099,0.0762230157852172,1.0,1.0,0.0,20.07405471801757,60.0,8377.08203125,0.0,23.17107963562012,1.0,286.7216186523437,289.6889343261719,297.2965087890625,298.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,3200.332275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1167140305042266,1.0,0.0,0.0,1.191575288772583,1.1915777921676636,9.484627838673988e-08,4.265828609466553,4.265819072723389,9.78674324869644e-06,0.0,0.0,-0.0,6680.234375,0.0,51.79235076904297,1895.424072265625,0.0,0.0,0.3042914569377899,1.0,0.0,3.0,1.0,0.0
17643840,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.0456741079688072,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.0480970367789268,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.0355243049561977,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.0480970367789268,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.5721287727355957,0.050000000745058,0.2281516343355178,291.19891357421875,284.95001220703125,295.958984375,293.71405029296875,296.6860046386719,297.1839599609375,290.1195373535156,1.0,0.1405527591705322,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866677224636078,0.2010994553565979,0.2855682671070099,0.0762230157852172,1.0,1.0,0.0,20.07405471801757,60.0,8377.08203125,0.0,23.17107963562012,1.0,286.7216186523437,289.6889343261719,297.2965087890625,298.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,3200.332275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1167140305042266,1.0,0.0,0.0,1.191575288772583,1.1915777921676636,9.484627838673988e-08,4.265828609466553,4.265819072723389,9.78674324869644e-06,0.0,0.0,-0.0,6680.234375,0.0,51.79235076904297,1895.424072265625,0.0,0.0,0.3042914569377899,1.0,0.0,3.0,1.0,0.0
17643900,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5502011179924011,0.050000000745058,0.0458110906183719,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5502011179924011,0.050000000745058,0.0482412874698638,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5502011179924011,0.050000000745058,0.0356308482587337,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5502011179924011,0.050000000745058,0.0482412874698638,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5502011179924011,0.050000000745058,0.2288358956575393,289.13507080078125,284.95001220703125,295.960693359375,293.71209716796875,296.64666748046875,297.1531677246094,288.1646728515625,1.0,0.1489480584859848,1.0,1.0,0.9508512020111084,1.0,-0.4881273806095123,0.2072035670280456,0.2809238135814667,0.0821037963032722,1.0,1.0,0.0,23.736263275146484,60.0,11117.66015625,0.0,26.31880569458008,1.0,284.98394775390625,287.6042175292969,298.48590087890625,300.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,4808.244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698236346244812,1.0,0.0,0.0,1.46055269241333,1.4605563879013062,1.4234466050311314e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,6516.28515625,0.0,95.37127685546876,1895.436767578125,0.0,225.41128540039065,0.3671055436134338,1.0,0.0,3.0,1.0,0.0
17643960,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.5333000421524048,0.050000000745058,0.0459418222308158,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.5333000421524048,0.050000000745058,0.0483789518475532,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.5333000421524048,0.050000000745058,0.0357325300574302,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.5333000421524048,0.050000000745058,0.0483789518475532,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.5333000421524048,0.050000000745058,0.2294889241456985,287.3705139160156,284.95001220703125,295.9621887207031,293.7098693847656,296.6100769042969,297.1144104003906,286.6338195800781,1.0,0.1565050780773162,1.0,1.0,0.7606809735298157,1.0,-0.4895203709602356,0.2158533632755279,0.2736670076847076,0.0905329063534736,1.0,1.0,0.0,27.23480224609375,60.0,11755.609375,0.0,29.345739364624023,1.0,283.9835510253906,286.0677795410156,298.2778625488281,300.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,6450.654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221608877182007,1.0,0.0,0.0,1.6917097568511963,1.6917147636413574,1.909613160933077e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.41455078125,0.0,148.19815063476562,1895.4371337890625,0.0,579.7938842773438,0.426065981388092,1.0,0.0,3.0,1.0,0.0
17644020,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.0461787953972816,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.048628494143486,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.0359168387949466,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.048628494143486,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.2306726425886154,285.3729858398437,284.95001220703125,295.9647827148437,293.7047424316406,296.2969665527344,297.0262451171875,285.13262939453125,1.0,0.1693467795848846,1.0,1.0,0.3803404867649078,1.0,-0.4920451641082763,0.3656258881092071,0.1264192759990692,0.2394313514232635,1.0,1.0,0.0,33.596248626708984,60.0,12026.806640625,0.0,34.914241790771484,1.0,283.2713317871094,284.70904541015625,297.06378173828125,298.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,10021.7724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916602611541748,1.0,0.0,0.0,2.107766628265381,2.107774257659912,2.964410725780908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.43359375,0.0,286.6722412109375,1895.4371337890625,0.0,883.4254150390625,0.5270860195159912,1.0,0.0,3.0,1.0,0.0
17644080,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.0461787953972816,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.048628494143486,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.0359168387949466,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.048628494143486,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.5103806257247925,0.050000000745058,0.2306726425886154,285.3729858398437,284.95001220703125,295.9647827148437,293.7047424316406,296.2969665527344,297.0262451171875,285.13262939453125,1.0,0.1693467795848846,1.0,1.0,0.3803404867649078,1.0,-0.4920451641082763,0.3656258881092071,0.1264192759990692,0.2394313514232635,1.0,1.0,0.0,33.596248626708984,60.0,12026.806640625,0.0,34.914241790771484,1.0,283.2713317871094,284.70904541015625,297.06378173828125,298.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,10021.7724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916602611541748,1.0,0.0,0.0,2.107766628265381,2.107774257659912,2.964410725780908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.43359375,0.0,286.6722412109375,1895.4371337890625,0.0,883.4254150390625,0.5270860195159912,1.0,0.0,3.0,1.0,0.0
17644140,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.0463812723755836,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.0488417111337184,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.0360743217170238,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.0488417111337184,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.2316840589046478,284.8439636230469,284.95001220703125,295.96697998046875,293.6988830566406,295.9717712402344,296.9432067871094,284.8121643066406,1.0,0.1795366108417511,1.0,1.0,0.0,1.0,-0.4942033588886261,0.4942017197608948,1.6405998621848994e-06,0.3672678768634796,0.7453826665878296,0.7453826665878296,0.0,39.03412628173828,60.0,12572.29296875,0.0,39.72137451171875,1.0,283.16278076171875,284.5088195800781,296.44287109375,297.5684814453125,293.1499938964844,293.1499938964844,283.1499938964844,20479.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288282632827759,1.0,0.0,0.0,2.2258448600769043,2.2258551120758057,3.305850100332464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.60791015625,0.0,380.0484619140625,1895.4371337890625,0.0,603.7447509765625,0.5625008344650269,1.0,0.0,3.0,1.0,0.0
17644200,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.0463812723755836,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.0488417111337184,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.0360743217170238,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.0488417111337184,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4961804151535034,0.050000000745058,0.2316840589046478,284.8439636230469,284.95001220703125,295.96697998046875,293.6988830566406,295.9717712402344,296.9432067871094,284.8121643066406,1.0,0.1795366108417511,1.0,1.0,0.0,1.0,-0.4942033588886261,0.4942017197608948,1.6405998621848994e-06,0.3672678768634796,0.7453826665878296,0.7453826665878296,0.0,39.03412628173828,60.0,12572.29296875,0.0,39.72137451171875,1.0,283.16278076171875,284.5088195800781,296.44287109375,297.5684814453125,293.1499938964844,293.1499938964844,283.1499938964844,20479.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288282632827759,1.0,0.0,0.0,2.2258448600769043,2.2258551120758057,3.305850100332464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.60791015625,0.0,380.0484619140625,1895.4371337890625,0.0,603.7447509765625,0.5625008344650269,1.0,0.0,3.0,1.0,0.0
17644260,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.4909163415431976,0.050000000745058,0.0464697442948818,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.4909163415431976,0.050000000745058,0.0489348769187927,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.4909163415431976,0.050000000745058,0.036143135279417,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.4909163415431976,0.050000000745058,0.0489348769187927,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.4909163415431976,0.050000000745058,0.2321259975433349,284.8173217773437,284.95001220703125,295.96795654296875,293.6957397460937,295.9676513671875,296.9074401855469,284.8302307128906,1.0,0.183760717511177,1.0,1.0,0.0,1.0,-0.495146095752716,0.4951457381248474,3.603092579851364e-07,0.368110328912735,0.6857408881187439,0.6857408881187439,0.0,41.40150451660156,60.0,12463.240234375,0.0,41.817176818847656,1.0,283.154296875,284.576171875,296.3479919433594,297.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,25339.0,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888690412044525,1.0,0.0,0.0,2.0708775520324707,2.070887804031372,2.861555969957408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.064453125,0.0,338.3815002441406,1895.4371337890625,0.0,473.9334716796875,0.5411450862884521,1.0,0.0,3.0,1.0,0.0
17644320,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.4864028692245483,0.050000000745058,0.0465503931045532,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.4864028692245483,0.050000000745058,0.049019806087017,296.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.4864028692245483,0.050000000745058,0.0362058617174625,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.4864028692245483,0.050000000745058,0.049019806087017,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.4864028692245483,0.050000000745058,0.2325288504362106,284.8559265136719,284.95001220703125,295.96893310546875,293.6924743652344,295.9686889648437,296.8756103515625,284.8828125,1.0,0.1875218749046325,1.0,1.0,0.0,1.0,-0.49600550532341,0.4960051476955414,3.609889347444551e-07,0.3688862323760986,0.6730718612670898,0.6730718612670898,0.0,43.55965042114258,48.0,12441.884765625,0.0,43.734493255615234,1.0,283.1514892578125,284.653564453125,296.33953857421875,297.3092956542969,293.1499938964844,293.1499938964844,283.1499938964844,25853.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452829897403717,1.0,0.0,0.0,1.9618529081344604,1.961862564086914,2.568184811480023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.48779296875,0.0,300.2171630859375,1895.4371337890625,0.0,381.3629455566406,0.5178422331809998,1.0,0.0,3.0,1.0,0.0
17644380,296.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.04659254103899,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.0490641891956329,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.036238644272089,296.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.0490641891956329,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.2327393889427185,284.940673828125,284.95001220703125,295.9708557128906,293.6856384277344,295.9706420898437,296.8241882324219,284.9496765136719,1.0,0.1889719814062118,1.0,1.0,0.0,1.0,-0.4964549541473388,0.4964545965194702,3.614695174292138e-07,0.3694306015968323,0.6989597082138062,0.6989597082138062,0.0,44.68896484375,36.0,12518.56640625,0.0,44.74029541015625,1.0,283.15020751953125,284.71832275390625,296.4728698730469,297.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,21611.8671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084421396255493,1.0,0.0,0.0,1.907305121421814,1.9073137044906616,2.427357514989126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.4609375,0.0,264.82489013671875,1895.4371337890625,0.0,290.7680969238281,0.4983410537242889,1.0,0.0,3.0,1.0,0.0
17644440,296.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.04659254103899,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.0490641891956329,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.036238644272089,296.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.0490641891956329,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.4841086268424988,0.050000000745058,0.2327393889427185,284.940673828125,284.95001220703125,295.9708557128906,293.6856384277344,295.9706420898437,296.8241882324219,284.9496765136719,1.0,0.1889719814062118,1.0,1.0,0.0,1.0,-0.4964549541473388,0.4964545965194702,3.614695174292138e-07,0.3694306015968323,0.6989597082138062,0.6989597082138062,0.0,44.68896484375,36.0,12518.56640625,0.0,44.74029541015625,1.0,283.15020751953125,284.71832275390625,296.4728698730469,297.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,21611.8671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084421396255493,1.0,0.0,0.0,1.907305121421814,1.9073137044906616,2.427357514989126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.4609375,0.0,264.82489013671875,1895.4371337890625,0.0,290.7680969238281,0.4983410537242889,1.0,0.0,3.0,1.0,0.0
17644500,296.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4853565990924835,0.050000000745058,0.0465695410966873,296.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4853565990924835,0.050000000745058,0.0490399710834026,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4853565990924835,0.050000000745058,0.0362207554280757,296.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4853565990924835,0.050000000745058,0.0490399710834026,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4853565990924835,0.050000000745058,0.2326245158910751,284.95361328125,284.95001220703125,295.97186279296875,293.68212890625,295.9716491699219,296.8036193847656,284.95733642578125,1.0,0.1877547949552536,1.0,1.0,0.0,1.0,-0.496209979057312,0.4962096214294433,3.612965997490392e-07,0.369329035282135,0.7070966958999634,0.7070966958999634,0.0,44.07477188110352,36.0,12500.486328125,0.0,44.19297409057617,1.0,283.15008544921875,284.7269897460937,296.557373046875,297.490478515625,293.1499938964844,293.1499938964844,283.1499938964844,20253.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007274210453033,1.0,0.0,0.0,1.8935853242874143,1.893593668937683,2.392561668784765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.189453125,0.0,255.0800018310547,1895.4371337890625,0.0,276.9569396972656,0.4951128363609314,1.0,0.0,3.0,1.0,0.0
17644560,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.48794025182724,0.050000000745058,0.0465225167572498,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.48794025182724,0.050000000745058,0.0489904507994651,296.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.48794025182724,0.050000000745058,0.0361841805279254,296.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.48794025182724,0.050000000745058,0.0489904507994651,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.48794025182724,0.050000000745058,0.2323896139860153,284.9586486816406,284.95001220703125,295.97296142578125,293.6785583496094,295.97271728515625,296.7859191894531,284.9596862792969,1.0,0.185417965054512,1.0,1.0,0.0,1.0,-0.4957090020179748,0.4957086443901062,3.608991789860738e-07,0.3690249919891357,0.7126917839050293,0.7126917839050293,0.0,42.81792449951172,25.0,12494.5986328125,0.0,43.07463836669922,1.0,283.1500244140625,284.7278137207031,296.6260986328125,297.5675354003906,293.1499938964844,293.1499938964844,283.1499938964844,19607.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997427225112915,1.0,0.0,0.0,1.8930072784423828,1.8930155038833616,2.391101361354231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.36279296875,0.0,252.39031982421875,1895.4371337890625,0.0,275.2262878417969,0.4906352460384369,1.0,0.0,3.0,1.0,0.0
17644620,296.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.0463818795979023,296.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.0488423556089401,296.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.0360747948288917,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.0488423556089401,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.2316870987415313,284.9632873535156,284.95001220703125,295.97540283203125,293.6714172363281,295.97509765625,296.7572021484375,284.96368408203125,1.0,0.1784617900848388,1.0,1.0,0.0,1.0,-0.4942108988761902,0.4942105412483215,3.596718443077407e-07,0.3680284321308136,0.7231898903846741,0.7231898903846741,0.0,39.05816268920898,25.0,12446.9501953125,0.0,39.742313385009766,1.0,283.1499938964844,284.73504638671875,296.69976806640625,297.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18307.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067919850349426,1.0,0.0,0.0,1.877873420715332,1.8778812885284424,2.35302223927647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.9033203125,0.0,242.580078125,1895.4371337890625,0.0,287.7748718261719,0.4873360991477966,1.0,0.0,3.0,1.0,0.0
17644680,296.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.0463818795979023,296.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.0488423556089401,296.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.0360747948288917,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.0488423556089401,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.4961422979831695,0.050000000745058,0.2316870987415313,284.9632873535156,284.95001220703125,295.97540283203125,293.6714172363281,295.97509765625,296.7572021484375,284.96368408203125,1.0,0.1784617900848388,1.0,1.0,0.0,1.0,-0.4942108988761902,0.4942105412483215,3.596718443077407e-07,0.3680284321308136,0.7231898903846741,0.7231898903846741,0.0,39.05816268920898,25.0,12446.9501953125,0.0,39.742313385009766,1.0,283.1499938964844,284.73504638671875,296.69976806640625,297.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18307.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067919850349426,1.0,0.0,0.0,1.877873420715332,1.8778812885284424,2.35302223927647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.9033203125,0.0,242.580078125,1895.4371337890625,0.0,287.7748718261719,0.4873360991477966,1.0,0.0,3.0,1.0,0.0
17644740,296.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.0462705083191394,296.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.0487250722944736,296.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.0359881743788719,296.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.0487250722944736,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.231130763888359,284.9586486816406,284.95001220703125,295.9783935546875,293.66436767578125,295.97802734375,296.7359313964844,284.9565734863281,1.0,0.1731304675340652,1.0,1.0,0.0,1.0,-0.4930237829685211,0.4930234253406524,3.58724264515331e-07,0.3672910332679748,0.72788006067276,0.72788006067276,0.0,36.08125686645508,25.0,12418.755859375,0.0,37.11766815185547,1.0,283.1499938964844,284.7250671386719,296.70458984375,297.68035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17918.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156616330146789,1.0,0.0,0.0,1.8856414556503296,1.88564932346344,2.372529621652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.77978515625,0.0,243.51568603515625,1895.4371337890625,0.0,304.13214111328125,0.4880968332290649,1.0,0.0,3.0,1.0,0.0
17644800,296.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.0462705083191394,296.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.0487250722944736,296.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.0359881743788719,296.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.0487250722944736,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5034883618354797,0.050000000745058,0.231130763888359,284.9586486816406,284.95001220703125,295.9783935546875,293.66436767578125,295.97802734375,296.7359313964844,284.9565734863281,1.0,0.1731304675340652,1.0,1.0,0.0,1.0,-0.4930237829685211,0.4930234253406524,3.58724264515331e-07,0.3672910332679748,0.72788006067276,0.72788006067276,0.0,36.08125686645508,25.0,12418.755859375,0.0,37.11766815185547,1.0,283.1499938964844,284.7250671386719,296.70458984375,297.68035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17918.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156616330146789,1.0,0.0,0.0,1.8856414556503296,1.88564932346344,2.372529621652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.77978515625,0.0,243.51568603515625,1895.4371337890625,0.0,304.13214111328125,0.4880968332290649,1.0,0.0,3.0,1.0,0.0
