time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17644860,296.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.0461866706609725,296.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.0486367866396904,296.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.0359229668974876,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.0486367866396904,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.2307119816541671,284.9520874023437,284.95001220703125,295.98211669921875,293.6575927734375,295.9816589355469,296.72003173828125,284.9509582519531,1.0,0.1688850969076156,1.0,1.0,0.0,1.0,-0.4921303987503052,0.4921300411224365,3.5804413300866145e-07,0.3668071031570434,0.7267104983329773,0.7267104983329773,0.0,33.841094970703125,25.0,12384.7744140625,0.0,35.1506462097168,1.0,283.1499938964844,284.71990966796875,296.67926025390625,297.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17995.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199578464031219,1.0,0.0,0.0,1.8858507871627808,1.8858586549758911,2.3730562759283202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.40283203125,0.0,243.877182006836,1895.4371337890625,0.0,312.30535888671875,0.4882641434669494,1.0,0.0,3.0,1.0,0.0
17644920,296.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.0461866706609725,296.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.0486367866396904,296.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.0359229668974876,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.0486367866396904,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5097516775131226,0.050000000745058,0.2307119816541671,284.9520874023437,284.95001220703125,295.98211669921875,293.6575927734375,295.9816589355469,296.72003173828125,284.9509582519531,1.0,0.1688850969076156,1.0,1.0,0.0,1.0,-0.4921303987503052,0.4921300411224365,3.5804413300866145e-07,0.3668071031570434,0.7267104983329773,0.7267104983329773,0.0,33.841094970703125,25.0,12384.7744140625,0.0,35.1506462097168,1.0,283.1499938964844,284.71990966796875,296.67926025390625,297.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17995.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199578464031219,1.0,0.0,0.0,1.8858507871627808,1.8858586549758911,2.3730562759283202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.40283203125,0.0,243.877182006836,1895.4371337890625,0.0,312.30535888671875,0.4882641434669494,1.0,0.0,3.0,1.0,0.0
17644980,296.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.0461212769150733,296.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.0485679246485233,296.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.0358721055090427,296.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.0485679246485233,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.2303853332996368,284.9493408203125,284.95001220703125,295.9867858886719,293.6512145996094,295.9862365722656,296.7080993652344,284.9490051269531,1.0,0.165492907166481,1.0,1.0,0.0,1.0,-0.4914334714412689,0.4914331138134002,3.575458151772182e-07,0.3664996325969696,0.7251175045967102,0.7251175045967102,0.0,32.09446716308594,25.0,12355.994140625,0.0,33.62177276611328,1.0,283.1499938964844,284.7188415527344,296.6540222167969,297.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18073.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201717972755432,1.0,0.0,0.0,1.8823713064193728,1.8823792934417725,2.364307647440001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.384765625,0.0,243.08834838867188,1895.4371337890625,0.0,312.7168884277344,0.487687349319458,1.0,0.0,3.0,1.0,0.0
17645040,296.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.0461212769150733,296.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.0485679246485233,296.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.0358721055090427,296.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.0485679246485233,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5151900053024292,0.050000000745058,0.2303853332996368,284.9493408203125,284.95001220703125,295.9867858886719,293.6512145996094,295.9862365722656,296.7080993652344,284.9490051269531,1.0,0.165492907166481,1.0,1.0,0.0,1.0,-0.4914334714412689,0.4914331138134002,3.575458151772182e-07,0.3664996325969696,0.7251175045967102,0.7251175045967102,0.0,32.09446716308594,25.0,12355.994140625,0.0,33.62177276611328,1.0,283.1499938964844,284.7188415527344,296.6540222167969,297.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18073.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201717972755432,1.0,0.0,0.0,1.8823713064193728,1.8823792934417725,2.364307647440001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.384765625,0.0,243.08834838867188,1895.4371337890625,0.0,312.7168884277344,0.487687349319458,1.0,0.0,3.0,1.0,0.0
17645100,296.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5176021456718445,0.050000000745058,0.0460942238569259,296.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5176021456718445,0.050000000745058,0.0485394373536109,296.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5176021456718445,0.050000000745058,0.035851065069437,296.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5176021456718445,0.050000000745058,0.0485394373536109,296.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5176021456718445,0.050000000745058,0.2302501946687698,284.9488830566406,284.95001220703125,295.9895324707031,293.64825439453125,295.9889221191406,296.7032775878906,284.9487609863281,1.0,0.1640678942203521,1.0,1.0,0.0,1.0,-0.4911453127861023,0.4911449551582336,3.573533433609555e-07,0.366402119398117,0.7244997024536133,0.7244997024536133,0.0,31.37221908569336,25.0,12343.6875,0.0,32.99079132080078,1.0,283.1499938964844,284.718994140625,296.64532470703125,297.6172790527344,293.1499938964844,293.1499938964844,283.1499938964844,18091.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194612205028534,1.0,0.0,0.0,1.880256414413452,1.8802642822265625,2.358997903684213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.06982421875,0.0,242.49380493164065,1895.4371337890625,0.0,311.3517150878906,0.4872775971889496,1.0,0.0,3.0,1.0,0.0
17645160,296.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5198423862457275,0.050000000745058,0.0460700802505016,296.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5198423862457275,0.050000000745058,0.0485140122473239,296.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5198423862457275,0.050000000745058,0.0358322858810424,296.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5198423862457275,0.050000000745058,0.0485140122473239,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5198423862457275,0.050000000745058,0.2301295846700668,284.9487609863281,284.95001220703125,295.9925842285156,293.6454772949219,295.9919128417969,296.6990661621094,284.94873046875,1.0,0.1627847254276275,1.0,1.0,0.0,1.0,-0.4908879697322845,0.4908876121044159,3.57190202748825e-07,0.3663341999053955,0.7239996790885925,0.7239996790885925,0.0,30.72777557373047,25.0,12332.5107421875,0.0,32.42838668823242,1.0,283.1499938964844,284.71929931640625,296.63922119140625,297.6087951660156,293.1499938964844,293.1499938964844,283.1499938964844,18098.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185939133167267,1.0,0.0,0.0,1.878170728683472,1.878178596496582,2.353767314389188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.6669921875,0.0,241.87066650390625,1895.4371337890625,0.0,309.6919250488281,0.4868536591529846,1.0,0.0,3.0,1.0,0.0
17645220,296.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.0460290312767028,296.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.0484707877039909,296.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.0358003564178943,296.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.0484707877039909,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.2299245446920395,284.9488830566406,284.95001220703125,295.99969482421875,293.6404724121094,295.99884033203125,296.6920166015625,284.948974609375,1.0,0.1605786681175232,1.0,1.0,0.0,1.0,-0.4904505014419555,0.4904501438140869,3.569392390545545e-07,0.3662764728069305,0.7233070135116577,0.7233070135116577,0.0,29.632776260375977,25.0,12313.3056640625,0.0,31.47407341003418,1.0,283.1499938964844,284.719970703125,296.632568359375,297.5984191894531,293.1499938964844,293.1499938964844,283.1499938964844,18093.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169376194477081,1.0,0.0,0.0,1.874444603919983,1.8744524717330933,2.344437177725922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.0859375,0.0,240.6908721923828,1895.4371337890625,0.0,306.541748046875,0.4860599637031555,1.0,0.0,3.0,1.0,0.0
17645280,296.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.0460290312767028,296.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.0484707877039909,296.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.0358003564178943,296.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.0484707877039909,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5238518714904785,0.050000000745058,0.2299245446920395,284.9488830566406,284.95001220703125,295.99969482421875,293.6404724121094,295.99884033203125,296.6920166015625,284.948974609375,1.0,0.1605786681175232,1.0,1.0,0.0,1.0,-0.4904505014419555,0.4904501438140869,3.569392390545545e-07,0.3662764728069305,0.7233070135116577,0.7233070135116577,0.0,29.632776260375977,25.0,12313.3056640625,0.0,31.47407341003418,1.0,283.1499938964844,284.719970703125,296.632568359375,297.5984191894531,293.1499938964844,293.1499938964844,283.1499938964844,18093.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169376194477081,1.0,0.0,0.0,1.874444603919983,1.8744524717330933,2.344437177725922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.0859375,0.0,240.6908721923828,1895.4371337890625,0.0,306.541748046875,0.4860599637031555,1.0,0.0,3.0,1.0,0.0
17645340,296.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.0459962897002697,296.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.0484363101422786,296.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.0357748940587043,296.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.0484363101422786,296.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.2297609895467758,284.9492492675781,284.95001220703125,296.0083312988281,293.6363830566406,296.0072937011719,296.6864624023437,284.9493408203125,1.0,0.1587965786457061,1.0,1.0,0.0,1.0,-0.4901016354560852,0.4901012778282165,3.567759279121674e-07,0.3663111627101898,0.7229552865028381,0.7229552865028381,0.0,28.76017570495605,25.0,12298.1484375,0.0,30.714752197265625,1.0,283.1499938964844,284.7204284667969,296.63037109375,297.5939636230469,293.1499938964844,293.1499938964844,283.1499938964844,18074.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157674014568329,1.0,0.0,0.0,1.871625065803528,1.8716329336166384,2.337389730655559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.86474609375,0.0,239.74073791503903,1895.4371337890625,0.0,304.3312683105469,0.4854276478290558,1.0,0.0,3.0,1.0,0.0
17645400,296.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.0459962897002697,296.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.0484363101422786,296.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.0357748940587043,296.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.0484363101422786,296.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5272432565689087,0.050000000745058,0.2297609895467758,284.9492492675781,284.95001220703125,296.0083312988281,293.6363830566406,296.0072937011719,296.6864624023437,284.9493408203125,1.0,0.1587965786457061,1.0,1.0,0.0,1.0,-0.4901016354560852,0.4901012778282165,3.567759279121674e-07,0.3663111627101898,0.7229552865028381,0.7229552865028381,0.0,28.76017570495605,25.0,12298.1484375,0.0,30.714752197265625,1.0,283.1499938964844,284.7204284667969,296.63037109375,297.5939636230469,293.1499938964844,293.1499938964844,283.1499938964844,18074.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157674014568329,1.0,0.0,0.0,1.871625065803528,1.8716329336166384,2.337389730655559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.86474609375,0.0,239.74073791503903,1895.4371337890625,0.0,304.3312683105469,0.4854276478290558,1.0,0.0,3.0,1.0,0.0
17645460,296.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.0459700040519237,296.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.0484086275100708,296.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.0357544459402561,296.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.0484086275100708,296.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.2296296954154968,284.9495849609375,284.95001220703125,296.0186767578125,293.6333923339844,296.0174255371094,296.6820068359375,284.9496765136719,1.0,0.1573515087366104,1.0,1.0,0.0,1.0,-0.4898215532302856,0.489821195602417,3.56682392066432e-07,0.3664214015007019,0.7228354215621948,0.7228354215621948,0.0,28.06046867370605,25.0,12286.6083984375,0.0,30.106609344482425,1.0,283.1499938964844,284.7205505371094,296.629638671875,297.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,18051.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150814712047577,1.0,0.0,0.0,1.869763970375061,1.8697717189788816,2.332743349597877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.30224609375,0.0,239.07647705078125,1895.4371337890625,0.0,303.0413818359375,0.4849899113178253,1.0,0.0,3.0,1.0,0.0
17645520,296.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.0459700040519237,296.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.0484086275100708,296.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.0357544459402561,296.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.0484086275100708,296.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5300979614257812,0.050000000745058,0.2296296954154968,284.9495849609375,284.95001220703125,296.0186767578125,293.6333923339844,296.0174255371094,296.6820068359375,284.9496765136719,1.0,0.1573515087366104,1.0,1.0,0.0,1.0,-0.4898215532302856,0.489821195602417,3.56682392066432e-07,0.3664214015007019,0.7228354215621948,0.7228354215621948,0.0,28.06046867370605,25.0,12286.6083984375,0.0,30.106609344482425,1.0,283.1499938964844,284.7205505371094,296.629638671875,297.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,18051.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150814712047577,1.0,0.0,0.0,1.869763970375061,1.8697717189788816,2.332743349597877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.30224609375,0.0,239.07647705078125,1895.4371337890625,0.0,303.0413818359375,0.4849899113178253,1.0,0.0,3.0,1.0,0.0
17645580,296.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.0459487624466419,296.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.0483862608671188,296.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.0357379280030727,296.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.0483862608671188,296.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.2295235842466354,284.94989013671875,284.95001220703125,296.0308837890625,293.63165283203125,296.0294494628906,296.6783447265625,284.949951171875,1.0,0.1561746746301651,1.0,1.0,0.0,1.0,-0.4895952045917511,0.4895948469638824,3.566445343494707e-07,0.3665933310985565,0.7228907346725464,0.7228907346725464,0.0,27.49586677551269,25.0,12278.462890625,0.0,29.61635971069336,1.0,283.1499938964844,284.7203674316406,296.6293334960937,297.5908508300781,293.1499938964844,293.1499938964844,283.1499938964844,18029.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146636128425598,1.0,0.0,0.0,1.8687785863876345,1.868786334991455,2.330285155949241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.1328125,0.0,238.68698120117188,1895.4371337890625,0.0,302.2576599121094,0.4847383797168731,1.0,0.0,3.0,1.0,0.0
17645640,296.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.0459487624466419,296.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.0483862608671188,296.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.0357379280030727,296.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.0483862608671188,296.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.532494843006134,0.050000000745058,0.2295235842466354,284.94989013671875,284.95001220703125,296.0308837890625,293.63165283203125,296.0294494628906,296.6783447265625,284.949951171875,1.0,0.1561746746301651,1.0,1.0,0.0,1.0,-0.4895952045917511,0.4895948469638824,3.566445343494707e-07,0.3665933310985565,0.7228907346725464,0.7228907346725464,0.0,27.49586677551269,25.0,12278.462890625,0.0,29.61635971069336,1.0,283.1499938964844,284.7203674316406,296.6293334960937,297.5908508300781,293.1499938964844,293.1499938964844,283.1499938964844,18029.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146636128425598,1.0,0.0,0.0,1.8687785863876345,1.868786334991455,2.330285155949241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.1328125,0.0,238.68698120117188,1895.4371337890625,0.0,302.2576599121094,0.4847383797168731,1.0,0.0,3.0,1.0,0.0
17645700,296.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5335349440574646,0.050000000745058,0.0459397658705711,296.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5335349440574646,0.050000000745058,0.0483767874538898,296.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5335349440574646,0.050000000745058,0.0357309281826019,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5335349440574646,0.050000000745058,0.0483767874538898,296.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5335349440574646,0.050000000745058,0.2294786423444748,284.95001220703125,284.95001220703125,296.03778076171875,293.6313171386719,296.0362548828125,296.6767578125,284.9501037597656,1.0,0.1556740701198578,1.0,1.0,0.0,1.0,-0.4894993901252746,0.489499032497406,3.566437385416066e-07,0.3666995763778686,0.7229823470115662,0.7229823470115662,0.0,27.25711441040039,25.0,12275.708984375,0.0,29.40917205810547,1.0,283.1499938964844,284.7201843261719,296.62939453125,297.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18019.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145001173019409,1.0,0.0,0.0,1.868610382080078,1.8686182498931885,2.3298659357351426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.0947265625,0.0,238.5946044921875,1895.4371337890625,0.0,301.9514465332031,0.4846821427345276,1.0,0.0,3.0,1.0,0.0
17645760,296.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5344882607460022,0.050000000745058,0.0459316335618495,296.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5344882607460022,0.050000000745058,0.0483682230114936,296.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5344882607460022,0.050000000745058,0.0357246063649654,296.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5344882607460022,0.050000000745058,0.0483682230114936,296.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5344882607460022,0.050000000745058,0.2294380217790603,284.9501647949219,284.95001220703125,296.0451965332031,293.63134765625,296.0435485839844,296.67529296875,284.9502258300781,1.0,0.1552204042673111,1.0,1.0,0.0,1.0,-0.4894127249717712,0.4894123673439026,3.566525208498206e-07,0.3668164312839508,0.7231127619743347,0.7231127619743347,0.0,27.041488647460938,25.0,12273.74609375,0.0,29.222110748291016,1.0,283.1499938964844,284.71990966796875,296.629638671875,297.590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143428802490234,1.0,0.0,0.0,1.868636131286621,1.868643879890442,2.329930026689908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.3984375,0.0,238.56317138671875,1895.4371337890625,0.0,301.6571655273437,0.4846674501895904,1.0,0.0,3.0,1.0,0.0
17645820,296.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.0459175929427146,296.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.048353437334299,296.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.0357136838138103,296.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.048353437334299,296.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.2293678820133209,284.9504089355469,284.95001220703125,296.0617980957031,293.6325988769531,296.05987548828125,296.6726989746094,284.9504699707031,1.0,0.1544348299503326,1.0,1.0,0.0,1.0,-0.489263117313385,0.4892627596855163,3.566951534139662e-07,0.3670785427093506,0.7234916090965271,0.7234916090965271,0.0,26.66975975036621,25.0,12272.2978515625,0.0,28.89975929260254,1.0,283.1499938964844,284.71923828125,296.6309814453125,297.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17988.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140203595161438,1.0,0.0,0.0,1.869255781173706,1.8692635297775269,2.3314754571401866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.1025390625,0.0,238.6778259277344,1895.4371337890625,0.0,301.0542297363281,0.484759122133255,1.0,0.0,3.0,1.0,0.0
17645880,296.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.0459175929427146,296.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.048353437334299,296.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.0357136838138103,296.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.048353437334299,296.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5361642837524414,0.050000000745058,0.2293678820133209,284.9504089355469,284.95001220703125,296.0617980957031,293.6325988769531,296.05987548828125,296.6726989746094,284.9504699707031,1.0,0.1544348299503326,1.0,1.0,0.0,1.0,-0.489263117313385,0.4892627596855163,3.566951534139662e-07,0.3670785427093506,0.7234916090965271,0.7234916090965271,0.0,26.66975975036621,25.0,12272.2978515625,0.0,28.89975929260254,1.0,283.1499938964844,284.71923828125,296.6309814453125,297.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17988.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140203595161438,1.0,0.0,0.0,1.869255781173706,1.8692635297775269,2.3314754571401866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.1025390625,0.0,238.6778259277344,1895.4371337890625,0.0,301.0542297363281,0.484759122133255,1.0,0.0,3.0,1.0,0.0
17645940,296.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.0459061451256275,296.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.0483413822948932,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.035704780369997,296.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.0483413822948932,296.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.2293107062578201,284.9506530761719,284.95001220703125,296.08087158203125,293.6355895996094,296.07867431640625,296.67047119140625,284.95074462890625,1.0,0.1537929028272628,1.0,1.0,0.0,1.0,-0.4891411662101745,0.4891408085823059,3.567662076875422e-07,0.3673718273639679,0.7240488529205322,0.7240488529205322,0.0,26.36756896972656,25.0,12274.404296875,0.0,28.63782501220703,1.0,283.1499938964844,284.7183532714844,296.63397216796875,297.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,17968.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136872589588165,1.0,0.0,0.0,1.870682716369629,1.87069058418274,2.335036413114722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.45263671875,0.0,239.0418395996093,1895.4371337890625,0.0,300.4324645996094,0.4850214421749115,1.0,0.0,3.0,1.0,0.0
17646000,296.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.0459061451256275,296.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.0483413822948932,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.035704780369997,296.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.0483413822948932,296.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5375588536262512,0.050000000745058,0.2293107062578201,284.9506530761719,284.95001220703125,296.08087158203125,293.6355895996094,296.07867431640625,296.67047119140625,284.95074462890625,1.0,0.1537929028272628,1.0,1.0,0.0,1.0,-0.4891411662101745,0.4891408085823059,3.567662076875422e-07,0.3673718273639679,0.7240488529205322,0.7240488529205322,0.0,26.36756896972656,25.0,12274.404296875,0.0,28.63782501220703,1.0,283.1499938964844,284.7183532714844,296.63397216796875,297.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,17968.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136872589588165,1.0,0.0,0.0,1.870682716369629,1.87069058418274,2.335036413114722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.45263671875,0.0,239.0418395996093,1895.4371337890625,0.0,300.4324645996094,0.4850214421749115,1.0,0.0,3.0,1.0,0.0
17646060,296.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.0458967722952365,296.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.0483315102756023,296.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.0356974899768829,296.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.0483315102756023,296.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.2292638719081878,284.950927734375,284.95001220703125,296.10260009765625,293.6405029296875,296.10009765625,296.66851806640625,284.95098876953125,1.0,0.1532665193080902,1.0,1.0,0.0,1.0,-0.489041268825531,0.4890409111976623,3.568587487734476e-07,0.367687314748764,0.7247910499572754,0.7247910499572754,0.0,26.120819091796875,25.0,12280.107421875,0.0,28.424013137817383,1.0,283.1499938964844,284.7172241210937,296.6388854980469,297.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17947.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133552014827728,1.0,0.0,0.0,1.872930645942688,1.8729385137557983,2.3406516902468866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.50830078125,0.0,239.6588897705078,1895.4371337890625,0.0,299.8136291503906,0.4854564964771271,1.0,0.0,3.0,1.0,0.0
17646120,296.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.0458967722952365,296.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.0483315102756023,296.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.0356974899768829,296.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.0483315102756023,296.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5387204885482788,0.050000000745058,0.2292638719081878,284.950927734375,284.95001220703125,296.10260009765625,293.6405029296875,296.10009765625,296.66851806640625,284.95098876953125,1.0,0.1532665193080902,1.0,1.0,0.0,1.0,-0.489041268825531,0.4890409111976623,3.568587487734476e-07,0.367687314748764,0.7247910499572754,0.7247910499572754,0.0,26.120819091796875,25.0,12280.107421875,0.0,28.424013137817383,1.0,283.1499938964844,284.7172241210937,296.6388854980469,297.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17947.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133552014827728,1.0,0.0,0.0,1.872930645942688,1.8729385137557983,2.3406516902468866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.50830078125,0.0,239.6588897705078,1895.4371337890625,0.0,299.8136291503906,0.4854564964771271,1.0,0.0,3.0,1.0,0.0
17646180,296.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.0458890981972217,296.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.0483234301209449,296.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.0356915183365345,296.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.0483234301209449,296.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.2292255461215973,284.95123291015625,284.95001220703125,296.127197265625,293.6474914550781,296.1243591308594,296.6668395996094,284.9512939453125,1.0,0.1528356373310089,1.0,1.0,0.0,1.0,-0.4889594912528991,0.4889591336250305,3.569671491732152e-07,0.3680171072483063,0.725730299949646,0.725730299949646,0.0,25.919546127319336,25.0,12289.6298828125,0.0,28.24964904785156,1.0,283.1499938964844,284.7158508300781,296.6459655761719,297.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,17926.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130459427833557,1.0,0.0,0.0,1.876041412353516,1.876049280166626,2.348433270071837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.39208984375,0.0,240.5427703857422,1895.4371337890625,0.0,299.2381591796875,0.4860730767250061,1.0,0.0,3.0,1.0,0.0
17646240,296.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.0458890981972217,296.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.0483234301209449,296.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.0356915183365345,296.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.0483234301209449,296.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5396845936775208,0.050000000745058,0.2292255461215973,284.95123291015625,284.95001220703125,296.127197265625,293.6474914550781,296.1243591308594,296.6668395996094,284.9512939453125,1.0,0.1528356373310089,1.0,1.0,0.0,1.0,-0.4889594912528991,0.4889591336250305,3.569671491732152e-07,0.3680171072483063,0.725730299949646,0.725730299949646,0.0,25.919546127319336,25.0,12289.6298828125,0.0,28.24964904785156,1.0,283.1499938964844,284.7158508300781,296.6459655761719,297.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,17926.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130459427833557,1.0,0.0,0.0,1.876041412353516,1.876049280166626,2.348433270071837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.39208984375,0.0,240.5427703857422,1895.4371337890625,0.0,299.2381591796875,0.4860730767250061,1.0,0.0,3.0,1.0,0.0
17646300,296.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401018261909485,0.050000000745058,0.0458858050405979,296.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401018261909485,0.050000000745058,0.0483199618756771,296.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401018261909485,0.050000000745058,0.0356889590620994,296.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401018261909485,0.050000000745058,0.0483199618756771,296.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401018261909485,0.050000000745058,0.2292090952396392,284.95135498046875,284.95001220703125,296.140625,293.6517944335937,296.1376342773437,296.6661071777344,284.9514465332031,1.0,0.1526509523391723,1.0,1.0,0.0,1.0,-0.4889244437217712,0.4889240860939026,3.570257263163512e-07,0.3681850731372833,0.7262780070304871,0.7262780070304871,0.0,25.83347511291504,25.0,12295.873046875,0.0,28.17509078979492,1.0,283.1499938964844,284.715087890625,296.6503601074219,297.61083984375,293.1499938964844,293.1499938964844,283.1499938964844,17915.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129060506820678,1.0,0.0,0.0,1.8779367208480835,1.8779445886611936,2.353180832415092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.5498046875,0.0,241.09034729003903,1895.4371337890625,0.0,298.9781188964844,0.4864528775215149,1.0,0.0,3.0,1.0,0.0
17646360,296.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5404819846153259,0.050000000745058,0.0458828210830688,296.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5404819846153259,0.050000000745058,0.0483168177306652,296.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5404819846153259,0.050000000745058,0.0356866382062435,296.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5404819846153259,0.050000000745058,0.0483168177306652,296.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5404819846153259,0.050000000745058,0.2291941940784454,284.9515075683594,284.95001220703125,296.15484619140625,293.6566772460937,296.15167236328125,296.6654052734375,284.9515991210937,1.0,0.1524836868047714,1.0,1.0,0.0,1.0,-0.4888926446437835,0.4888922870159149,3.57086264557438e-07,0.3683535754680633,0.7268778681755066,0.7268778681755066,0.0,25.755619049072266,25.0,12303.125,0.0,28.10765266418457,1.0,283.1499938964844,284.7142639160156,296.65533447265625,297.6160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17903.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127761423587799,1.0,0.0,0.0,1.880059838294983,1.8800677061080933,2.358504787025595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.1904296875,0.0,241.7092742919922,1895.4371337890625,0.0,298.73681640625,0.4868806898593902,1.0,0.0,3.0,1.0,0.0
17646420,296.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.045877631753683,296.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.0483113564550876,296.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.0356826037168502,296.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.0483113564550876,296.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.2291682809591293,284.9518127441406,284.95001220703125,296.18572998046875,293.66827392578125,296.18218994140625,296.66412353515625,284.951904296875,1.0,0.1521933525800705,1.0,1.0,0.0,1.0,-0.4888373911380768,0.4888370335102081,3.5721066637961485e-07,0.3686884641647339,0.7282384037971497,0.7282384037971497,0.0,25.620716094970703,25.0,12320.724609375,0.0,27.99080848693848,1.0,283.1499938964844,284.7124328613281,296.6671142578125,297.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,17880.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412539392709732,1.0,0.0,0.0,1.8849902153015137,1.884998083114624,2.370891110103912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.958984375,0.0,243.16217041015625,1895.4371337890625,0.0,298.29742431640625,0.4878803491592407,1.0,0.0,3.0,1.0,0.0
17646480,296.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.045877631753683,296.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.0483113564550876,296.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.0356826037168502,296.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.0483113564550876,296.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5411471128463745,0.050000000745058,0.2291682809591293,284.9518127441406,284.95001220703125,296.18572998046875,293.66827392578125,296.18218994140625,296.66412353515625,284.951904296875,1.0,0.1521933525800705,1.0,1.0,0.0,1.0,-0.4888373911380768,0.4888370335102081,3.5721066637961485e-07,0.3686884641647339,0.7282384037971497,0.7282384037971497,0.0,25.620716094970703,25.0,12320.724609375,0.0,27.99080848693848,1.0,283.1499938964844,284.7124328613281,296.6671142578125,297.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,17880.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412539392709732,1.0,0.0,0.0,1.8849902153015137,1.884998083114624,2.370891110103912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.958984375,0.0,243.16217041015625,1895.4371337890625,0.0,298.29742431640625,0.4878803491592407,1.0,0.0,3.0,1.0,0.0
17646540,296.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.0458733588457107,296.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.0483068563044071,296.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.035679280757904,296.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.0483068563044071,296.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.2291469275951385,284.9521789550781,284.95001220703125,296.2200622558594,293.68243408203125,296.21612548828125,296.6629943847656,284.9522399902344,1.0,0.1519548296928405,1.0,1.0,0.0,1.0,-0.4887918531894684,0.4887914955615997,3.573361766484595e-07,0.3690147399902344,0.729834794998169,0.729834794998169,0.0,25.51011085510254,25.0,12342.701171875,0.0,27.8950138092041,1.0,283.1499938964844,284.7103576660156,296.68145751953125,297.64404296875,293.1499938964844,293.1499938964844,283.1499938964844,17855.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123435914516449,1.0,0.0,0.0,1.890907645225525,1.890915513038636,2.385800144111272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.85107421875,0.0,244.9272308349609,1895.4371337890625,0.0,297.9342956542969,0.4890875518321991,1.0,0.0,3.0,1.0,0.0
17646600,296.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.0458733588457107,296.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.0483068563044071,296.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.035679280757904,296.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.0483068563044071,296.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5416991710662842,0.050000000745058,0.2291469275951385,284.9521789550781,284.95001220703125,296.2200622558594,293.68243408203125,296.21612548828125,296.6629943847656,284.9522399902344,1.0,0.1519548296928405,1.0,1.0,0.0,1.0,-0.4887918531894684,0.4887914955615997,3.573361766484595e-07,0.3690147399902344,0.729834794998169,0.729834794998169,0.0,25.51011085510254,25.0,12342.701171875,0.0,27.8950138092041,1.0,283.1499938964844,284.7103576660156,296.68145751953125,297.64404296875,293.1499938964844,293.1499938964844,283.1499938964844,17855.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123435914516449,1.0,0.0,0.0,1.890907645225525,1.890915513038636,2.385800144111272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.85107421875,0.0,244.9272308349609,1895.4371337890625,0.0,297.9342956542969,0.4890875518321991,1.0,0.0,3.0,1.0,0.0
17646660,296.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.045869842171669,296.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.0483031533658504,296.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.0356765463948249,296.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.0483031533658504,296.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.229129359126091,284.9525146484375,284.95001220703125,296.2580261230469,293.69927978515625,296.253662109375,296.6619873046875,284.9526062011719,1.0,0.1517591476440429,1.0,1.0,0.0,1.0,-0.4887544214725494,0.4887540638446808,3.574584468424291e-07,0.3693247437477112,0.7316820621490479,0.7316820621490479,0.0,25.41951560974121,25.0,12369.3046875,0.0,27.816545486450195,1.0,283.1499938964844,284.7080078125,296.69854736328125,297.6625366210937,293.1499938964844,293.1499938964844,283.1499938964844,17829.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121958613395691,1.0,0.0,0.0,1.8978793621063232,1.8978872299194336,2.403425014563254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.9912109375,0.0,247.0307159423828,1895.4371337890625,0.0,297.6606140136719,0.4905170798301697,1.0,0.0,3.0,1.0,0.0
