time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17646720,296.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.045869842171669,296.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.0483031533658504,296.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.0356765463948249,296.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.0483031533658504,296.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5421562790870667,0.050000000745058,0.229129359126091,284.9525146484375,284.95001220703125,296.2580261230469,293.69927978515625,296.253662109375,296.6619873046875,284.9526062011719,1.0,0.1517591476440429,1.0,1.0,0.0,1.0,-0.4887544214725494,0.4887540638446808,3.574584468424291e-07,0.3693247437477112,0.7316820621490479,0.7316820621490479,0.0,25.41951560974121,25.0,12369.3046875,0.0,27.816545486450195,1.0,283.1499938964844,284.7080078125,296.69854736328125,297.6625366210937,293.1499938964844,293.1499938964844,283.1499938964844,17829.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121958613395691,1.0,0.0,0.0,1.8978793621063232,1.8978872299194336,2.403425014563254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.9912109375,0.0,247.0307159423828,1895.4371337890625,0.0,297.6606140136719,0.4905170798301697,1.0,0.0,3.0,1.0,0.0
17646780,296.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.0458669438958168,296.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.0483000986278057,296.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.0356742888689041,296.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.0483000986278057,296.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.2291148751974105,284.9529113769531,284.95001220703125,296.2998046875,293.7189636230469,296.2950134277344,296.6611328125,284.9530029296875,1.0,0.1515982300043106,1.0,1.0,0.0,1.0,-0.4887235164642334,0.4887231588363647,3.575732989702374e-07,0.3696110546588897,0.7337896227836609,0.7337896227836609,0.0,25.34512519836425,25.0,12400.6875,0.0,27.752111434936523,1.0,283.1499938964844,284.70538330078125,296.7184753417969,297.68426513671875,293.1499938964844,293.1499938964844,283.1499938964844,17801.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120954275131225,1.0,0.0,0.0,1.905945062637329,1.905953049659729,2.42389688764888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.45849609375,0.0,249.49205017089844,1895.4371337890625,0.0,297.4746398925781,0.492178201675415,1.0,0.0,3.0,1.0,0.0
17646840,296.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.0458669438958168,296.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.0483000986278057,296.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.0356742888689041,296.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.0483000986278057,296.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5425351858139038,0.050000000745058,0.2291148751974105,284.9529113769531,284.95001220703125,296.2998046875,293.7189636230469,296.2950134277344,296.6611328125,284.9530029296875,1.0,0.1515982300043106,1.0,1.0,0.0,1.0,-0.4887235164642334,0.4887231588363647,3.575732989702374e-07,0.3696110546588897,0.7337896227836609,0.7337896227836609,0.0,25.34512519836425,25.0,12400.6875,0.0,27.752111434936523,1.0,283.1499938964844,284.70538330078125,296.7184753417969,297.68426513671875,293.1499938964844,293.1499938964844,283.1499938964844,17801.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120954275131225,1.0,0.0,0.0,1.905945062637329,1.905953049659729,2.42389688764888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.45849609375,0.0,249.49205017089844,1895.4371337890625,0.0,297.4746398925781,0.492178201675415,1.0,0.0,3.0,1.0,0.0
17646900,296.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5426985025405884,0.050000000745058,0.0458656996488571,296.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5426985025405884,0.050000000745058,0.0482987873256206,296.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5426985025405884,0.050000000745058,0.0356733202934265,296.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5426985025405884,0.050000000745058,0.0482987873256206,296.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5426985025405884,0.050000000745058,0.2291086614131927,284.9530944824219,284.95001220703125,296.3221740722656,293.7299499511719,296.317138671875,296.6607360839844,284.95318603515625,1.0,0.1515292376279831,1.0,1.0,0.0,1.0,-0.4887102544307709,0.4887098968029022,3.5762693073593255e-07,0.3697434365749359,0.7349486351013184,0.7349486351013184,0.0,25.313257217407227,25.0,12418.263671875,0.0,27.724506378173828,1.0,283.1499938964844,284.7039489746094,296.7295837402344,297.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,17787.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120686650276184,1.0,0.0,0.0,1.9104201793670648,1.910428166389465,2.435292572045001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.11767578125,0.0,250.8694610595703,1895.4371337890625,0.0,297.42510986328125,0.4931026101112366,1.0,0.0,3.0,1.0,0.0
17646960,296.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5428469181060791,0.050000000745058,0.0458645671606063,296.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5428469181060791,0.050000000745058,0.0482975989580154,296.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5428469181060791,0.050000000745058,0.035672441124916,296.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5428469181060791,0.050000000745058,0.0482975989580154,296.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5428469181060791,0.050000000745058,0.2291030138731002,284.95330810546875,284.95001220703125,296.3455810546875,293.74169921875,296.3403015136719,296.66033935546875,284.9533996582031,1.0,0.1514666974544525,1.0,1.0,0.0,1.0,-0.4886982142925262,0.4886978566646576,3.576768392576924e-07,0.3698662519454956,0.7361780405044556,0.7361780405044556,0.0,25.28438186645508,25.0,12437.1376953125,0.0,27.69949531555176,1.0,283.1499938964844,284.70245361328125,296.741455078125,297.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,17772.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120552539825439,1.0,0.0,0.0,1.9151910543441768,1.9151990413665767,2.4474712745359284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.40625,0.0,252.34671020507807,1895.4371337890625,0.0,297.4002990722656,0.4940900802612304,1.0,0.0,3.0,1.0,0.0
17647020,296.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.0458626113831996,296.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.04829553514719,296.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.035670917481184,296.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.04829553514719,296.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.2290932387113571,284.9537048339844,284.95001220703125,296.3955993652344,293.7676086425781,296.3899230957031,296.65966796875,284.9538269042969,1.0,0.1513582617044448,1.0,1.0,0.0,1.0,-0.4886773824691772,0.4886770248413086,3.5776341178461735e-07,0.3700792193412781,0.7388643622398376,0.7388643622398376,0.0,25.234352111816406,25.0,12478.9814453125,0.0,27.656164169311523,1.0,283.1499938964844,284.6992492675781,296.7676696777344,297.7382202148437,293.1499938964844,293.1499938964844,283.1499938964844,17741.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120661616325378,1.0,0.0,0.0,1.9256551265716555,1.9256632328033447,2.4742888626860804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.98681640625,0.0,255.61524963378903,1895.4371337890625,0.0,297.4205017089844,0.4962612092494964,1.0,0.0,3.0,1.0,0.0
17647080,296.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.0458626113831996,296.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.04829553514719,296.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.035670917481184,296.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.04829553514719,296.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5431047081947327,0.050000000745058,0.2290932387113571,284.9537048339844,284.95001220703125,296.3955993652344,293.7676086425781,296.3899230957031,296.65966796875,284.9538269042969,1.0,0.1513582617044448,1.0,1.0,0.0,1.0,-0.4886773824691772,0.4886770248413086,3.5776341178461735e-07,0.3700792193412781,0.7388643622398376,0.7388643622398376,0.0,25.234352111816406,25.0,12478.9814453125,0.0,27.656164169311523,1.0,283.1499938964844,284.6992492675781,296.7676696777344,297.7382202148437,293.1499938964844,293.1499938964844,283.1499938964844,17741.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120661616325378,1.0,0.0,0.0,1.9256551265716555,1.9256632328033447,2.4742888626860804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.98681640625,0.0,255.61524963378903,1895.4371337890625,0.0,297.4205017089844,0.4962612092494964,1.0,0.0,3.0,1.0,0.0
17647140,296.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.0458609908819198,296.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.0482938326895237,296.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.0356696583330631,296.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.0482938326895237,296.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.2290851473808288,284.95416259765625,284.95001220703125,296.45001220703125,293.7968444824219,296.44366455078125,296.6578369140625,284.95428466796875,1.0,0.1512683182954788,1.0,1.0,0.0,1.0,-0.4886601269245147,0.4886597692966461,3.578304870188731e-07,0.3702454268932342,0.7418525815010071,0.7418525815010071,0.0,25.1928825378418,25.0,12526.0537109375,0.0,27.62025260925293,1.0,283.1499938964844,284.6957702636719,296.79705810546875,297.7705383300781,293.1499938964844,293.1499938964844,283.1499938964844,17708.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121135175228119,1.0,0.0,0.0,1.9373427629470823,1.937350869178772,2.5044150220310257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.14599609375,0.0,259.3104858398437,1895.4371337890625,0.0,297.5081481933594,0.4986934959888458,1.0,0.0,3.0,1.0,0.0
17647200,296.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.0458609908819198,296.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.0482938326895237,296.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.0356696583330631,296.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.0482938326895237,296.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.543318510055542,0.050000000745058,0.2290851473808288,284.95416259765625,284.95001220703125,296.45001220703125,293.7968444824219,296.44366455078125,296.6578369140625,284.95428466796875,1.0,0.1512683182954788,1.0,1.0,0.0,1.0,-0.4886601269245147,0.4886597692966461,3.578304870188731e-07,0.3702454268932342,0.7418525815010071,0.7418525815010071,0.0,25.1928825378418,25.0,12526.0537109375,0.0,27.62025260925293,1.0,283.1499938964844,284.6957702636719,296.79705810546875,297.7705383300781,293.1499938964844,293.1499938964844,283.1499938964844,17708.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121135175228119,1.0,0.0,0.0,1.9373427629470823,1.937350869178772,2.5044150220310257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.14599609375,0.0,259.3104858398437,1895.4371337890625,0.0,297.5081481933594,0.4986934959888458,1.0,0.0,3.0,1.0,0.0
17647260,296.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.0458596721291542,296.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.0482924431562423,296.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.035668633878231,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.0482924431562423,296.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.2290785461664199,284.95458984375,284.95001220703125,296.50665283203125,293.8277587890625,296.5001525878906,296.653076171875,284.9546813964844,1.0,0.1511945724487304,1.0,1.0,0.0,1.0,-0.4886460602283478,0.4886457026004791,3.578781786472973e-07,0.3703656196594238,0.7451124787330627,0.7451124787330627,0.0,25.15890121459961,25.0,12577.224609375,0.0,27.5908317565918,1.0,283.1499938964844,284.6918029785156,296.8290710449219,297.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,17677.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124096930027008,1.0,0.0,0.0,1.95029616355896,1.950304388999939,2.5380171564393095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.421875,0.0,263.4690856933594,1895.4371337890625,0.0,298.0568542480469,0.5014012455940247,1.0,0.0,3.0,1.0,0.0
17647320,296.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.0458596721291542,296.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.0482924431562423,296.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.035668633878231,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.0482924431562423,296.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5434933304786682,0.050000000745058,0.2290785461664199,284.95458984375,284.95001220703125,296.50665283203125,293.8277587890625,296.5001525878906,296.653076171875,284.9546813964844,1.0,0.1511945724487304,1.0,1.0,0.0,1.0,-0.4886460602283478,0.4886457026004791,3.578781786472973e-07,0.3703656196594238,0.7451124787330627,0.7451124787330627,0.0,25.15890121459961,25.0,12577.224609375,0.0,27.5908317565918,1.0,283.1499938964844,284.6918029785156,296.8290710449219,297.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,17677.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124096930027008,1.0,0.0,0.0,1.95029616355896,1.950304388999939,2.5380171564393095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.421875,0.0,263.4690856933594,1895.4371337890625,0.0,298.0568542480469,0.5014012455940247,1.0,0.0,3.0,1.0,0.0
17647380,296.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.0458585992455482,296.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.0482913143932819,296.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.0356677994132041,296.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.0482913143932819,296.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.2290732115507125,284.95477294921875,284.95001220703125,296.5633239746094,293.8586120605469,296.5568542480469,296.6487731933594,284.9548034667969,1.0,0.1511345356702804,1.0,1.0,0.0,1.0,-0.4886346757411957,0.488634318113327,3.579114320473309e-07,0.3704511821269989,0.7483978867530823,0.7483978867530823,0.0,25.131248474121094,25.0,12629.1123046875,0.0,27.56689643859864,1.0,283.1499938964844,284.6874084472656,296.8614501953125,297.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,17655.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130690693855285,1.0,0.0,0.0,1.964015245437622,1.964023470878601,2.5738489739524084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.037109375,0.0,267.9767150878906,1895.4371337890625,0.0,299.2811889648437,0.5042952299118042,1.0,0.0,3.0,1.0,0.0
17647440,296.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.0458585992455482,296.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.0482913143932819,296.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.0356677994132041,296.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.0482913143932819,296.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5436352491378784,0.050000000745058,0.2290732115507125,284.95477294921875,284.95001220703125,296.5633239746094,293.8586120605469,296.5568542480469,296.6487731933594,284.9548034667969,1.0,0.1511345356702804,1.0,1.0,0.0,1.0,-0.4886346757411957,0.488634318113327,3.579114320473309e-07,0.3704511821269989,0.7483978867530823,0.7483978867530823,0.0,25.131248474121094,25.0,12629.1123046875,0.0,27.56689643859864,1.0,283.1499938964844,284.6874084472656,296.8614501953125,297.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,17655.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130690693855285,1.0,0.0,0.0,1.964015245437622,1.964023470878601,2.5738489739524084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.037109375,0.0,267.9767150878906,1895.4371337890625,0.0,299.2811889648437,0.5042952299118042,1.0,0.0,3.0,1.0,0.0
17647500,296.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5436961054801941,0.050000000745058,0.0458581410348415,296.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5436961054801941,0.050000000745058,0.0482908338308334,296.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5436961054801941,0.050000000745058,0.0356674455106258,296.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5436961054801941,0.050000000745058,0.0482908338308334,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5436961054801941,0.050000000745058,0.2290709167718887,284.9548034667969,284.95001220703125,296.5916748046875,293.8739929199219,296.5851745605469,296.6470031738281,284.9548034667969,1.0,0.1511086970567703,1.0,1.0,0.0,1.0,-0.4886297881603241,0.4886294305324554,3.579226302008465e-07,0.3704811930656433,0.7500090003013611,0.7500090003013611,0.0,25.119346618652344,25.0,12654.986328125,0.0,27.55659866333008,1.0,283.1499938964844,284.68511962890625,296.87744140625,297.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,17649.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134826064109802,1.0,0.0,0.0,1.9709904193878167,1.9709986448287964,2.5921636392922665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.75732421875,0.0,270.3094177246094,1895.4371337890625,0.0,300.0509338378906,0.5057771801948547,1.0,0.0,3.0,1.0,0.0
17647560,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5437507629394531,0.050000000745058,0.0458577312529087,296.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5437507629394531,0.050000000745058,0.0482903979718685,296.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5437507629394531,0.050000000745058,0.0356671251356601,296.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5437507629394531,0.050000000745058,0.0482903979718685,296.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5437507629394531,0.050000000745058,0.2290688604116439,284.95477294921875,284.95001220703125,296.6199951171875,293.88934326171875,296.613525390625,296.6456298828125,284.95477294921875,1.0,0.1510853171348571,1.0,1.0,0.0,1.0,-0.4886254072189331,0.4886250495910644,3.579293945676909e-07,0.3705009222030639,0.7515998482704163,0.7515998482704163,0.0,25.108577728271484,25.0,12680.814453125,0.0,27.547283172607425,1.0,283.1499938964844,284.68280029296875,296.8932189941406,297.8790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17645.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139218628406524,1.0,0.0,0.0,1.9779844284057613,1.9779927730560305,2.610592844121129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.42138671875,0.0,272.6725769042969,1895.4371337890625,0.0,300.8702392578125,0.5072687268257141,1.0,0.0,3.0,1.0,0.0
17647620,296.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438052415847778,0.050000000745058,0.0458573214709758,296.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438052415847778,0.050000000745058,0.0482899695634841,296.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438052415847778,0.050000000745058,0.0356668047606945,296.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438052415847778,0.050000000745058,0.0482899695634841,296.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438052415847778,0.050000000745058,0.2290668189525604,284.95477294921875,284.95001220703125,296.6517944335937,293.9065856933594,296.64532470703125,296.6451721191406,284.95477294921875,1.0,0.1510618329048156,1.0,1.0,0.0,1.0,-0.4886210560798645,0.4886206984519958,3.579317251478642e-07,0.3705109059810638,0.7533716559410095,0.7533716559410095,0.0,25.09776496887207,25.0,12709.7685546875,0.0,27.537931442260746,1.0,283.1499938964844,284.68023681640625,296.9107360839844,297.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,17642.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144273698329925,1.0,0.0,0.0,1.9858454465866089,1.9858537912368768,2.631384461437847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.591796875,0.0,275.3537292480469,1895.4371337890625,0.0,301.8152160644531,0.5089499354362488,1.0,0.0,3.0,1.0,0.0
17647680,296.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438448190689087,0.050000000745058,0.045857023447752,296.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438448190689087,0.050000000745058,0.0482896566390991,296.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438448190689087,0.050000000745058,0.035666573792696,296.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438448190689087,0.050000000745058,0.0482896566390991,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5438448190689087,0.050000000745058,0.229065328836441,284.9547424316406,284.95001220703125,296.6766662597656,293.9200134277344,296.670166015625,296.64678955078125,284.9547424316406,1.0,0.1510446518659591,1.0,1.0,0.0,1.0,-0.488617867231369,0.4886175096035003,3.579311282919662e-07,0.3705131411552429,0.7547534108161926,0.7547534108161926,0.0,25.0898551940918,25.0,12732.34765625,0.0,27.53109169006348,1.0,283.1499938964844,284.67822265625,296.9243469238281,297.9146423339844,293.1499938964844,293.1499938964844,283.1499938964844,17641.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414824515581131,1.0,0.0,0.0,1.9919917583465576,1.992000222206116,2.6476982384338044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.634765625,0.0,277.4655456542969,1895.4371337890625,0.0,302.5592346191406,0.5102664232254028,1.0,0.0,3.0,1.0,0.0
17647740,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439163446426392,0.050000000745058,0.045856487005949,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439163446426392,0.050000000745058,0.0482890903949737,296.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439163446426392,0.050000000745058,0.0356661565601825,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439163446426392,0.050000000745058,0.0482890903949737,296.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439163446426392,0.050000000745058,0.2290626466274261,284.9547424316406,284.95001220703125,296.729736328125,293.9486694335937,296.7232360839844,296.6573486328125,284.9547424316406,1.0,0.1510130316019058,1.0,1.0,0.0,1.0,-0.4886121451854706,0.4886117875576019,3.5791700270237925e-07,0.3704886734485626,0.757704496383667,0.757704496383667,0.0,25.07529258728028,25.0,12780.525390625,0.0,27.51851272583008,1.0,283.1499938964844,284.6739196777344,296.9530944824219,297.947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17639.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156610071659088,1.0,0.0,0.0,2.0051326751708984,2.005141019821167,2.682746185200813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.18408203125,0.0,282.0245056152344,1895.4371337890625,0.0,304.13092041015625,0.5130863785743713,1.0,0.0,3.0,1.0,0.0
17647800,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439207553863525,0.050000000745058,0.0458564534783363,296.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439207553863525,0.050000000745058,0.048289056867361,296.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439207553863525,0.050000000745058,0.0356661304831504,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439207553863525,0.050000000745058,0.048289056867361,296.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5439207553863525,0.050000000745058,0.229062482714653,284.9547424316406,284.95001220703125,296.7333374023437,293.9506225585937,296.7268371582031,296.658203125,284.9547424316406,1.0,0.1510110646486282,1.0,1.0,0.0,1.0,-0.4886118173599243,0.4886114597320556,3.579154395083606e-07,0.3704856038093567,0.7579060792922974,0.7579060792922974,0.0,25.07438850402832,25.0,12783.8046875,0.0,27.51773262023925,1.0,283.1499938964844,284.67364501953125,296.9550476074219,297.9497375488281,293.1499938964844,293.1499938964844,283.1499938964844,17638.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157171547412872,1.0,0.0,0.0,2.006028890609741,2.0060372352600098,2.685144977476739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.787109375,0.0,282.3374328613281,1895.4371337890625,0.0,304.2366638183594,0.5132788419723511,1.0,0.0,3.0,1.0,0.0
17647860,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.0458573698997497,296.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.048290017992258,296.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.0356668420135974,296.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.048290017992258,296.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.2290670573711395,284.9472351074219,284.95001220703125,296.7900085449219,293.9811096191406,296.7629699707031,296.67291259765625,284.9408264160156,1.0,0.1509729772806167,1.0,1.0,0.3776321411132812,1.0,-0.4886184632778168,0.3794082701206207,0.109210193157196,0.2616574764251709,0.7545534372329712,0.7545534372329712,0.0,25.080846786499023,25.0,12347.4638671875,0.0,27.50388526916504,1.0,283.1499938964844,284.6252136230469,296.9771423339844,297.96075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17869.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152405858039856,1.0,0.0,0.0,2.013028860092163,2.013037204742432,2.703916948121332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.25244140625,0.0,285.7475891113281,1895.4371337890625,0.0,303.3402099609375,0.5150957107543945,1.0,0.0,3.0,1.0,0.0
17647920,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.0458573698997497,296.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.048290017992258,296.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.0356668420135974,296.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.048290017992258,296.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.543799877166748,0.050000000745058,0.2290670573711395,284.9472351074219,284.95001220703125,296.7900085449219,293.9811096191406,296.7629699707031,296.67291259765625,284.9408264160156,1.0,0.1509729772806167,1.0,1.0,0.3776321411132812,1.0,-0.4886184632778168,0.3794082701206207,0.109210193157196,0.2616574764251709,0.7545534372329712,0.7545534372329712,0.0,25.080846786499023,25.0,12347.4638671875,0.0,27.50388526916504,1.0,283.1499938964844,284.6252136230469,296.9771423339844,297.96075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17869.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152405858039856,1.0,0.0,0.0,2.013028860092163,2.013037204742432,2.703916948121332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.25244140625,0.0,285.7475891113281,1895.4371337890625,0.0,303.3402099609375,0.5150957107543945,1.0,0.0,3.0,1.0,0.0
17647980,296.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.0458586774766445,296.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.0482913963496685,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.0356678627431392,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.0482913963496685,296.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.2290735989809036,284.892333984375,284.95001220703125,296.8466796875,294.01153564453125,296.75738525390625,296.6872253417969,284.8735656738281,1.0,0.1509268879890442,1.0,1.0,0.7552642822265625,1.0,-0.4886352121829986,0.2159600853919983,0.2726751565933227,0.0986760929226875,0.7007287740707397,0.7007287740707397,0.0,25.090740203857425,25.0,10977.3642578125,0.0,27.486835479736328,1.0,283.1499938964844,284.51226806640625,296.9482421875,297.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,20358.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035996496677398,1.0,0.0,0.0,1.929670333862305,1.9296789169311523,2.484618164544372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.3515625,0.0,267.2748107910156,1895.4371337890625,0.0,282.0455322265625,0.5013630390167236,1.0,0.0,3.0,1.0,0.0
17648040,296.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.0458586774766445,296.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.0482913963496685,296.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.0356678627431392,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.0482913963496685,296.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5436273217201233,0.050000000745058,0.2290735989809036,284.892333984375,284.95001220703125,296.8466796875,294.01153564453125,296.75738525390625,296.6872253417969,284.8735656738281,1.0,0.1509268879890442,1.0,1.0,0.7552642822265625,1.0,-0.4886352121829986,0.2159600853919983,0.2726751565933227,0.0986760929226875,0.7007287740707397,0.7007287740707397,0.0,25.090740203857425,25.0,10977.3642578125,0.0,27.486835479736328,1.0,283.1499938964844,284.51226806640625,296.9482421875,297.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,20358.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035996496677398,1.0,0.0,0.0,1.929670333862305,1.9296789169311523,2.484618164544372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.3515625,0.0,267.2748107910156,1895.4371337890625,0.0,282.0455322265625,0.5013630390167236,1.0,0.0,3.0,1.0,0.0
17648100,296.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5436518788337708,0.050000000745058,0.0458584949374198,296.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5436518788337708,0.050000000745058,0.0482912026345729,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5436518788337708,0.050000000745058,0.0356677174568176,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5436518788337708,0.050000000745058,0.0482912026345729,296.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5436518788337708,0.050000000745058,0.2290726751089096,284.8675842285156,284.95001220703125,296.875,294.0267333984375,296.7680969238281,296.6936950683594,284.86669921875,1.0,0.1509073823690414,1.0,1.0,0.9440803527832032,1.0,-0.4886333048343658,0.2054960131645202,0.2831372916698456,0.0881750807166099,0.6598947048187256,0.6598947048187256,0.0,25.08360481262207,25.0,10622.6318359375,0.0,27.479148864746094,1.0,283.1499938964844,284.53973388671875,296.9214172363281,297.7799377441406,293.1499938964844,293.1499938964844,283.1499938964844,22484.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907969295978546,1.0,0.0,0.0,1.8092094659805296,1.8092178106307983,2.1840928354777134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.56103515625,0.0,237.2997589111328,1895.4371337890625,0.0,259.8067626953125,0.4807292819023132,1.0,0.0,3.0,1.0,0.0
17648160,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.5436875820159912,0.050000000745058,0.0458582267165184,296.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.5436875820159912,0.050000000745058,0.0482909232378006,296.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.5436875820159912,0.050000000745058,0.0356675088405609,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.5436875820159912,0.050000000745058,0.0482909232378006,296.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.5436875820159912,0.050000000745058,0.2290713489055633,284.8824462890625,284.95001220703125,296.9033203125,294.0419006347656,296.7831115722656,296.7000427246094,284.9018859863281,1.0,0.1508899331092834,1.0,1.0,0.9392865300178528,1.0,-0.488630473613739,0.2053461968898773,0.2832842767238617,0.0879451632499694,0.6438377499580383,0.6438377499580383,0.0,25.07558250427246,25.0,10490.9453125,0.0,27.47222137451172,1.0,283.1499938964844,284.60906982421875,296.9108581542969,297.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,22789.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762378692626953,1.0,0.0,0.0,1.6980937719345093,1.6981016397476196,1.924051673540817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.390625,0.0,206.5859222412109,1895.4371337890625,0.0,235.71267700195312,0.4597981572151184,1.0,0.0,3.0,1.0,0.0
17648220,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.0458577796816825,296.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.0482904501259326,296.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.0356671623885631,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.0482904501259326,296.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.229069098830223,284.9553527832031,284.95001220703125,296.9599914550781,294.0721435546875,296.81463623046875,296.7129821777344,284.9638671875,1.0,0.1508599668741226,1.0,1.0,0.9296989440917968,1.0,-0.4886256754398346,0.2056239247322082,0.2830017805099487,0.0880350694060325,0.6740540862083435,0.6740540862083435,0.0,25.06172561645508,25.0,10581.98828125,0.0,27.46034812927246,1.0,283.1499938964844,284.6677551269531,296.9715576171875,297.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,19068.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354618489742279,1.0,0.0,0.0,1.6674965620040894,1.6675035953521729,1.8553392067133245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.6884765625,0.0,185.68191528320312,1895.4371337890625,0.0,201.5220642089844,0.4456237256526947,1.0,0.0,3.0,1.0,0.0
17648280,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.0458577796816825,296.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.0482904501259326,296.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.0356671623885631,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.0482904501259326,296.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437472462654114,0.050000000745058,0.229069098830223,284.9553527832031,284.95001220703125,296.9599914550781,294.0721435546875,296.81463623046875,296.7129821777344,284.9638671875,1.0,0.1508599668741226,1.0,1.0,0.9296989440917968,1.0,-0.4886256754398346,0.2056239247322082,0.2830017805099487,0.0880350694060325,0.6740540862083435,0.6740540862083435,0.0,25.06172561645508,25.0,10581.98828125,0.0,27.46034812927246,1.0,283.1499938964844,284.6677551269531,296.9715576171875,297.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,19068.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354618489742279,1.0,0.0,0.0,1.6674965620040894,1.6675035953521729,1.8553392067133245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.6884765625,0.0,185.68191528320312,1895.4371337890625,0.0,201.5220642089844,0.4456237256526947,1.0,0.0,3.0,1.0,0.0
17648340,296.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.0458574369549751,296.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.0482900887727737,296.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.0356668978929519,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.0482900887727737,296.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.2290674000978469,284.962158203125,284.95001220703125,297.01666259765625,294.1023254394531,296.8460388183594,296.7257080078125,284.95965576171875,1.0,0.1508355438709259,1.0,1.0,0.920111358165741,1.0,-0.4886220395565033,0.2059296667575836,0.2826923727989197,0.0881202071905136,0.6866938471794128,0.6866938471794128,0.0,25.05040168762207,25.0,10609.9482421875,0.0,27.45067977905273,1.0,283.1499938964844,284.6520080566406,297.0738830566406,297.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,17846.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493208289146423,1.0,0.0,0.0,1.6899486780166626,1.6899555921554563,1.9056381006521408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.88623046875,0.0,187.26052856445312,1895.4371337890625,0.0,193.3161163330078,0.4470145404338836,1.0,0.0,3.0,1.0,0.0
17648400,296.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.0458574369549751,296.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.0482900887727737,296.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.0356668978929519,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.0482900887727737,296.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5437927842140198,0.050000000745058,0.2290674000978469,284.962158203125,284.95001220703125,297.01666259765625,294.1023254394531,296.8460388183594,296.7257080078125,284.95965576171875,1.0,0.1508355438709259,1.0,1.0,0.920111358165741,1.0,-0.4886220395565033,0.2059296667575836,0.2826923727989197,0.0881202071905136,0.6866938471794128,0.6866938471794128,0.0,25.05040168762207,25.0,10609.9482421875,0.0,27.45067977905273,1.0,283.1499938964844,284.6520080566406,297.0738830566406,297.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,17846.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493208289146423,1.0,0.0,0.0,1.6899486780166626,1.6899555921554563,1.9056381006521408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.88623046875,0.0,187.26052856445312,1895.4371337890625,0.0,193.3161163330078,0.4470145404338836,1.0,0.0,3.0,1.0,0.0
17648460,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.0458571873605251,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.0482898242771625,296.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.0356667004525661,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.0482898242771625,296.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.2290661334991455,284.955810546875,284.95001220703125,297.0733337402344,294.1324462890625,296.8770446777344,296.7377319335937,284.9552001953125,1.0,0.1508156210184097,1.0,1.0,0.9162935614585876,1.0,-0.4886193573474884,0.2061117589473724,0.2825075984001159,0.0880529284477233,0.688017725944519,0.688017725944519,0.0,25.041166305541992,25.0,10613.0673828125,0.0,27.44281005859375,1.0,283.1499938964844,284.64581298828125,297.14520263671875,297.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,17843.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525674641132355,1.0,0.0,0.0,1.6964236497879028,1.6964305639266968,1.9202687440156296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.23486328125,0.0,188.93328857421875,1895.4371337890625,0.0,198.34014892578125,0.4483238756656647,1.0,0.0,3.0,1.0,0.0
17648520,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.0458571873605251,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.0482898242771625,296.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.0356667004525661,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.0482898242771625,296.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5438264012336731,0.050000000745058,0.2290661334991455,284.955810546875,284.95001220703125,297.0733337402344,294.1324462890625,296.8770446777344,296.7377319335937,284.9552001953125,1.0,0.1508156210184097,1.0,1.0,0.9162935614585876,1.0,-0.4886193573474884,0.2061117589473724,0.2825075984001159,0.0880529284477233,0.688017725944519,0.688017725944519,0.0,25.041166305541992,25.0,10613.0673828125,0.0,27.44281005859375,1.0,283.1499938964844,284.64581298828125,297.14520263671875,297.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,17843.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525674641132355,1.0,0.0,0.0,1.6964236497879028,1.6964305639266968,1.9202687440156296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.23486328125,0.0,188.93328857421875,1895.4371337890625,0.0,198.34014892578125,0.4483238756656647,1.0,0.0,3.0,1.0,0.0
