time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17648580,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5438397526741028,0.050000000745058,0.045857086777687,296.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5438397526741028,0.050000000745058,0.0482897199690341,296.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5438397526741028,0.050000000745058,0.0356666222214698,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5438397526741028,0.050000000745058,0.0482897199690341,296.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.5438397526741028,0.050000000745058,0.2290656417608261,284.9548034667969,284.95001220703125,297.1028137207031,294.1480407714844,296.8930358886719,296.7437438964844,284.9543762207031,1.0,0.1508068442344665,1.0,1.0,0.9143083095550536,1.0,-0.4886182844638824,0.2062085270881652,0.2824097573757171,0.0880095958709716,0.6891206502914429,0.6891206502914429,0.0,25.03709602355957,25.0,10619.8369140625,0.0,27.439353942871094,1.0,283.1499938964844,284.6433410644531,297.1674499511719,297.9906616210937,293.1499938964844,293.1499938964844,283.1499938964844,17824.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35505211353302,1.0,0.0,0.0,1.700421929359436,1.70042884349823,1.929331148176061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.9970703125,0.0,189.91172790527344,1895.4371337890625,0.0,202.1956787109375,0.4491110146045685,1.0,0.0,3.0,1.0,0.0
17648640,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.5438503623008728,0.050000000745058,0.0458570085465908,296.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.5438503623008728,0.050000000745058,0.0482896380126476,296.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.5438503623008728,0.050000000745058,0.0356665626168251,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.5438503623008728,0.050000000745058,0.0482896380126476,296.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.5438503623008728,0.050000000745058,0.229065254330635,284.9539794921875,284.95001220703125,297.1300048828125,294.1624450683594,296.9077453613281,296.74920654296875,284.9535217285156,1.0,0.1507994085550308,1.0,1.0,0.9124757647514344,1.0,-0.4886174201965332,0.2063001990318298,0.2823172211647033,0.0879669338464737,0.6899740695953369,0.6899740695953369,0.0,25.03363990783692,25.0,10626.0771484375,0.0,27.43642234802246,1.0,283.1499938964844,284.64093017578125,297.1832275390625,298.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,17814.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571156561374664,1.0,0.0,0.0,1.704174280166626,1.7041813135147097,1.9378556714855224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.46875,0.0,190.8630523681641,1895.4371337890625,0.0,205.40621948242188,0.4498612582683563,1.0,0.0,3.0,1.0,0.0
17648700,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5438586473464966,0.050000000745058,0.0458569452166557,296.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5438586473464966,0.050000000745058,0.0482895709574222,296.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5438586473464966,0.050000000745058,0.0356665141880512,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5438586473464966,0.050000000745058,0.0482895709574222,296.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5438586473464966,0.050000000745058,0.22906494140625,284.95318603515625,284.95001220703125,297.1583251953125,294.17742919921875,296.9230041503906,296.7547607421875,284.9527893066406,1.0,0.1507927179336547,1.0,1.0,0.9105668663978576,1.0,-0.4886167645454407,0.2063981890678405,0.2822185754776001,0.0879197195172309,0.690510630607605,0.690510630607605,0.0,25.03052520751953,25.0,10631.955078125,0.0,27.433794021606445,1.0,283.1499938964844,284.6387939453125,297.1947937011719,298.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,17825.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585118353366852,1.0,0.0,0.0,1.7074589729309082,1.7074660062789917,1.9453331390195682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.9912109375,0.0,191.76564025878903,1895.4371337890625,0.0,207.58338928222656,0.4505597949028015,1.0,0.0,3.0,1.0,0.0
17648760,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5438655018806458,0.050000000745058,0.0458568967878818,296.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5438655018806458,0.050000000745058,0.048289518803358,296.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5438655018806458,0.050000000745058,0.0356664732098579,296.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5438655018806458,0.050000000745058,0.048289518803358,296.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5438655018806458,0.050000000745058,0.2290646880865097,284.9525451660156,284.95001220703125,297.1866760253906,294.1923828125,296.9382629394531,296.76025390625,284.9522399902344,1.0,0.1507865935564041,1.0,1.0,0.9086705446243286,1.0,-0.4886162281036377,0.2064980715513229,0.2821181416511535,0.0878698825836181,0.6909627318382263,0.6909627318382263,0.0,25.027666091918945,25.0,10637.8408203125,0.0,27.43138885498047,1.0,283.1499938964844,284.6369934082031,297.2054443359375,298.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,17839.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594390749931335,1.0,0.0,0.0,1.7103842496871948,1.7103912830352783,1.952004424765619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.4140625,0.0,192.5890350341797,1895.4371337890625,0.0,209.0316925048828,0.4511949717998504,1.0,0.0,3.0,1.0,0.0
17648820,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.0458568260073661,296.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.0482894480228424,296.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.0356664210557937,296.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.0482894480228424,296.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.2290643453598022,284.95184326171875,284.95001220703125,297.24334716796875,294.22222900390625,296.9686279296875,296.7710266113281,284.95172119140625,1.0,0.1507760137319564,1.0,1.0,0.9048779010772704,1.0,-0.488615483045578,0.2067036181688308,0.2819118499755859,0.0877653062343597,0.6918575763702393,0.6918575763702393,0.0,25.02271842956543,25.0,10650.3740234375,0.0,27.42724609375,1.0,283.1499938964844,284.6340637207031,297.227294921875,298.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17862.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601138591766357,1.0,0.0,0.0,1.715636134147644,1.7156431674957275,1.96401032326321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.85107421875,0.0,194.0624542236328,1895.4371337890625,0.0,210.0869140625,0.452333003282547,1.0,0.0,3.0,1.0,0.0
17648880,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.0458568260073661,296.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.0482894480228424,296.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.0356664210557937,296.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.0482894480228424,296.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438748002052307,0.050000000745058,0.2290643453598022,284.95184326171875,284.95001220703125,297.24334716796875,294.22222900390625,296.9686279296875,296.7710266113281,284.95172119140625,1.0,0.1507760137319564,1.0,1.0,0.9048779010772704,1.0,-0.488615483045578,0.2067036181688308,0.2819118499755859,0.0877653062343597,0.6918575763702393,0.6918575763702393,0.0,25.02271842956543,25.0,10650.3740234375,0.0,27.42724609375,1.0,283.1499938964844,284.6340637207031,297.227294921875,298.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17862.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601138591766357,1.0,0.0,0.0,1.715636134147644,1.7156431674957275,1.96401032326321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.85107421875,0.0,194.0624542236328,1895.4371337890625,0.0,210.0869140625,0.452333003282547,1.0,0.0,3.0,1.0,0.0
17648940,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.0458567924797534,296.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.0482894107699394,296.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.0356663949787616,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.0482894107699394,296.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.2290641814470291,284.95166015625,284.95001220703125,297.29998779296875,294.25201416015625,296.9989318847656,296.78155517578125,284.9516296386719,1.0,0.1507673114538192,1.0,1.0,0.9010852575302124,1.0,-0.4886150956153869,0.206915482878685,0.2816996276378631,0.087657555937767,0.6928538084030151,0.6928538084030151,0.0,25.018627166748047,25.0,10664.0029296875,0.0,27.423847198486328,1.0,283.1499938964844,284.631591796875,297.2520446777344,298.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,17872.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599127531051636,1.0,0.0,0.0,1.7206459045410156,1.7206529378890991,1.975497099238055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.318359375,0.0,195.43338012695312,1895.4371337890625,0.0,209.77232360839844,0.453394204378128,1.0,0.0,3.0,1.0,0.0
17649000,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.0458567924797534,296.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.0482894107699394,296.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.0356663949787616,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.0482894107699394,296.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5438793897628784,0.050000000745058,0.2290641814470291,284.95166015625,284.95001220703125,297.29998779296875,294.25201416015625,296.9989318847656,296.78155517578125,284.9516296386719,1.0,0.1507673114538192,1.0,1.0,0.9010852575302124,1.0,-0.4886150956153869,0.206915482878685,0.2816996276378631,0.087657555937767,0.6928538084030151,0.6928538084030151,0.0,25.018627166748047,25.0,10664.0029296875,0.0,27.423847198486328,1.0,283.1499938964844,284.631591796875,297.2520446777344,298.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,17872.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599127531051636,1.0,0.0,0.0,1.7206459045410156,1.7206529378890991,1.975497099238055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.318359375,0.0,195.43338012695312,1895.4371337890625,0.0,209.77232360839844,0.453394204378128,1.0,0.0,3.0,1.0,0.0
17649060,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.0458567887544631,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.0482894070446491,296.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.0356663912534713,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.0482894070446491,296.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.2290641665458679,284.9516296386719,284.95001220703125,297.3566589355469,294.2816772460937,297.0291442871094,296.7918395996094,284.95166015625,1.0,0.1507602483034134,1.0,1.0,0.8972943425178528,1.0,-0.4886150658130646,0.2071321010589599,0.2814829647541046,0.0875501558184623,0.6939436793327332,0.6939436793327332,0.0,25.015295028686523,25.0,10678.52734375,0.0,27.421106338500977,1.0,283.1499938964844,284.6292419433594,297.2801208496094,298.1131286621094,293.1499938964844,293.1499938964844,283.1499938964844,17873.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595073223114013,1.0,0.0,0.0,1.7257128953933716,1.725719928741455,1.9871491474532377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.658203125,0.0,196.79641723632807,1895.4371337890625,0.0,209.1383819580078,0.4544483125209808,1.0,0.0,3.0,1.0,0.0
17649120,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.0458567887544631,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.0482894070446491,296.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.0356663912534713,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.0482894070446491,296.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.543880045413971,0.050000000745058,0.2290641665458679,284.9516296386719,284.95001220703125,297.3566589355469,294.2816772460937,297.0291442871094,296.7918395996094,284.95166015625,1.0,0.1507602483034134,1.0,1.0,0.8972943425178528,1.0,-0.4886150658130646,0.2071321010589599,0.2814829647541046,0.0875501558184623,0.6939436793327332,0.6939436793327332,0.0,25.015295028686523,25.0,10678.52734375,0.0,27.421106338500977,1.0,283.1499938964844,284.6292419433594,297.2801208496094,298.1131286621094,293.1499938964844,293.1499938964844,283.1499938964844,17873.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595073223114013,1.0,0.0,0.0,1.7257128953933716,1.725719928741455,1.9871491474532377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.658203125,0.0,196.79641723632807,1895.4371337890625,0.0,209.1383819580078,0.4544483125209808,1.0,0.0,3.0,1.0,0.0
17649180,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.0458568148314952,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.0482894331216812,296.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.0356664098799228,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.0482894331216812,296.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.2290642857551574,284.95166015625,284.95001220703125,297.413330078125,294.311279296875,297.059326171875,296.8019714355469,284.9516906738281,1.0,0.1507547497749328,1.0,1.0,0.8935034275054932,1.0,-0.4886153042316437,0.207351878285408,0.2812634110450744,0.0874469950795173,0.6950828433036804,0.6950828433036804,0.0,25.012678146362305,25.0,10693.724609375,0.0,27.41898536682129,1.0,283.1499938964844,284.6269226074219,297.3099975585937,298.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,17871.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592805564403534,1.0,0.0,0.0,1.7309023141860962,1.7309094667434692,1.9991185240542109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.52490234375,0.0,198.1897125244141,1895.4371337890625,0.0,208.7839508056641,0.4555220007896423,1.0,0.0,3.0,1.0,0.0
17649240,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.0458568148314952,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.0482894331216812,296.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.0356664098799228,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.0482894331216812,296.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543877124786377,0.050000000745058,0.2290642857551574,284.95166015625,284.95001220703125,297.413330078125,294.311279296875,297.059326171875,296.8019714355469,284.9516906738281,1.0,0.1507547497749328,1.0,1.0,0.8935034275054932,1.0,-0.4886153042316437,0.207351878285408,0.2812634110450744,0.0874469950795173,0.6950828433036804,0.6950828433036804,0.0,25.012678146362305,25.0,10693.724609375,0.0,27.41898536682129,1.0,283.1499938964844,284.6269226074219,297.3099975585937,298.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,17871.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592805564403534,1.0,0.0,0.0,1.7309023141860962,1.7309094667434692,1.9991185240542109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.52490234375,0.0,198.1897125244141,1895.4371337890625,0.0,208.7839508056641,0.4555220007896423,1.0,0.0,3.0,1.0,0.0
17649300,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438745021820068,0.050000000745058,0.0458568334579467,296.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438745021820068,0.050000000745058,0.048289455473423,296.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438745021820068,0.050000000745058,0.0356664285063743,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438745021820068,0.050000000745058,0.048289455473423,296.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438745021820068,0.050000000745058,0.2290643900632858,284.9516906738281,284.95001220703125,297.4416809082031,294.3260498046875,297.07440185546875,296.8069763183594,284.9516906738281,1.0,0.1507526189088821,1.0,1.0,0.891607940196991,1.0,-0.4886155128479004,0.207461729645729,0.2811537683010101,0.0873997956514358,0.6956658363342285,0.6956658363342285,0.0,25.01165580749512,25.0,10701.6083984375,0.0,27.418169021606445,1.0,283.1499938964844,284.625732421875,297.3250427246094,298.1596984863281,293.1499938964844,293.1499938964844,283.1499938964844,17870.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592569828033447,1.0,0.0,0.0,1.7335548400878906,1.7335619926452637,2.0052503657552734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.5927734375,0.0,198.90408325195312,1895.4371337890625,0.0,208.74713134765625,0.4560706615447998,1.0,0.0,3.0,1.0,0.0
17649360,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438718795776367,0.050000000745058,0.0458568558096885,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438718795776367,0.050000000745058,0.0482894778251647,296.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438718795776367,0.050000000745058,0.0356664434075355,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438718795776367,0.050000000745058,0.0482894778251647,296.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5438718795776367,0.050000000745058,0.229064479470253,284.9516906738281,284.95001220703125,297.4700012207031,294.3408203125,297.0894470214844,296.8119506835937,284.95172119140625,1.0,0.150750458240509,1.0,1.0,0.8897196054458618,1.0,-0.4886157214641571,0.2075726389884948,0.2810430824756622,0.0873524025082588,0.6962483525276184,0.6962483525276184,0.0,25.0106143951416,25.0,10709.45703125,0.0,27.41733932495117,1.0,283.1499938964844,284.62457275390625,297.3400573730469,298.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17869.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359231024980545,1.0,0.0,0.0,1.7362031936645508,1.7362103462219238,2.011381781130695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.64501953125,0.0,199.6190795898437,1895.4371337890625,0.0,208.70657348632807,0.4566186666488647,1.0,0.0,3.0,1.0,0.0
17649420,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.0458569005131721,296.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.0482895262539386,296.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.0356664769351482,296.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.0482895262539386,296.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.2290647178888321,284.95172119140625,284.95001220703125,297.52667236328125,294.3702392578125,297.1195678710937,296.8218688964844,284.9517517089844,1.0,0.1507466733455658,1.0,1.0,0.8859429359436035,1.0,-0.4886161983013153,0.2077937424182891,0.2808224558830261,0.0872679203748703,0.6974241137504578,0.6974241137504578,0.0,25.008787155151367,25.0,10725.365234375,0.0,27.4158935546875,1.0,283.1499938964844,284.6222229003906,297.3700256347656,298.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,17867.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592441976070404,1.0,0.0,0.0,1.741553544998169,1.7415608167648315,2.02379766278682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.8330078125,0.0,201.0694580078125,1895.4371337890625,0.0,208.72715759277344,0.4577265083789825,1.0,0.0,3.0,1.0,0.0
17649480,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.0458569005131721,296.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.0482895262539386,296.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.0356664769351482,296.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.0482895262539386,296.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5438659191131592,0.050000000745058,0.2290647178888321,284.95172119140625,284.95001220703125,297.52667236328125,294.3702392578125,297.1195678710937,296.8218688964844,284.9517517089844,1.0,0.1507466733455658,1.0,1.0,0.8859429359436035,1.0,-0.4886161983013153,0.2077937424182891,0.2808224558830261,0.0872679203748703,0.6974241137504578,0.6974241137504578,0.0,25.008787155151367,25.0,10725.365234375,0.0,27.4158935546875,1.0,283.1499938964844,284.6222229003906,297.3700256347656,298.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,17867.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592441976070404,1.0,0.0,0.0,1.741553544998169,1.7415608167648315,2.02379766278682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.8330078125,0.0,201.0694580078125,1895.4371337890625,0.0,208.72715759277344,0.4577265083789825,1.0,0.0,3.0,1.0,0.0
17649540,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.0458569526672363,296.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.0482895784080028,296.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.0356665179133415,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.0482895784080028,296.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.2290649712085724,284.9517517089844,284.95001220703125,297.5833435058594,294.39959716796875,297.1496887207031,296.8316955566406,284.9517517089844,1.0,0.1507436633110046,1.0,1.0,0.8821662664413452,1.0,-0.4886167347431183,0.2080128341913223,0.2806038856506347,0.0871997699141502,0.6986166834831238,0.6986166834831238,0.0,25.00731658935547,25.0,10741.6455078125,0.0,27.41474914550781,1.0,283.1499938964844,284.619873046875,297.3996887207031,298.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,17865.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593196272850036,1.0,0.0,0.0,1.7469885349273682,1.7469956874847412,2.036448876197028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.1533203125,0.0,202.55108642578125,1895.4371337890625,0.0,208.8450164794922,0.4588530361652374,1.0,0.0,3.0,1.0,0.0
17649600,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.0458569526672363,296.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.0482895784080028,296.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.0356665179133415,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.0482895784080028,296.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5438591241836548,0.050000000745058,0.2290649712085724,284.9517517089844,284.95001220703125,297.5833435058594,294.39959716796875,297.1496887207031,296.8316955566406,284.9517517089844,1.0,0.1507436633110046,1.0,1.0,0.8821662664413452,1.0,-0.4886167347431183,0.2080128341913223,0.2806038856506347,0.0871997699141502,0.6986166834831238,0.6986166834831238,0.0,25.00731658935547,25.0,10741.6455078125,0.0,27.41474914550781,1.0,283.1499938964844,284.619873046875,297.3996887207031,298.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,17865.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593196272850036,1.0,0.0,0.0,1.7469885349273682,1.7469956874847412,2.036448876197028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.1533203125,0.0,202.55108642578125,1895.4371337890625,0.0,208.8450164794922,0.4588530361652374,1.0,0.0,3.0,1.0,0.0
17649660,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.0458570085465908,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.0482896380126476,296.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.0356665626168251,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.0482896380126476,296.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.229065254330635,284.9517822265625,284.95001220703125,297.6400146484375,294.4288635253906,297.1798095703125,296.8414611816406,284.9517822265625,1.0,0.1507410258054733,1.0,1.0,0.8783844113349915,1.0,-0.4886173009872436,0.208232119679451,0.2803851664066314,0.0871441066265106,0.6998193860054016,0.6998193860054016,0.0,25.006027221679688,25.0,10758.10546875,0.0,27.413759231567383,1.0,283.1499938964844,284.6175231933594,297.42919921875,298.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,17864.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594167232513428,1.0,0.0,0.0,1.752471685409546,1.7524789571762085,2.0492522878612365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.53369140625,0.0,204.0541076660156,1895.4371337890625,0.0,208.9967498779297,0.4599906206130981,1.0,0.0,3.0,1.0,0.0
17649720,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.0458570085465908,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.0482896380126476,296.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.0356665626168251,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.0482896380126476,296.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438520312309265,0.050000000745058,0.229065254330635,284.9517822265625,284.95001220703125,297.6400146484375,294.4288635253906,297.1798095703125,296.8414611816406,284.9517822265625,1.0,0.1507410258054733,1.0,1.0,0.8783844113349915,1.0,-0.4886173009872436,0.208232119679451,0.2803851664066314,0.0871441066265106,0.6998193860054016,0.6998193860054016,0.0,25.006027221679688,25.0,10758.10546875,0.0,27.413759231567383,1.0,283.1499938964844,284.6175231933594,297.42919921875,298.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,17864.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594167232513428,1.0,0.0,0.0,1.752471685409546,1.7524789571762085,2.0492522878612365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.53369140625,0.0,204.0541076660156,1895.4371337890625,0.0,208.9967498779297,0.4599906206130981,1.0,0.0,3.0,1.0,0.0
17649780,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438476800918579,0.050000000745058,0.0458570420742034,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438476800918579,0.050000000745058,0.0482896715402603,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438476800918579,0.050000000745058,0.0356665886938571,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438476800918579,0.050000000745058,0.0482896715402603,296.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5438476800918579,0.050000000745058,0.2290654182434082,284.9517822265625,284.95001220703125,297.67401123046875,294.4463806152344,297.1979064941406,296.8472595214844,284.9517822265625,1.0,0.150739848613739,1.0,1.0,0.8761152625083923,1.0,-0.4886176586151123,0.2083605527877807,0.2802571058273315,0.087123729288578,0.7005501389503479,0.7005501389503479,0.0,25.00544166564941,25.0,10768.19921875,0.0,27.41332054138184,1.0,283.1499938964844,284.6161193847656,297.44677734375,298.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,17863.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594807982444763,1.0,0.0,0.0,1.7558146715164185,1.755821943283081,2.0570780634443508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.8427734375,0.0,204.9752197265625,1895.4371337890625,0.0,209.096908569336,0.4606850147247314,1.0,0.0,3.0,1.0,0.0
17649840,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438446998596191,0.050000000745058,0.0458570644259452,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438446998596191,0.050000000745058,0.0482896976172924,296.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438446998596191,0.050000000745058,0.0356666035950183,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438446998596191,0.050000000745058,0.0482896976172924,296.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438446998596191,0.050000000745058,0.2290655225515365,284.9518127441406,284.95001220703125,297.6966552734375,294.4580383300781,297.2099304199219,296.85113525390625,284.9518127441406,1.0,0.1507390737533569,1.0,1.0,0.8746024966239929,1.0,-0.4886178970336914,0.2084470242261886,0.2801708579063415,0.0871108919382095,0.7010372877120972,0.7010372877120972,0.0,25.005050659179688,25.0,10774.908203125,0.0,27.413028717041016,1.0,283.1499938964844,284.6151733398437,297.4584655761719,298.2998962402344,293.1499938964844,293.1499938964844,283.1499938964844,17862.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359525203704834,1.0,0.0,0.0,1.7580426931381226,1.7580499649047852,2.062301831529112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.04052734375,0.0,205.5907287597656,1895.4371337890625,0.0,209.1663360595703,0.4611479938030243,1.0,0.0,3.0,1.0,0.0
17649900,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438410639762878,0.050000000745058,0.0458570905029773,296.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438410639762878,0.050000000745058,0.0482897274196147,296.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438410639762878,0.050000000745058,0.0356666259467601,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438410639762878,0.050000000745058,0.0482897274196147,296.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438410639762878,0.050000000745058,0.2290656715631485,284.9518127441406,284.95001220703125,297.7250061035156,294.4725952148437,297.2250061035156,296.8559875488281,284.9518127441406,1.0,0.1507381349802017,1.0,1.0,0.8727115392684937,1.0,-0.4886181950569153,0.2085555642843246,0.2800626158714294,0.0870968103408813,0.7016483545303345,0.7016483545303345,0.0,25.004581451416016,25.0,10783.328125,0.0,27.41267967224121,1.0,283.1499938964844,284.6139831542969,297.4730834960937,298.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,17861.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595822155475616,1.0,0.0,0.0,1.7608355283737185,1.7608428001403809,2.068859430437442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.29931640625,0.0,206.36412048339844,1895.4371337890625,0.0,209.2554473876953,0.461728572845459,1.0,0.0,3.0,1.0,0.0
17649960,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438374280929565,0.050000000745058,0.0458571203052997,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438374280929565,0.050000000745058,0.0482897534966468,296.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438374280929565,0.050000000745058,0.0356666482985019,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438374280929565,0.050000000745058,0.0482897534966468,296.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5438374280929565,0.050000000745058,0.2290658056735992,284.9518127441406,284.95001220703125,297.7533264160156,294.48712158203125,297.2400817871094,296.8608093261719,284.9518127441406,1.0,0.1507373005151748,1.0,1.0,0.8708295822143555,1.0,-0.4886184632778168,0.2086630463600158,0.2799554169178009,0.0870873779058456,0.7022620439529419,0.7022620439529419,0.0,25.00415802001953,25.0,10791.7919921875,0.0,27.41236686706543,1.0,283.1499938964844,284.61279296875,297.4876403808594,298.33062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17860.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596399426460266,1.0,0.0,0.0,1.763642430305481,1.7636497020721436,2.075460656669748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.576171875,0.0,207.14370727539065,1895.4371337890625,0.0,209.3456878662109,0.4623123705387115,1.0,0.0,3.0,1.0,0.0
17650020,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.0458571761846542,296.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.0482898131012916,296.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.0356666930019855,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.0482898131012916,296.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.2290660887956619,284.95184326171875,284.95001220703125,297.8099975585937,294.5161437988281,297.270263671875,296.87042236328125,284.95184326171875,1.0,0.1507358402013778,1.0,1.0,0.8670657277107239,1.0,-0.4886190593242645,0.2088778614997863,0.2797411978244781,0.0870790258049964,0.7034976482391357,0.7034976482391357,0.0,25.003416061401367,25.0,10808.869140625,0.0,27.41183090209961,1.0,283.1499938964844,284.61041259765625,297.5166931152344,298.3612670898437,293.1499938964844,293.1499938964844,283.1499938964844,17859.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597567677497864,1.0,0.0,0.0,1.7692970037460327,1.769304275512695,2.088790438392607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.18701171875,0.0,208.72091674804688,1895.4371337890625,0.0,209.5283660888672,0.4634893238544464,1.0,0.0,3.0,1.0,0.0
17650080,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.0458571761846542,296.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.0482898131012916,296.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.0356666930019855,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.0482898131012916,296.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438302159309387,0.050000000745058,0.2290660887956619,284.95184326171875,284.95001220703125,297.8099975585937,294.5161437988281,297.270263671875,296.87042236328125,284.95184326171875,1.0,0.1507358402013778,1.0,1.0,0.8670657277107239,1.0,-0.4886190593242645,0.2088778614997863,0.2797411978244781,0.0870790258049964,0.7034976482391357,0.7034976482391357,0.0,25.003416061401367,25.0,10808.869140625,0.0,27.41183090209961,1.0,283.1499938964844,284.61041259765625,297.5166931152344,298.3612670898437,293.1499938964844,293.1499938964844,283.1499938964844,17859.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597567677497864,1.0,0.0,0.0,1.7692970037460327,1.769304275512695,2.088790438392607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.18701171875,0.0,208.72091674804688,1895.4371337890625,0.0,209.5283660888672,0.4634893238544464,1.0,0.0,3.0,1.0,0.0
17650140,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.0458572283387184,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.0482898727059364,296.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.0356667339801788,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.0482898727059364,296.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.2290663570165634,284.95184326171875,284.95001220703125,297.8666687011719,294.5450744628906,297.3004455566406,296.8800354003906,284.95184326171875,1.0,0.1507347971200943,1.0,1.0,0.8633018136024475,1.0,-0.4886196255683899,0.2090907096862793,0.2795289158821106,0.0870889797806739,0.7047505378723145,0.7047505378723145,0.0,25.00286674499512,25.0,10826.3076171875,0.0,27.41145706176757,1.0,283.1499938964844,284.6080627441406,297.54559326171875,298.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17858.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598718345165252,1.0,0.0,0.0,1.7750402688980105,1.7750476598739624,2.1023733154379445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.9482421875,0.0,210.3325958251953,1895.4371337890625,0.0,209.7083282470703,0.4646860957145691,1.0,0.0,3.0,1.0,0.0
17650200,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.0458572283387184,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.0482898727059364,296.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.0356667339801788,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.0482898727059364,296.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5438230037689209,0.050000000745058,0.2290663570165634,284.95184326171875,284.95001220703125,297.8666687011719,294.5450744628906,297.3004455566406,296.8800354003906,284.95184326171875,1.0,0.1507347971200943,1.0,1.0,0.8633018136024475,1.0,-0.4886196255683899,0.2090907096862793,0.2795289158821106,0.0870889797806739,0.7047505378723145,0.7047505378723145,0.0,25.00286674499512,25.0,10826.3076171875,0.0,27.41145706176757,1.0,283.1499938964844,284.6080627441406,297.54559326171875,298.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17858.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598718345165252,1.0,0.0,0.0,1.7750402688980105,1.7750476598739624,2.1023733154379445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.9482421875,0.0,210.3325958251953,1895.4371337890625,0.0,209.7083282470703,0.4646860957145691,1.0,0.0,3.0,1.0,0.0
17650260,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.0458572842180728,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.0482899285852909,296.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.0356667749583721,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.0482899285852909,296.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.2290666252374649,284.9518737792969,284.95001220703125,297.92333984375,294.57391357421875,297.33074951171875,296.8897399902344,284.9518737792969,1.0,0.1507338285446167,1.0,1.0,0.8595456480979919,1.0,-0.4886201918125152,0.2093066275119781,0.2793135643005371,0.0871057286858558,0.7060109376907349,0.7060109376907349,0.0,25.002347946166992,25.0,10843.787109375,0.0,27.41110610961914,1.0,283.1499938964844,284.6056823730469,297.5744934082031,298.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,17856.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599942922592163,1.0,0.0,0.0,1.780808687210083,1.7808160781860352,2.116059789614156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.72509765625,0.0,211.9598999023437,1895.4371337890625,0.0,209.8998565673828,0.4658889174461365,1.0,0.0,3.0,1.0,0.0
17650320,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.0458572842180728,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.0482899285852909,296.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.0356667749583721,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.0482899285852909,296.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438159108161926,0.050000000745058,0.2290666252374649,284.9518737792969,284.95001220703125,297.92333984375,294.57391357421875,297.33074951171875,296.8897399902344,284.9518737792969,1.0,0.1507338285446167,1.0,1.0,0.8595456480979919,1.0,-0.4886201918125152,0.2093066275119781,0.2793135643005371,0.0871057286858558,0.7060109376907349,0.7060109376907349,0.0,25.002347946166992,25.0,10843.787109375,0.0,27.41110610961914,1.0,283.1499938964844,284.6056823730469,297.5744934082031,298.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,17856.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599942922592163,1.0,0.0,0.0,1.780808687210083,1.7808160781860352,2.116059789614156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.72509765625,0.0,211.9598999023437,1895.4371337890625,0.0,209.8998565673828,0.4658889174461365,1.0,0.0,3.0,1.0,0.0
17650380,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.045857336372137,296.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.0482899844646453,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.0356668159365654,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.0482899844646453,296.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.2290668934583664,284.9518737792969,284.95001220703125,297.9800109863281,294.6026611328125,297.361083984375,296.8994445800781,284.951904296875,1.0,0.150733008980751,1.0,1.0,0.8557894825935364,1.0,-0.4886207580566406,0.209523394703865,0.2790973484516144,0.0871355161070823,0.7072823643684387,0.7072823643684387,0.0,25.001903533935547,25.0,10861.419921875,0.0,27.41081619262696,1.0,283.1499938964844,284.6033020019531,297.603271484375,298.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,17854.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601211905479431,1.0,0.0,0.0,1.7866238355636597,1.7866312265396118,2.129902156866592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.5673828125,0.0,213.6095123291016,1895.4371337890625,0.0,210.098388671875,0.4671023786067962,1.0,0.0,3.0,1.0,0.0
