time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17650440,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.045857336372137,296.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.0482899844646453,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.0356668159365654,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.0482899844646453,296.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5438089966773987,0.050000000745058,0.2290668934583664,284.9518737792969,284.95001220703125,297.9800109863281,294.6026611328125,297.361083984375,296.8994445800781,284.951904296875,1.0,0.150733008980751,1.0,1.0,0.8557894825935364,1.0,-0.4886207580566406,0.209523394703865,0.2790973484516144,0.0871355161070823,0.7072823643684387,0.7072823643684387,0.0,25.001903533935547,25.0,10861.419921875,0.0,27.41081619262696,1.0,283.1499938964844,284.6033020019531,297.603271484375,298.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,17854.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601211905479431,1.0,0.0,0.0,1.7866238355636597,1.7866312265396118,2.129902156866592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.5673828125,0.0,213.6095123291016,1895.4371337890625,0.0,210.098388671875,0.4671023786067962,1.0,0.0,3.0,1.0,0.0
17650500,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543805718421936,0.050000000745058,0.0458573624491691,296.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543805718421936,0.050000000745058,0.0482900105416774,296.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543805718421936,0.050000000745058,0.0356668382883071,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543805718421936,0.050000000745058,0.0482900105416774,296.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543805718421936,0.050000000745058,0.2290670126676559,284.951904296875,284.95001220703125,298.0083312988281,294.61700439453125,297.3764038085937,296.904541015625,284.951904296875,1.0,0.1507326811552047,1.0,1.0,0.8539114594459534,1.0,-0.4886209964752197,0.2096313089132309,0.27898970246315,0.0871571972966194,0.7079302072525024,0.7079302072525024,0.0,25.00172233581543,25.0,10870.400390625,0.0,27.410701751708984,1.0,283.1499938964844,284.60211181640625,297.6176147460937,298.46783447265625,293.1499938964844,293.1499938964844,283.1499938964844,17853.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360185831785202,1.0,0.0,0.0,1.7895753383636477,1.7895827293395996,2.1369450564634465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.06005859375,0.0,214.44970703125,1895.4371337890625,0.0,210.1995391845703,0.4677182734012604,1.0,0.0,3.0,1.0,0.0
17650560,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5438024401664734,0.050000000745058,0.0458573885262012,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5438024401664734,0.050000000745058,0.0482900366187095,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5438024401664734,0.050000000745058,0.0356668569147586,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5438024401664734,0.050000000745058,0.0482900366187095,296.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5438024401664734,0.050000000745058,0.2290671467781067,284.951904296875,284.95001220703125,298.0366516113281,294.6313171386719,297.3918151855469,296.90972900390625,284.9519348144531,1.0,0.1507323831319809,1.0,1.0,0.8520323038101196,1.0,-0.4886212646961212,0.20974001288414,0.2788812518119812,0.0871812403202056,0.7085822820663452,0.7085822820663452,0.0,25.00155067443848,25.0,10879.4267578125,0.0,27.41059875488281,1.0,283.1499938964844,284.60089111328125,297.6319580078125,298.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,17852.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602521419525146,1.0,0.0,0.0,1.7925430536270142,1.792550563812256,2.144038688811634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.57177734375,0.0,215.29676818847656,1895.4371337890625,0.0,210.3033142089844,0.4683377742767334,1.0,0.0,3.0,1.0,0.0
17650620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.0458574332296848,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.0482900887727737,296.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.0356668941676616,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.0482900887727737,296.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.2290673851966858,284.9519348144531,284.95001220703125,298.09332275390625,294.659912109375,297.4226989746094,296.9201965332031,284.95196533203125,1.0,0.1507318615913391,1.0,1.0,0.8482740521430969,1.0,-0.4886217713356018,0.2099586874246597,0.2786630988121032,0.0872385948896408,0.7098992466926575,0.7098992466926575,0.0,25.00124740600586,25.0,10897.6337890625,0.0,27.41042137145996,1.0,283.1499938964844,284.5984802246094,297.6605834960937,298.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,17850.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603894710540771,1.0,0.0,0.0,1.7985347509384155,1.7985422611236572,2.158395773221855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.65869140625,0.0,217.0142364501953,1895.4371337890625,0.0,210.5182342529297,0.4695891439914703,1.0,0.0,3.0,1.0,0.0
17650680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.0458574332296848,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.0482900887727737,296.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.0356668941676616,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.0482900887727737,296.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437961220741272,0.050000000745058,0.2290673851966858,284.9519348144531,284.95001220703125,298.09332275390625,294.659912109375,297.4226989746094,296.9201965332031,284.95196533203125,1.0,0.1507318615913391,1.0,1.0,0.8482740521430969,1.0,-0.4886217713356018,0.2099586874246597,0.2786630988121032,0.0872385948896408,0.7098992466926575,0.7098992466926575,0.0,25.00124740600586,25.0,10897.6337890625,0.0,27.41042137145996,1.0,283.1499938964844,284.5984802246094,297.6605834960937,298.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,17850.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603894710540771,1.0,0.0,0.0,1.7985347509384155,1.7985422611236572,2.158395773221855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.65869140625,0.0,217.0142364501953,1895.4371337890625,0.0,210.5182342529297,0.4695891439914703,1.0,0.0,3.0,1.0,0.0
17650740,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.0458574779331684,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.0482901334762573,296.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.0356669276952743,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.0482901334762573,296.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.2290676087141037,284.95196533203125,284.95001220703125,298.1499938964844,294.6884155273437,297.4536437988281,296.9307861328125,284.95196533203125,1.0,0.150731474161148,1.0,1.0,0.8445158004760742,1.0,-0.48862224817276,0.2101770043373108,0.2784452438354492,0.0873132869601249,0.7112333178520203,0.7112333178520203,0.0,25.00100517272949,25.0,10916.103515625,0.0,27.41029167175293,1.0,283.1499938964844,284.5960693359375,297.6890563964844,298.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,17848.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605311512947082,1.0,0.0,0.0,1.8046175241470337,1.804625034332276,2.1730201638092694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.85595703125,0.0,218.76882934570312,1895.4371337890625,0.0,210.7400360107422,0.47086101770401,1.0,0.0,3.0,1.0,0.0
17650800,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.0458574779331684,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.0482901334762573,296.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.0356669276952743,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.0482901334762573,296.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543790340423584,0.050000000745058,0.2290676087141037,284.95196533203125,284.95001220703125,298.1499938964844,294.6884155273437,297.4536437988281,296.9307861328125,284.95196533203125,1.0,0.150731474161148,1.0,1.0,0.8445158004760742,1.0,-0.48862224817276,0.2101770043373108,0.2784452438354492,0.0873132869601249,0.7112333178520203,0.7112333178520203,0.0,25.00100517272949,25.0,10916.103515625,0.0,27.41029167175293,1.0,283.1499938964844,284.5960693359375,297.6890563964844,298.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,17848.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605311512947082,1.0,0.0,0.0,1.8046175241470337,1.804625034332276,2.1730201638092694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.85595703125,0.0,218.76882934570312,1895.4371337890625,0.0,210.7400360107422,0.47086101770401,1.0,0.0,3.0,1.0,0.0
17650860,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.0458575226366519,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.0482901781797409,296.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.035666961222887,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.0482901781797409,296.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.2290678173303604,284.9519958496094,284.95001220703125,298.2066650390625,294.7165832519531,297.48468017578125,296.9413452148437,284.9519958496094,1.0,0.1507311314344406,1.0,1.0,0.8407637476921082,1.0,-0.4886226952075958,0.2103986591100692,0.2782240211963653,0.0873968675732612,0.7125732898712158,0.7125732898712158,0.0,25.000791549682617,25.0,10934.5859375,0.0,27.41018486022949,1.0,283.1499938964844,284.5935974121094,297.7173767089844,298.573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17846.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607005774974823,1.0,0.0,0.0,1.8107352256774905,1.810742735862732,2.187778136431007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.03955078125,0.0,220.5445251464844,1895.4371337890625,0.0,211.0053558349609,0.4721416234970093,1.0,0.0,3.0,1.0,0.0
17650920,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.0458575226366519,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.0482901781797409,296.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.035666961222887,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.0482901781797409,296.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437847375869751,0.050000000745058,0.2290678173303604,284.9519958496094,284.95001220703125,298.2066650390625,294.7165832519531,297.48468017578125,296.9413452148437,284.9519958496094,1.0,0.1507311314344406,1.0,1.0,0.8407637476921082,1.0,-0.4886226952075958,0.2103986591100692,0.2782240211963653,0.0873968675732612,0.7125732898712158,0.7125732898712158,0.0,25.000791549682617,25.0,10934.5859375,0.0,27.41018486022949,1.0,283.1499938964844,284.5935974121094,297.7173767089844,298.573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17846.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607005774974823,1.0,0.0,0.0,1.8107352256774905,1.810742735862732,2.187778136431007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.03955078125,0.0,220.5445251464844,1895.4371337890625,0.0,211.0053558349609,0.4721416234970093,1.0,0.0,3.0,1.0,0.0
17650980,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437811017036438,0.050000000745058,0.045857548713684,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437811017036438,0.050000000745058,0.0482902079820632,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437811017036438,0.050000000745058,0.0356669835746288,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437811017036438,0.050000000745058,0.0482902079820632,296.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437811017036438,0.050000000745058,0.2290679514408111,284.9519958496094,284.95001220703125,298.2452087402344,294.7354736328125,297.5057678222656,296.9485168457031,284.9519958496094,1.0,0.1507309824228286,1.0,1.0,0.8382123708724976,1.0,-0.4886229932308197,0.2105506956577301,0.2780722975730896,0.0874608680605888,0.7134864926338196,0.7134864926338196,0.0,25.00068092346192,25.0,10947.1513671875,0.0,27.410140991210938,1.0,283.1499938964844,284.5919189453125,297.7361755371094,298.5934753417969,293.1499938964844,293.1499938964844,283.1499938964844,17846.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608265519142151,1.0,0.0,0.0,1.81493079662323,1.814938306808472,2.197928381519887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6025390625,0.0,221.77017211914065,1895.4371337890625,0.0,211.20266723632807,0.473021388053894,1.0,0.0,3.0,1.0,0.0
17651040,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437793135643005,0.050000000745058,0.0458575636148452,296.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437793135643005,0.050000000745058,0.0482902228832244,296.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437793135643005,0.050000000745058,0.0356669947504997,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437793135643005,0.050000000745058,0.0482902228832244,296.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437793135643005,0.050000000745058,0.2290680259466171,284.9519958496094,284.95001220703125,298.2633361816406,294.7442626953125,297.5157165527344,296.9518737792969,284.9519958496094,1.0,0.1507309228181839,1.0,1.0,0.8370116949081421,1.0,-0.4886231124401092,0.2106231451034546,0.277999997138977,0.0874918773770332,0.7139162421226501,0.7139162421226501,0.0,25.000627517700195,25.0,10953.046875,0.0,27.410120010375977,1.0,283.1499938964844,284.59112548828125,297.7450256347656,298.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17845.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608936965465545,1.0,0.0,0.0,1.8169045448303225,1.816912055015564,2.202711328891383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.1533203125,0.0,222.3484344482422,1895.4371337890625,0.0,211.30783081054688,0.4734354317188263,1.0,0.0,3.0,1.0,0.0
17651100,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437766313552856,0.050000000745058,0.0458575822412967,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437766313552856,0.050000000745058,0.0482902452349662,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437766313552856,0.050000000745058,0.0356670096516609,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437766313552856,0.050000000745058,0.0482902452349662,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437766313552856,0.050000000745058,0.2290681302547454,284.9519958496094,284.95001220703125,298.2916564941406,294.7579040527344,297.53125,296.9571228027344,284.9519958496094,1.0,0.1507308185100555,1.0,1.0,0.8351356983184814,1.0,-0.4886233508586883,0.2107373476028442,0.2778859734535217,0.087541863322258,0.7145878672599792,0.7145878672599792,0.0,25.00054931640625,25.0,10962.2392578125,0.0,27.41008949279785,1.0,283.1499938964844,284.58990478515625,297.7587890625,298.6175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17845.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610053658485412,1.0,0.0,0.0,1.819990515708924,1.819998025894165,2.210200307217747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.6875,0.0,223.25489807128903,1895.4371337890625,0.0,211.4827423095703,0.4740831255912781,1.0,0.0,3.0,1.0,0.0
17651160,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437740087509155,0.050000000745058,0.0458576045930385,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437740087509155,0.050000000745058,0.0482902638614177,296.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437740087509155,0.050000000745058,0.0356670245528221,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437740087509155,0.050000000745058,0.0482902638614177,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437740087509155,0.050000000745058,0.2290682196617126,284.9519958496094,284.95001220703125,298.32000732421875,294.7714538574219,297.5467834472656,296.9623413085937,284.9519958496094,1.0,0.1507307291030883,1.0,1.0,0.8332578539848328,1.0,-0.488623559474945,0.2108525037765503,0.2777710556983948,0.0875947177410125,0.7152600884437561,0.7152600884437561,0.0,25.00048065185547,25.0,10971.4208984375,0.0,27.41006851196289,1.0,283.1499938964844,284.5886535644531,297.7723693847656,298.63201904296875,293.1499938964844,293.1499938964844,283.1499938964844,17844.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611172437667846,1.0,0.0,0.0,1.8230843544006348,1.8230918645858765,2.217720975750126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.1982421875,0.0,224.16677856445312,1895.4371337890625,0.0,211.6580810546875,0.4747329354286194,1.0,0.0,3.0,1.0,0.0
17651220,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.0458576418459415,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.048290304839611,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.0356670543551445,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.048290304839611,296.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.2290684282779693,284.9520263671875,284.95001220703125,298.3766784667969,294.7982177734375,297.5778503417969,296.9727783203125,284.9520263671875,1.0,0.1507305651903152,1.0,1.0,0.8295021653175354,1.0,-0.4886239767074585,0.2110864669084549,0.2775374948978424,0.0877066478133201,0.7166056632995605,0.7166056632995605,0.0,25.00034713745117,25.0,10989.708984375,0.0,27.4100284576416,1.0,283.1499938964844,284.586181640625,297.79937744140625,298.6607971191406,293.1499938964844,293.1499938964844,283.1499938964844,17843.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613657653331756,1.0,0.0,0.0,1.829275369644165,1.8292829990386963,2.2328089244183505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.17138671875,0.0,225.99972534179688,1895.4371337890625,0.0,212.04763793945312,0.4760341346263885,1.0,0.0,3.0,1.0,0.0
17651280,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.0458576418459415,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.048290304839611,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.0356670543551445,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.048290304839611,296.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437687635421753,0.050000000745058,0.2290684282779693,284.9520263671875,284.95001220703125,298.3766784667969,294.7982177734375,297.5778503417969,296.9727783203125,284.9520263671875,1.0,0.1507305651903152,1.0,1.0,0.8295021653175354,1.0,-0.4886239767074585,0.2110864669084549,0.2775374948978424,0.0877066478133201,0.7166056632995605,0.7166056632995605,0.0,25.00034713745117,25.0,10989.708984375,0.0,27.4100284576416,1.0,283.1499938964844,284.586181640625,297.79937744140625,298.6607971191406,293.1499938964844,293.1499938964844,283.1499938964844,17843.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613657653331756,1.0,0.0,0.0,1.829275369644165,1.8292829990386963,2.2328089244183505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.17138671875,0.0,225.99972534179688,1895.4371337890625,0.0,212.04763793945312,0.4760341346263885,1.0,0.0,3.0,1.0,0.0
17651340,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.0458576828241348,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.0482903458178043,296.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.0356670841574668,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.0482903458178043,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.2290686070919037,284.9520263671875,284.95001220703125,298.4333190917969,294.8246154785156,297.60894775390625,296.9831237792969,284.9520263671875,1.0,0.150730475783348,1.0,1.0,0.825746476650238,1.0,-0.4886243641376495,0.2113247066736221,0.2772996723651886,0.0878287702798843,0.7179553508758545,0.7179553508758545,0.0,25.00024032592773,25.0,11007.9560546875,0.0,27.41000938415528,1.0,283.1499938964844,284.5837097167969,297.8257751464844,298.68896484375,293.1499938964844,293.1499938964844,283.1499938964844,17843.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616046011447906,1.0,0.0,0.0,1.8354918956756592,1.8354995250701904,2.248010559924296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.06494140625,0.0,227.8518524169922,1895.4371337890625,0.0,212.422119140625,0.4773420691490173,1.0,0.0,3.0,1.0,0.0
17651400,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.0458576828241348,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.0482903458178043,296.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.0356670841574668,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.0482903458178043,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437637567520142,0.050000000745058,0.2290686070919037,284.9520263671875,284.95001220703125,298.4333190917969,294.8246154785156,297.60894775390625,296.9831237792969,284.9520263671875,1.0,0.150730475783348,1.0,1.0,0.825746476650238,1.0,-0.4886243641376495,0.2113247066736221,0.2772996723651886,0.0878287702798843,0.7179553508758545,0.7179553508758545,0.0,25.00024032592773,25.0,11007.9560546875,0.0,27.41000938415528,1.0,283.1499938964844,284.5837097167969,297.8257751464844,298.68896484375,293.1499938964844,293.1499938964844,283.1499938964844,17843.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616046011447906,1.0,0.0,0.0,1.8354918956756592,1.8354995250701904,2.248010559924296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.06494140625,0.0,227.8518524169922,1895.4371337890625,0.0,212.422119140625,0.4773420691490173,1.0,0.0,3.0,1.0,0.0
17651460,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.0458577200770378,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.0482903867959976,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.0356671139597892,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.0482903867959976,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.2290688008069992,284.9520263671875,284.95001220703125,298.489990234375,294.85064697265625,297.6400756835937,296.993408203125,284.9520263671875,1.0,0.1507304161787033,1.0,1.0,0.8219845294952393,1.0,-0.4886247515678406,0.211568221449852,0.2770565450191498,0.0879605859518051,0.7193087935447693,0.7193087935447693,0.0,25.000150680541992,25.0,11026.185546875,0.0,27.41000366210937,1.0,283.1499938964844,284.5812072753906,297.851806640625,298.7167358398437,293.1499938964844,293.1499938964844,283.1499938964844,17842.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618333041667938,1.0,0.0,0.0,1.8417261838912964,1.841733813285828,2.263307266048287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.91064453125,0.0,229.7206115722656,1895.4371337890625,0.0,212.78086853027344,0.4786550104618072,1.0,0.0,3.0,1.0,0.0
17651520,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.0458577200770378,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.0482903867959976,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.0356671139597892,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.0482903867959976,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437588691711426,0.050000000745058,0.2290688008069992,284.9520263671875,284.95001220703125,298.489990234375,294.85064697265625,297.6400756835937,296.993408203125,284.9520263671875,1.0,0.1507304161787033,1.0,1.0,0.8219845294952393,1.0,-0.4886247515678406,0.211568221449852,0.2770565450191498,0.0879605859518051,0.7193087935447693,0.7193087935447693,0.0,25.000150680541992,25.0,11026.185546875,0.0,27.41000366210937,1.0,283.1499938964844,284.5812072753906,297.851806640625,298.7167358398437,293.1499938964844,293.1499938964844,283.1499938964844,17842.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618333041667938,1.0,0.0,0.0,1.8417261838912964,1.841733813285828,2.263307266048287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.91064453125,0.0,229.7206115722656,1895.4371337890625,0.0,212.78086853027344,0.4786550104618072,1.0,0.0,3.0,1.0,0.0
17651580,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.0458577536046505,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.0482904240489006,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.0356671437621116,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.0482904240489006,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.2290689796209335,284.9520263671875,284.95001220703125,298.5466613769531,294.8764038085937,297.6712341308594,297.0036315917969,284.9520263671875,1.0,0.1507303863763809,1.0,1.0,0.8182226419448853,1.0,-0.4886251389980316,0.2118165343999862,0.2768086194992065,0.0881029441952705,0.7206706404685974,0.7206706404685974,0.0,25.000078201293945,25.0,11044.46484375,0.0,27.410011291503903,1.0,283.1499938964844,284.5787353515625,297.8774719238281,298.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,17841.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620451688766479,1.0,0.0,0.0,1.8479900360107424,1.8479976654052728,2.278728743476677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.74853515625,0.0,231.60910034179688,1895.4371337890625,0.0,213.1133728027344,0.4799750447273254,1.0,0.0,3.0,1.0,0.0
17651640,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.0458577536046505,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.0482904240489006,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.0356671437621116,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.0482904240489006,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437542200088501,0.050000000745058,0.2290689796209335,284.9520263671875,284.95001220703125,298.5466613769531,294.8764038085937,297.6712341308594,297.0036315917969,284.9520263671875,1.0,0.1507303863763809,1.0,1.0,0.8182226419448853,1.0,-0.4886251389980316,0.2118165343999862,0.2768086194992065,0.0881029441952705,0.7206706404685974,0.7206706404685974,0.0,25.000078201293945,25.0,11044.46484375,0.0,27.410011291503903,1.0,283.1499938964844,284.5787353515625,297.8774719238281,298.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,17841.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620451688766479,1.0,0.0,0.0,1.8479900360107424,1.8479976654052728,2.278728743476677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.74853515625,0.0,231.60910034179688,1895.4371337890625,0.0,213.1133728027344,0.4799750447273254,1.0,0.0,3.0,1.0,0.0
17651700,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437518954277039,0.050000000745058,0.0458577722311019,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437518954277039,0.050000000745058,0.0482904426753521,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437518954277039,0.050000000745058,0.0356671549379825,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437518954277039,0.050000000745058,0.0482904426753521,296.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5437518954277039,0.050000000745058,0.2290690690279007,284.9520263671875,284.95001220703125,298.57501220703125,294.8891906738281,297.68682861328125,297.0086975097656,284.9520568847656,1.0,0.1507303863763809,1.0,1.0,0.8163416385650635,1.0,-0.4886253178119659,0.2119428515434265,0.2766824662685394,0.0881774351000785,0.7213540077209473,0.7213540077209473,0.0,25.000045776367188,25.0,11053.6044921875,0.0,27.41001892089844,1.0,283.1499938964844,284.5774841308594,297.8902587890625,298.7577209472656,293.1499938964844,293.1499938964844,283.1499938964844,17841.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621484637260437,1.0,0.0,0.0,1.8511301279067995,1.85113787651062,2.286479485746895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.16064453125,0.0,232.55995178222656,1895.4371337890625,0.0,213.2754669189453,0.4806371629238128,1.0,0.0,3.0,1.0,0.0
17651760,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437496900558472,0.050000000745058,0.0458577871322631,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437496900558472,0.050000000745058,0.0482904613018035,296.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437496900558472,0.050000000745058,0.0356671698391437,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437496900558472,0.050000000745058,0.0482904613018035,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437496900558472,0.050000000745058,0.2290691435337066,284.9520568847656,284.95001220703125,298.60333251953125,294.90191650390625,297.702392578125,297.0137634277344,284.9520568847656,1.0,0.1507303863763809,1.0,1.0,0.8144616484642029,1.0,-0.4886254966259002,0.2120702713727951,0.2765552103519439,0.0882548466324806,0.7220401167869568,0.7220401167869568,0.0,25.00001716613769,25.0,11062.771484375,0.0,27.410030364990234,1.0,283.1499938964844,284.57623291015625,297.9029541015625,298.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,17840.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622494041919708,1.0,0.0,0.0,1.8542791604995728,1.8542869091033936,2.29426532882826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.57958984375,0.0,233.51617431640625,1895.4371337890625,0.0,213.43394470214844,0.4813013076782226,1.0,0.0,3.0,1.0,0.0
17651820,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.0458578206598758,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.0482904948294162,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.0356671959161758,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.0482904948294162,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.2290693074464798,284.9520568847656,284.95001220703125,298.6600036621094,294.92724609375,297.7336120605469,297.0238342285156,284.9520568847656,1.0,0.1507304161787033,1.0,1.0,0.8107015490531921,1.0,-0.4886258542537689,0.2123291045427322,0.2762967348098755,0.0884178057312965,0.7234223484992981,0.7234223484992981,0.0,24.99996566772461,25.0,11081.19921875,0.0,27.41005516052246,1.0,283.1499938964844,284.5737609863281,297.92822265625,298.7982482910156,293.1499938964844,293.1499938964844,283.1499938964844,17839.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624450266361236,1.0,0.0,0.0,1.8606112003326416,1.8606189489364624,2.3099609336441065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.44970703125,0.0,235.4469451904297,1895.4371337890625,0.0,213.7411346435547,0.4826372563838959,1.0,0.0,3.0,1.0,0.0
17651880,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.0458578206598758,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.0482904948294162,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.0356671959161758,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.0482904948294162,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437453985214233,0.050000000745058,0.2290693074464798,284.9520568847656,284.95001220703125,298.6600036621094,294.92724609375,297.7336120605469,297.0238342285156,284.9520568847656,1.0,0.1507304161787033,1.0,1.0,0.8107015490531921,1.0,-0.4886258542537689,0.2123291045427322,0.2762967348098755,0.0884178057312965,0.7234223484992981,0.7234223484992981,0.0,24.99996566772461,25.0,11081.19921875,0.0,27.41005516052246,1.0,283.1499938964844,284.5737609863281,297.92822265625,298.7982482910156,293.1499938964844,293.1499938964844,283.1499938964844,17839.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624450266361236,1.0,0.0,0.0,1.8606112003326416,1.8606189489364624,2.3099609336441065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.44970703125,0.0,235.4469451904297,1895.4371337890625,0.0,213.7411346435547,0.4826372563838959,1.0,0.0,3.0,1.0,0.0
17651940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437418222427368,0.050000000745058,0.0458578504621982,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437418222427368,0.050000000745058,0.0482905246317386,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437418222427368,0.050000000745058,0.0356672145426273,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437418222427368,0.050000000745058,0.0482905246317386,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437418222427368,0.050000000745058,0.2290694564580917,284.9520874023437,284.95001220703125,298.7094116210937,294.94921875,297.7608337402344,297.0325622558594,284.9520874023437,1.0,0.1507304459810257,1.0,1.0,0.807422935962677,1.0,-0.4886261224746704,0.2125594466924667,0.2760666906833648,0.0885685756802558,0.7246387004852295,0.7246387004852295,0.0,24.999929428100582,25.0,11097.384765625,0.0,27.41008377075196,1.0,283.1499938964844,284.5715637207031,297.9501647949219,298.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17838.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36260986328125,1.0,0.0,0.0,1.8661736249923704,1.866181373596192,2.323793211189696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.9716796875,0.0,237.1521453857422,1895.4371337890625,0.0,214.00006103515625,0.4838114380836487,1.0,0.0,3.0,1.0,0.0
17652000,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437412858009338,0.050000000745058,0.0458578541874885,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437412858009338,0.050000000745058,0.0482905283570289,296.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437412858009338,0.050000000745058,0.0356672182679176,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437412858009338,0.050000000745058,0.0482905283570289,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437412858009338,0.050000000745058,0.2290694713592529,284.9520874023437,284.95001220703125,298.7166748046875,294.9524230957031,297.7648620605469,297.0338439941406,284.9520874023437,1.0,0.1507304608821869,1.0,1.0,0.8069415092468262,1.0,-0.4886261522769928,0.2125936299562454,0.2760325372219085,0.088591419160366,0.7248181700706482,0.7248181700706482,0.0,24.999923706054688,25.0,11099.771484375,0.0,27.41008949279785,1.0,283.1499938964844,284.5712585449219,297.953369140625,298.8250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17838.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626334965229034,1.0,0.0,0.0,1.86699378490448,1.8670015335083008,2.3258363057721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.37353515625,0.0,237.40432739257807,1895.4371337890625,0.0,214.03721618652344,0.4839846491813659,1.0,0.0,3.0,1.0,0.0
17652060,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.0458578802645206,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.0482905581593513,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.0356672406196594,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.0482905581593513,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.2290696203708648,284.9520874023437,284.95001220703125,298.7733459472656,294.9775085449219,297.7961120605469,297.0437927246094,284.9520874023437,1.0,0.1507305055856704,1.0,1.0,0.8031895756721497,1.0,-0.488626480102539,0.2128636538982391,0.2757628262042999,0.0887752771377563,0.7262260913848877,0.7262260913848877,0.0,24.999889373779297,25.0,11118.478515625,0.0,27.410125732421875,1.0,283.1499938964844,284.5687561035156,297.9784240722656,298.8518371582031,293.1499938964844,293.1499938964844,283.1499938964844,17837.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628183603286743,1.0,0.0,0.0,1.8734211921691888,1.8734289407730105,2.3418778027917145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.35107421875,0.0,239.386947631836,1895.4371337890625,0.0,214.32769775390625,0.4853423535823822,1.0,0.0,3.0,1.0,0.0
17652120,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.0458578802645206,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.0482905581593513,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.0356672406196594,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.0482905581593513,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5437374711036682,0.050000000745058,0.2290696203708648,284.9520874023437,284.95001220703125,298.7733459472656,294.9775085449219,297.7961120605469,297.0437927246094,284.9520874023437,1.0,0.1507305055856704,1.0,1.0,0.8031895756721497,1.0,-0.488626480102539,0.2128636538982391,0.2757628262042999,0.0887752771377563,0.7262260913848877,0.7262260913848877,0.0,24.999889373779297,25.0,11118.478515625,0.0,27.410125732421875,1.0,283.1499938964844,284.5687561035156,297.9784240722656,298.8518371582031,293.1499938964844,293.1499938964844,283.1499938964844,17837.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628183603286743,1.0,0.0,0.0,1.8734211921691888,1.8734289407730105,2.3418778027917145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.35107421875,0.0,239.386947631836,1895.4371337890625,0.0,214.32769775390625,0.4853423535823822,1.0,0.0,3.0,1.0,0.0
17652180,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437346696853638,0.050000000745058,0.0458579026162624,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437346696853638,0.050000000745058,0.0482905805110931,296.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437346696853638,0.050000000745058,0.0356672592461109,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437346696853638,0.050000000745058,0.0482905805110931,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437346696853638,0.050000000745058,0.2290697246789932,284.9521179199219,284.95001220703125,298.81640625,294.9965209960937,297.8199157714844,297.0513000488281,284.9521179199219,1.0,0.1507305651903152,1.0,1.0,0.8003380298614502,1.0,-0.4886266887187958,0.2130728065967559,0.2755539119243622,0.0889227911829948,0.7273067235946655,0.7273067235946655,0.0,24.999866485595703,25.0,11132.8359375,0.0,27.41015815734864,1.0,283.1499938964844,284.5668640136719,297.9974365234375,298.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,17836.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629553914070129,1.0,0.0,0.0,1.87834632396698,1.8783540725708008,2.3542074245597178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.7568359375,0.0,240.9139862060547,1895.4371337890625,0.0,214.5430450439453,0.486383318901062,1.0,0.0,3.0,1.0,0.0
17652240,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437338352203369,0.050000000745058,0.045857910066843,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437338352203369,0.050000000745058,0.0482905879616737,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437338352203369,0.050000000745058,0.0356672629714012,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437338352203369,0.050000000745058,0.0482905879616737,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437338352203369,0.050000000745058,0.2290697544813156,284.9521179199219,284.95001220703125,298.8299865722656,295.00250244140625,297.8274230957031,297.0536499023437,284.9521179199219,1.0,0.1507305800914764,1.0,1.0,0.7994375824928284,1.0,-0.4886267781257629,0.213139533996582,0.2754872441291809,0.0889708697795867,0.7276497483253479,0.7276497483253479,0.0,24.999860763549805,25.0,11137.392578125,0.0,27.4101676940918,1.0,283.1499938964844,284.5662841796875,298.00341796875,298.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,17835.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629980683326721,1.0,0.0,0.0,1.879909873008728,1.8799176216125488,2.358128341484189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.4228515625,0.0,241.40025329589844,1895.4371337890625,0.0,214.61016845703125,0.4867139160633087,1.0,0.0,3.0,1.0,0.0
