time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17652300,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437321066856384,0.050000000745058,0.0458579212427139,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437321066856384,0.050000000745058,0.0482905991375446,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437321066856384,0.050000000745058,0.0356672741472721,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437321066856384,0.050000000745058,0.0482905991375446,296.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5437321066856384,0.050000000745058,0.2290698140859604,284.9521179199219,284.95001220703125,298.8583374023437,295.0150146484375,297.84307861328125,297.0585632324219,284.9521484375,1.0,0.15073062479496,1.0,1.0,0.7975615859031677,1.0,-0.4886268973350525,0.2132800668478012,0.2753468453884125,0.0890725031495094,0.728367269039154,0.728367269039154,0.0,24.99984741210937,25.0,11146.9296875,0.0,27.41019058227539,1.0,283.1499938964844,284.5650329589844,298.01593017578125,298.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17834.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630863428115845,1.0,0.0,0.0,1.8831740617752075,1.8831819295883176,2.366324594049729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.99267578125,0.0,242.4174652099609,1895.4371337890625,0.0,214.7489318847656,0.4874041676521301,1.0,0.0,3.0,1.0,0.0
17652360,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437304377555847,0.050000000745058,0.0458579361438751,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437304377555847,0.050000000745058,0.0482906140387058,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437304377555847,0.050000000745058,0.0356672815978527,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437304377555847,0.050000000745058,0.0482906140387058,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437304377555847,0.050000000745058,0.2290698885917663,284.9521484375,284.95001220703125,298.8866577148437,295.02752685546875,297.85870361328125,297.0633850097656,284.9521484375,1.0,0.1507306694984436,1.0,1.0,0.7956856489181519,1.0,-0.4886270463466644,0.2134220600128173,0.275204986333847,0.0891773700714111,0.7290868759155273,0.7290868759155273,0.0,24.99983596801757,25.0,11156.4462890625,0.0,27.410213470458984,1.0,283.1499938964844,284.56378173828125,298.0284118652344,298.9051818847656,293.1499938964844,293.1499938964844,283.1499938964844,17834.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631728589534759,1.0,0.0,0.0,1.886451244354248,1.8864591121673584,2.374567600327282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.56201171875,0.0,243.4420318603516,1895.4371337890625,0.0,214.8849639892578,0.4880975186824798,1.0,0.0,3.0,1.0,0.0
17652420,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.0458579584956169,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.0482906401157379,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.0356673002243042,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.0482906401157379,296.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.2290700078010559,284.9521484375,284.95001220703125,298.9433288574219,295.0526123046875,297.8899230957031,297.0728454589844,284.9521484375,1.0,0.1507307589054107,1.0,1.0,0.7919337749481201,1.0,-0.4886272847652435,0.2137109637260437,0.2749163210391998,0.0893962234258651,0.7305310964584351,0.7305310964584351,0.0,24.999814987182617,25.0,11175.56640625,0.0,27.410261154174805,1.0,283.1499938964844,284.561279296875,298.053466796875,298.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,17832.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633401393890381,1.0,0.0,0.0,1.8930373191833496,1.8930453062057493,2.39117724731841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.74658203125,0.0,245.511474609375,1895.4371337890625,0.0,215.1480865478516,0.4894921779632568,1.0,0.0,3.0,1.0,0.0
17652480,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.0458579584956169,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.0482906401157379,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.0356673002243042,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.0482906401157379,296.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5437273383140564,0.050000000745058,0.2290700078010559,284.9521484375,284.95001220703125,298.9433288574219,295.0526123046875,297.8899230957031,297.0728454589844,284.9521484375,1.0,0.1507307589054107,1.0,1.0,0.7919337749481201,1.0,-0.4886272847652435,0.2137109637260437,0.2749163210391998,0.0893962234258651,0.7305310964584351,0.7305310964584351,0.0,24.999814987182617,25.0,11175.56640625,0.0,27.410261154174805,1.0,283.1499938964844,284.561279296875,298.053466796875,298.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,17832.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633401393890381,1.0,0.0,0.0,1.8930373191833496,1.8930453062057493,2.39117724731841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.74658203125,0.0,245.511474609375,1895.4371337890625,0.0,215.1480865478516,0.4894921779632568,1.0,0.0,3.0,1.0,0.0
17652540,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.0458579808473587,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.0482906624674797,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.0356673188507556,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.0482906624674797,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.2290701121091842,284.9521789550781,284.95001220703125,299.0,295.0777587890625,297.9211730957031,297.0821533203125,284.9521789550781,1.0,0.1507308632135391,1.0,1.0,0.7881818413734436,1.0,-0.4886275231838226,0.2140067815780639,0.2746207416057586,0.0896271243691444,0.7319865822792053,0.7319865822792053,0.0,24.99979782104492,25.0,11194.8828125,0.0,27.41031265258789,1.0,283.1499938964844,284.55877685546875,298.0785827636719,298.958740234375,293.1499938964844,293.1499938964844,283.1499938964844,17831.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36350017786026,1.0,0.0,0.0,1.899670958518982,1.8996788263320925,2.4079648142105725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.0341796875,0.0,247.60899353027344,1895.4371337890625,0.0,215.39987182617188,0.4908981919288635,1.0,0.0,3.0,1.0,0.0
17652600,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.0458579808473587,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.0482906624674797,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.0356673188507556,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.0482906624674797,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437244176864624,0.050000000745058,0.2290701121091842,284.9521789550781,284.95001220703125,299.0,295.0777587890625,297.9211730957031,297.0821533203125,284.9521789550781,1.0,0.1507308632135391,1.0,1.0,0.7881818413734436,1.0,-0.4886275231838226,0.2140067815780639,0.2746207416057586,0.0896271243691444,0.7319865822792053,0.7319865822792053,0.0,24.99979782104492,25.0,11194.8828125,0.0,27.41031265258789,1.0,283.1499938964844,284.55877685546875,298.0785827636719,298.958740234375,293.1499938964844,293.1499938964844,283.1499938964844,17831.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36350017786026,1.0,0.0,0.0,1.899670958518982,1.8996788263320925,2.4079648142105725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.0341796875,0.0,247.60899353027344,1895.4371337890625,0.0,215.39987182617188,0.4908981919288635,1.0,0.0,3.0,1.0,0.0
17652660,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.0458579994738101,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.0482906848192215,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.0356673337519168,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.0482906848192215,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.2290702164173126,284.9521789550781,284.95001220703125,299.0566711425781,295.10308837890625,297.952392578125,297.09136962890625,284.95220947265625,1.0,0.1507309675216674,1.0,1.0,0.7844389081001282,1.0,-0.4886277318000793,0.2143092453479766,0.2743184864521026,0.0898694843053817,0.7334564924240112,0.7334564924240112,0.0,24.99978446960449,25.0,11214.4140625,0.0,27.410364151000977,1.0,283.1499938964844,284.5562744140625,298.1038513183594,298.9856872558594,293.1499938964844,293.1499938964844,283.1499938964844,17830.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636514246463775,1.0,0.0,0.0,1.9063527584075928,1.906360745429993,2.424933995825995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.43701171875,0.0,249.7343139648437,1895.4371337890625,0.0,215.6378631591797,0.492315262556076,1.0,0.0,3.0,1.0,0.0
17652720,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.0458579994738101,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.0482906848192215,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.0356673337519168,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.0482906848192215,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5437217950820923,0.050000000745058,0.2290702164173126,284.9521789550781,284.95001220703125,299.0566711425781,295.10308837890625,297.952392578125,297.09136962890625,284.95220947265625,1.0,0.1507309675216674,1.0,1.0,0.7844389081001282,1.0,-0.4886277318000793,0.2143092453479766,0.2743184864521026,0.0898694843053817,0.7334564924240112,0.7334564924240112,0.0,24.99978446960449,25.0,11214.4140625,0.0,27.410364151000977,1.0,283.1499938964844,284.5562744140625,298.1038513183594,298.9856872558594,293.1499938964844,293.1499938964844,283.1499938964844,17830.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636514246463775,1.0,0.0,0.0,1.9063527584075928,1.906360745429993,2.424933995825995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.43701171875,0.0,249.7343139648437,1895.4371337890625,0.0,215.6378631591797,0.492315262556076,1.0,0.0,3.0,1.0,0.0
17652780,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.0458580181002616,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.0482907034456729,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.035667348653078,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.0482907034456729,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.2290703058242797,284.95220947265625,284.95001220703125,299.11334228515625,295.1285705566406,297.9836730957031,297.1004333496094,284.95220947265625,1.0,0.150731086730957,1.0,1.0,0.7806959748268127,1.0,-0.4886279106140136,0.2146188765764236,0.2740090489387512,0.0901249945163726,0.7349500060081482,0.7349500060081482,0.0,24.999771118164062,25.0,11234.3134765625,0.0,27.41041755676269,1.0,283.1499938964844,284.5538024902344,298.1293334960937,299.01287841796875,293.1499938964844,293.1499938964844,283.1499938964844,17828.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637976348400116,1.0,0.0,0.0,1.9131131172180176,1.9131211042404173,2.442163236082706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.03857421875,0.0,251.8966827392578,1895.4371337890625,0.0,215.86802673339844,0.4937494695186615,1.0,0.0,3.0,1.0,0.0
17652840,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.0458580181002616,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.0482907034456729,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.035667348653078,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.0482907034456729,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543719470500946,0.050000000745058,0.2290703058242797,284.95220947265625,284.95001220703125,299.11334228515625,295.1285705566406,297.9836730957031,297.1004333496094,284.95220947265625,1.0,0.150731086730957,1.0,1.0,0.7806959748268127,1.0,-0.4886279106140136,0.2146188765764236,0.2740090489387512,0.0901249945163726,0.7349500060081482,0.7349500060081482,0.0,24.999771118164062,25.0,11234.3134765625,0.0,27.41041755676269,1.0,283.1499938964844,284.5538024902344,298.1293334960937,299.01287841796875,293.1499938964844,293.1499938964844,283.1499938964844,17828.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637976348400116,1.0,0.0,0.0,1.9131131172180176,1.9131211042404173,2.442163236082706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.03857421875,0.0,251.8966827392578,1895.4371337890625,0.0,215.86802673339844,0.4937494695186615,1.0,0.0,3.0,1.0,0.0
17652900,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437183380126953,0.050000000745058,0.0458580292761325,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437183380126953,0.050000000745058,0.0482907108962535,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437183380126953,0.050000000745058,0.0356673561036586,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437183380126953,0.050000000745058,0.0482907108962535,296.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437183380126953,0.050000000745058,0.2290703356266021,284.9522399902344,284.95001220703125,299.14166259765625,295.14141845703125,297.99932861328125,297.1049194335937,284.9522399902344,1.0,0.1507311463356018,1.0,1.0,0.778824508190155,1.0,-0.4886280000209808,0.2147767394781112,0.2738512754440307,0.0902572497725486,0.7357040047645569,0.7357040047645569,0.0,24.999765396118164,25.0,11244.35546875,0.0,27.410444259643555,1.0,283.1499938964844,284.55255126953125,298.14215087890625,299.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,17827.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638677299022674,1.0,0.0,0.0,1.916519284248352,1.9165273904800413,2.450867384595768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.892578125,0.0,252.9909820556641,1895.4371337890625,0.0,215.9784240722656,0.4944723546504974,1.0,0.0,3.0,1.0,0.0
17652960,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437173247337341,0.050000000745058,0.0458580367267131,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437173247337341,0.050000000745058,0.0482907183468341,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437173247337341,0.050000000745058,0.0356673598289489,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437173247337341,0.050000000745058,0.0482907183468341,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437173247337341,0.050000000745058,0.2290703803300857,284.9522399902344,284.95001220703125,299.1700134277344,295.1543273925781,298.01495361328125,297.1094055175781,284.9522399902344,1.0,0.1507312059402465,1.0,1.0,0.7769542336463928,1.0,-0.488628089427948,0.2149363756179809,0.273691713809967,0.0903929397463798,0.7364640235900879,0.7364640235900879,0.0,24.9997615814209,25.0,11254.5078125,0.0,27.41047096252441,1.0,283.1499938964844,284.55133056640625,298.1550598144531,299.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,17826.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639363050460815,1.0,0.0,0.0,1.9199470281600952,1.919955134391785,2.459642018948216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.80419921875,0.0,254.095458984375,1895.4371337890625,0.0,216.0863800048828,0.4952000081539154,1.0,0.0,3.0,1.0,0.0
17653020,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.045858047902584,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.0482907332479953,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.0356673710048198,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.0482907332479953,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.2290704548358917,284.9522705078125,284.95001220703125,299.2266540527344,295.1803894042969,298.0462951660156,297.11822509765625,284.9523010253906,1.0,0.1507313251495361,1.0,1.0,0.7732135653495789,1.0,-0.4886282384395599,0.2152615189552307,0.2733667194843292,0.0906747281551361,0.7380059957504272,0.7380059957504272,0.0,24.99975204467773,25.0,11275.1845703125,0.0,27.410524368286133,1.0,283.1499938964844,284.548828125,298.1811218261719,299.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,17823.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640727996826172,1.0,0.0,0.0,1.9268823862075808,1.9268903732299805,2.477443672432855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.8310546875,0.0,256.3399353027344,1895.4371337890625,0.0,216.3013610839844,0.4966726899147033,1.0,0.0,3.0,1.0,0.0
17653080,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.045858047902584,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.0482907332479953,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.0356673710048198,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.0482907332479953,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437154769897461,0.050000000745058,0.2290704548358917,284.9522705078125,284.95001220703125,299.2266540527344,295.1803894042969,298.0462951660156,297.11822509765625,284.9523010253906,1.0,0.1507313251495361,1.0,1.0,0.7732135653495789,1.0,-0.4886282384395599,0.2152615189552307,0.2733667194843292,0.0906747281551361,0.7380059957504272,0.7380059957504272,0.0,24.99975204467773,25.0,11275.1845703125,0.0,27.410524368286133,1.0,283.1499938964844,284.548828125,298.1811218261719,299.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,17823.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640727996826172,1.0,0.0,0.0,1.9268823862075808,1.9268903732299805,2.477443672432855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.8310546875,0.0,256.3399353027344,1895.4371337890625,0.0,216.3013610839844,0.4966726899147033,1.0,0.0,3.0,1.0,0.0
17653140,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.0458580628037452,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.0482907481491565,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.0356673821806907,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.0482907481491565,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.2290705144405365,284.95233154296875,284.95001220703125,299.2833251953125,295.2068176269531,298.0776672363281,297.1269836425781,284.95233154296875,1.0,0.1507314592599868,1.0,1.0,0.7694729566574097,1.0,-0.4886283576488495,0.2155952155590057,0.2730331420898437,0.0909696742892265,0.7395718693733215,0.7395718693733215,0.0,24.999744415283203,25.0,11296.2373046875,0.0,27.410579681396484,1.0,283.1499938964844,284.5463562011719,298.2074890136719,299.09625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17821.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642020523548126,1.0,0.0,0.0,1.9339075088500977,1.933915615081787,2.49554148012976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.06787109375,0.0,258.62750244140625,1895.4371337890625,0.0,216.5049591064453,0.4981653094291687,1.0,0.0,3.0,1.0,0.0
17653200,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.0458580628037452,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.0482907481491565,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.0356673821806907,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.0482907481491565,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437139272689819,0.050000000745058,0.2290705144405365,284.95233154296875,284.95001220703125,299.2833251953125,295.2068176269531,298.0776672363281,297.1269836425781,284.95233154296875,1.0,0.1507314592599868,1.0,1.0,0.7694729566574097,1.0,-0.4886283576488495,0.2155952155590057,0.2730331420898437,0.0909696742892265,0.7395718693733215,0.7395718693733215,0.0,24.999744415283203,25.0,11296.2373046875,0.0,27.410579681396484,1.0,283.1499938964844,284.5463562011719,298.2074890136719,299.09625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17821.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642020523548126,1.0,0.0,0.0,1.9339075088500977,1.933915615081787,2.49554148012976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.06787109375,0.0,258.62750244140625,1895.4371337890625,0.0,216.5049591064453,0.4981653094291687,1.0,0.0,3.0,1.0,0.0
17653260,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.0458580702543258,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.0482907555997371,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.0356673896312713,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.0482907555997371,296.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.22907055914402,284.9523620605469,284.95001220703125,299.3399963378906,295.233642578125,298.10906982421875,297.1355895996094,284.9523620605469,1.0,0.1507315784692764,1.0,1.0,0.765740156173706,1.0,-0.488628476858139,0.2159367054700851,0.2726917564868927,0.0912784114480018,0.7411676645278931,0.7411676645278931,0.0,24.999736785888672,25.0,11317.8310546875,0.0,27.41063499450684,1.0,283.1499938964844,284.5438842773437,298.2342834472656,299.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,17818.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643268346786499,1.0,0.0,0.0,1.941043496131897,1.9410516023635864,2.513992285457789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.59912109375,0.0,260.96533203125,1895.4371337890625,0.0,216.7016143798828,0.4996822774410248,1.0,0.0,3.0,1.0,0.0
17653320,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.0458580702543258,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.0482907555997371,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.0356673896312713,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.0482907555997371,296.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437126159667969,0.050000000745058,0.22907055914402,284.9523620605469,284.95001220703125,299.3399963378906,295.233642578125,298.10906982421875,297.1355895996094,284.9523620605469,1.0,0.1507315784692764,1.0,1.0,0.765740156173706,1.0,-0.488628476858139,0.2159367054700851,0.2726917564868927,0.0912784114480018,0.7411676645278931,0.7411676645278931,0.0,24.999736785888672,25.0,11317.8310546875,0.0,27.41063499450684,1.0,283.1499938964844,284.5438842773437,298.2342834472656,299.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,17818.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643268346786499,1.0,0.0,0.0,1.941043496131897,1.9410516023635864,2.513992285457789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.59912109375,0.0,260.96533203125,1895.4371337890625,0.0,216.7016143798828,0.4996822774410248,1.0,0.0,3.0,1.0,0.0
17653380,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437117218971252,0.050000000745058,0.0458580777049064,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437117218971252,0.050000000745058,0.0482907630503177,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437117218971252,0.050000000745058,0.0356673933565616,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437117218971252,0.050000000745058,0.0482907630503177,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437117218971252,0.050000000745058,0.2290705889463424,284.952392578125,284.95001220703125,299.3876037597656,295.2565002441406,298.135498046875,297.14276123046875,284.9524230957031,1.0,0.1507316976785659,1.0,1.0,0.7626045346260071,1.0,-0.4886285364627838,0.2162304073572158,0.2723981142044067,0.0915488451719284,0.7425336837768555,0.7425336837768555,0.0,24.999731063842773,25.0,11336.412109375,0.0,27.410680770874023,1.0,283.1499938964844,284.54180908203125,298.25714111328125,299.1492614746094,293.1499938964844,293.1499938964844,283.1499938964844,17815.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644303977489471,1.0,0.0,0.0,1.9471337795257568,1.9471418857574463,2.5297927663814335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.37109375,0.0,262.9720153808594,1895.4371337890625,0.0,216.86480712890625,0.5009775757789612,1.0,0.0,3.0,1.0,0.0
17653440,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437116026878357,0.050000000745058,0.0458580777049064,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437116026878357,0.050000000745058,0.048290766775608,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437116026878357,0.050000000745058,0.0356673933565616,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437116026878357,0.050000000745058,0.048290766775608,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437116026878357,0.050000000745058,0.2290706038475036,284.952392578125,284.95001220703125,299.39666748046875,295.2608947753906,298.1405334472656,297.1441345214844,284.9524230957031,1.0,0.1507317125797271,1.0,1.0,0.7620072960853577,1.0,-0.4886285364627838,0.2162870615720749,0.2723414897918701,0.0916016027331352,0.7427970170974731,0.7427970170974731,0.0,24.99972915649414,25.0,11340.0107421875,0.0,27.410688400268555,1.0,283.1499938964844,284.5414123535156,298.2615661621094,299.1539611816406,293.1499938964844,293.1499938964844,283.1499938964844,17815.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644503653049469,1.0,0.0,0.0,1.948305487632752,1.948313593864441,2.532838436763996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.45556640625,0.0,263.3592529296875,1895.4371337890625,0.0,216.8962860107422,0.5012268424034119,1.0,0.0,3.0,1.0,0.0
17653500,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437111854553223,0.050000000745058,0.0458580814301967,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437111854553223,0.050000000745058,0.048290766775608,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437111854553223,0.050000000745058,0.0356673970818519,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437111854553223,0.050000000745058,0.048290766775608,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437111854553223,0.050000000745058,0.2290706187486648,284.9524230957031,284.95001220703125,299.42498779296875,295.2747497558594,298.1562805175781,297.1483459472656,284.95245361328125,1.0,0.1507317870855331,1.0,1.0,0.7601408958435059,1.0,-0.4886285662651062,0.2164657115936279,0.2721628546714782,0.0917686745524406,0.7436240315437317,0.7436240315437317,0.0,24.999727249145508,25.0,11351.3173828125,0.0,27.410717010498047,1.0,283.1499938964844,284.5401611328125,298.275390625,299.168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17813.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645114302635193,1.0,0.0,0.0,1.9519846439361568,1.951992869377136,2.5424134264540044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.00390625,0.0,264.5779724121094,1895.4371337890625,0.0,216.9925537109375,0.5020097494125366,1.0,0.0,3.0,1.0,0.0
17653560,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437108874320984,0.050000000745058,0.045858085155487,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437108874320984,0.050000000745058,0.0482907705008983,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437108874320984,0.050000000745058,0.0356674008071422,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437108874320984,0.050000000745058,0.0482907705008983,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437108874320984,0.050000000745058,0.229070633649826,284.95245361328125,284.95001220703125,299.4533386230469,295.2886962890625,298.1720275878906,297.1525573730469,284.95245361328125,1.0,0.1507318466901779,1.0,1.0,0.758277177810669,1.0,-0.4886285960674286,0.2166464477777481,0.2719821631908417,0.0919393450021743,0.7444598078727722,0.7444598078727722,0.0,24.99972343444824,25.0,11362.791015625,0.0,27.410743713378903,1.0,283.1499938964844,284.5389404296875,298.2893371582031,299.18359375,293.1499938964844,293.1499938964844,283.1499938964844,17811.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645718693733215,1.0,0.0,0.0,1.9556974172592163,1.9557056427001955,2.552094429120189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.64306640625,0.0,265.811767578125,1895.4371337890625,0.0,217.0878143310547,0.5028001070022583,1.0,0.0,3.0,1.0,0.0
17653620,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.0458580888807773,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.0482907742261886,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.0356674008071422,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.0482907742261886,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.2290706485509872,284.9525146484375,284.95001220703125,299.510009765625,295.3170471191406,298.20361328125,297.160888671875,284.9525146484375,1.0,0.1507319957017898,1.0,1.0,0.7545496821403503,1.0,-0.4886286556720733,0.2170150130987167,0.2716136276721954,0.0922922864556312,0.7461602091789246,0.7461602091789246,0.0,24.999717712402344,25.0,11386.2734375,0.0,27.41079902648925,1.0,283.1499938964844,284.5364685058594,298.31768798828125,299.2138671875,293.1499938964844,293.1499938964844,283.1499938964844,17808.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646906614303589,1.0,0.0,0.0,1.9632298946380613,1.9632381200790403,2.571791242189647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.2158203125,0.0,268.32696533203125,1895.4371337890625,0.0,217.275131225586,0.5044041275978088,1.0,0.0,3.0,1.0,0.0
17653680,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.0458580888807773,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.0482907742261886,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.0356674008071422,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.0482907742261886,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437104105949402,0.050000000745058,0.2290706485509872,284.9525146484375,284.95001220703125,299.510009765625,295.3170471191406,298.20361328125,297.160888671875,284.9525146484375,1.0,0.1507319957017898,1.0,1.0,0.7545496821403503,1.0,-0.4886286556720733,0.2170150130987167,0.2716136276721954,0.0922922864556312,0.7461602091789246,0.7461602091789246,0.0,24.999717712402344,25.0,11386.2734375,0.0,27.41079902648925,1.0,283.1499938964844,284.5364685058594,298.31768798828125,299.2138671875,293.1499938964844,293.1499938964844,283.1499938964844,17808.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646906614303589,1.0,0.0,0.0,1.9632298946380613,1.9632381200790403,2.571791242189647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.2158203125,0.0,268.32696533203125,1895.4371337890625,0.0,217.275131225586,0.5044041275978088,1.0,0.0,3.0,1.0,0.0
17653740,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7452042102813721,0.113844558596611,0.1044749543070793,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.5591841340065002,0.050000000745058,0.0481781251728534,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.5591841340065002,0.050000000745058,0.0355842001736164,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.5591841340065002,0.050000000745058,0.0481781251728534,296.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.5591841340065002,0.050000000745058,0.2285362929105758,285.09161376953125,284.95001220703125,299.5666809082031,295.3460388183594,298.1983337402344,297.11981201171875,285.1102294921875,1.0,0.1521930992603302,1.0,1.0,0.7508222460746765,1.0,-0.5580254793167114,0.2462929934263229,0.3117324709892273,0.1123144999146461,0.8730921745300293,0.8730921745300293,0.0,22.764545440673828,25.0,12897.2998046875,0.0,31.478679656982425,1.0,283.1499938964844,284.6318664550781,298.3997802734375,299.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,13714.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731711208820343,1.0,0.0,0.0,2.098799705505371,2.0988078117370605,2.939241880994814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.53662109375,0.0,299.2827453613281,1895.4371337890625,0.0,230.76705932617188,0.5277001857757568,1.0,0.0,3.0,1.0,0.0
17653800,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7452042102813721,0.113844558596611,0.1044749543070793,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.5591841340065002,0.050000000745058,0.0481781251728534,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.5591841340065002,0.050000000745058,0.0355842001736164,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.5591841340065002,0.050000000745058,0.0481781251728534,296.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.5591841340065002,0.050000000745058,0.2285362929105758,285.09161376953125,284.95001220703125,299.5666809082031,295.3460388183594,298.1983337402344,297.11981201171875,285.1102294921875,1.0,0.1521930992603302,1.0,1.0,0.7508222460746765,1.0,-0.5580254793167114,0.2462929934263229,0.3117324709892273,0.1123144999146461,0.8730921745300293,0.8730921745300293,0.0,22.764545440673828,25.0,12897.2998046875,0.0,31.478679656982425,1.0,283.1499938964844,284.6318664550781,298.3997802734375,299.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,13714.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731711208820343,1.0,0.0,0.0,2.098799705505371,2.0988078117370605,2.939241880994814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.53662109375,0.0,299.2827453613281,1895.4371337890625,0.0,230.76705932617188,0.5277001857757568,1.0,0.0,3.0,1.0,0.0
17653860,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7352088093757629,0.1119717732071876,0.1015189662575721,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5559291839599609,0.050000000745058,0.0482002310454845,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5559291839599609,0.050000000745058,0.0356005281209945,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5559291839599609,0.050000000745058,0.0482002310454845,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5559291839599609,0.050000000745058,0.2286411523818969,285.0487976074219,284.95001220703125,299.6233215332031,295.3757019042969,298.2094421386719,297.08966064453125,285.0285339355469,1.0,0.153011068701744,1.0,1.0,0.7478235960006714,1.0,-0.5546144247055054,0.24521204829216,0.3094023466110229,0.1117187365889549,0.9341911673545836,0.9341911673545836,0.0,23.293535232543945,25.0,12941.9033203125,0.0,31.66938209533692,1.0,283.1499938964844,284.50439453125,298.4710693359375,299.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,13268.234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941965401172638,1.0,0.0,0.0,2.2986068725585938,2.2986161708831787,3.525516945046548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.390625,0.0,378.1615295410156,1895.4371337890625,0.0,265.6046447753906,0.5734062790870667,1.0,0.0,3.0,1.0,0.0
17653920,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7352088093757629,0.1119717732071876,0.1015189662575721,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5559291839599609,0.050000000745058,0.0482002310454845,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5559291839599609,0.050000000745058,0.0356005281209945,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5559291839599609,0.050000000745058,0.0482002310454845,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5559291839599609,0.050000000745058,0.2286411523818969,285.0487976074219,284.95001220703125,299.6233215332031,295.3757019042969,298.2094421386719,297.08966064453125,285.0285339355469,1.0,0.153011068701744,1.0,1.0,0.7478235960006714,1.0,-0.5546144247055054,0.24521204829216,0.3094023466110229,0.1117187365889549,0.9341911673545836,0.9341911673545836,0.0,23.293535232543945,25.0,12941.9033203125,0.0,31.66938209533692,1.0,283.1499938964844,284.50439453125,298.4710693359375,299.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,13268.234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941965401172638,1.0,0.0,0.0,2.2986068725585938,2.2986161708831787,3.525516945046548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.390625,0.0,378.1615295410156,1895.4371337890625,0.0,265.6046447753906,0.5734062790870667,1.0,0.0,3.0,1.0,0.0
17653980,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7349621653556824,0.1130813360214233,0.1021290346980094,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5543504357337952,0.050000000745058,0.0482112169265747,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5543504357337952,0.050000000745058,0.0356086418032646,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5543504357337952,0.050000000745058,0.0482112169265747,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5543504357337952,0.050000000745058,0.2286932617425918,284.9765930175781,284.95001220703125,299.67999267578125,295.4060974121094,298.232666015625,297.0829467773437,284.9656982421875,1.0,0.1536995619535446,1.0,1.0,0.7448248863220215,1.0,-0.5554444789886475,0.2459201961755752,0.3095242977142334,0.112320952117443,0.9259125590324402,0.9259125590324402,0.0,23.579328536987305,25.0,13007.3076171875,0.0,32.01592254638672,1.0,283.1499938964844,284.4233703613281,298.4613342285156,299.5037536621094,293.1499938964844,293.1499938964844,283.1499938964844,15240.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057019054889679,1.0,0.0,0.0,2.4502646923065186,2.450275421142578,4.006078029306082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.52099609375,0.0,458.8836364746094,1895.4371337890625,0.0,285.8095397949219,0.6107287406921387,1.0,0.0,3.0,1.0,0.0
17654040,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7349621653556824,0.1130813360214233,0.1021290346980094,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5543504357337952,0.050000000745058,0.0482112169265747,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5543504357337952,0.050000000745058,0.0356086418032646,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5543504357337952,0.050000000745058,0.0482112169265747,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5543504357337952,0.050000000745058,0.2286932617425918,284.9765930175781,284.95001220703125,299.67999267578125,295.4060974121094,298.232666015625,297.0829467773437,284.9656982421875,1.0,0.1536995619535446,1.0,1.0,0.7448248863220215,1.0,-0.5554444789886475,0.2459201961755752,0.3095242977142334,0.112320952117443,0.9259125590324402,0.9259125590324402,0.0,23.579328536987305,25.0,13007.3076171875,0.0,32.01592254638672,1.0,283.1499938964844,284.4233703613281,298.4613342285156,299.5037536621094,293.1499938964844,293.1499938964844,283.1499938964844,15240.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057019054889679,1.0,0.0,0.0,2.4502646923065186,2.450275421142578,4.006078029306082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.52099609375,0.0,458.8836364746094,1895.4371337890625,0.0,285.8095397949219,0.6107287406921387,1.0,0.0,3.0,1.0,0.0
17654100,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.735984206199646,0.113929733633995,0.1028399839997291,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5538060069084167,0.050000000745058,0.0482150465250015,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5538060069084167,0.050000000745058,0.0356114692986011,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5538060069084167,0.050000000745058,0.0482150465250015,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5538060069084167,0.050000000745058,0.2287114262580871,284.9541015625,284.95001220703125,299.7083435058594,295.42156982421875,298.2455444335937,297.0820617675781,284.9452819824219,1.0,0.1540060490369796,1.0,1.0,0.7433255910873413,1.0,-0.556331992149353,0.2464754283428192,0.3098565936088562,0.1127639040350914,0.9155524969100952,0.9155524969100952,0.0,23.6844539642334,25.0,13058.4765625,0.0,32.19773483276367,1.0,283.1499938964844,284.39324951171875,298.45343017578125,299.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,16422.37109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075629413127899,1.0,0.0,0.0,2.5185232162475586,2.5185346603393555,4.232386174862768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.65087890625,0.0,499.9674682617188,1895.4371337890625,0.0,289.1705627441406,0.6250666379928589,1.0,0.0,3.0,1.0,0.0
