time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654160,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7372682690620422,0.1148454174399375,0.1036345809698104,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5533450245857239,0.050000000745058,0.0482183061540126,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5533450245857239,0.050000000745058,0.0356138758361339,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5533450245857239,0.050000000745058,0.0482183061540126,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5533450245857239,0.050000000745058,0.2287268787622451,284.9369201660156,284.95001220703125,299.7366638183594,295.437255859375,298.2589111328125,297.081787109375,284.9309997558594,1.0,0.1542921960353851,1.0,1.0,0.7415381669998169,1.0,-0.5573148727416992,0.2471070736646652,0.3102077841758728,0.1132721900939941,0.9021905064582824,0.9021905064582824,0.0,23.77604484558105,25.0,13087.2578125,0.0,32.37608337402344,1.0,283.1499938964844,284.3746337890625,298.4505615234375,299.4938659667969,293.1499938964844,293.1499938964844,283.1499938964844,17446.302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407845675945282,1.0,0.0,0.0,2.559148073196411,2.559159755706787,4.370027397726517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.97119140625,0.0,527.1236572265625,1895.4371337890625,0.0,289.68365478515625,0.6384521126747131,1.0,0.0,3.0,1.0,0.0
17654220,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7402939200401306,0.1167957708239555,0.1053568571805954,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.5526068806648254,0.050000000745058,0.0482235550880432,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.5526068806648254,0.050000000745058,0.0356177538633346,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.5526068806648254,0.050000000745058,0.0482235550880432,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.5526068806648254,0.050000000745058,0.2287517786026001,284.9162902832031,284.95001220703125,299.7933349609375,295.46929931640625,298.2864685058594,297.0824584960937,284.9139709472656,1.0,0.1548123955726623,1.0,1.0,0.7379633188247681,1.0,-0.559428870677948,0.2484490722417831,0.3109797835350036,0.1143525391817092,0.8718891739845276,0.8718891739845276,0.0,23.928565979003903,25.0,13157.8466796875,0.0,32.719032287597656,1.0,283.1499938964844,284.34942626953125,298.4639587402344,299.5050964355469,293.1499938964844,293.1499938964844,283.1499938964844,19750.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064179956912994,1.0,0.0,0.0,2.6231164932250977,2.62312912940979,4.591224751493428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.16015625,0.0,575.2904663085938,1895.4371337890625,0.0,287.0995788574219,0.6500953435897827,1.0,0.0,3.0,1.0,0.0
17654280,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7402939200401306,0.1167957708239555,0.1053568571805954,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.5526068806648254,0.050000000745058,0.0482235550880432,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.5526068806648254,0.050000000745058,0.0356177538633346,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.5526068806648254,0.050000000745058,0.0482235550880432,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.5526068806648254,0.050000000745058,0.2287517786026001,284.9162902832031,284.95001220703125,299.7933349609375,295.46929931640625,298.2864685058594,297.0824584960937,284.9139709472656,1.0,0.1548123955726623,1.0,1.0,0.7379633188247681,1.0,-0.559428870677948,0.2484490722417831,0.3109797835350036,0.1143525391817092,0.8718891739845276,0.8718891739845276,0.0,23.928565979003903,25.0,13157.8466796875,0.0,32.719032287597656,1.0,283.1499938964844,284.34942626953125,298.4639587402344,299.5050964355469,293.1499938964844,293.1499938964844,283.1499938964844,19750.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064179956912994,1.0,0.0,0.0,2.6231164932250977,2.62312912940979,4.591224751493428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.16015625,0.0,575.2904663085938,1895.4371337890625,0.0,287.0995788574219,0.6500953435897827,1.0,0.0,3.0,1.0,0.0
17654340,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7437397837638855,0.1188659593462944,0.1071928814053535,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5520601272583008,0.050000000745058,0.0482274666428566,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5520601272583008,0.050000000745058,0.0356206409633159,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5520601272583008,0.050000000745058,0.0482274666428566,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5520601272583008,0.050000000745058,0.2287703305482864,284.9205627441406,284.95001220703125,299.8500061035156,295.502197265625,298.3147888183594,297.0842590332031,284.9237976074219,1.0,0.1552745550870895,1.0,1.0,0.734388530254364,1.0,-0.5616673827171326,0.249859482049942,0.3118079006671905,0.1154909878969192,0.8524088859558105,0.8524088859558105,0.0,24.04848861694336,25.0,13194.265625,0.0,33.044578552246094,1.0,283.1499938964844,284.3641357421875,298.4926147460937,299.5308837890625,293.1499938964844,293.1499938964844,283.1499938964844,20576.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042915403842926,1.0,0.0,0.0,2.594514846801758,2.594527244567871,4.4916473029843473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.09521484375,0.0,563.3457641601562,1895.4371337890625,0.0,283.2805480957031,0.6443895697593689,1.0,0.0,3.0,1.0,0.0
17654400,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7437397837638855,0.1188659593462944,0.1071928814053535,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5520601272583008,0.050000000745058,0.0482274666428566,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5520601272583008,0.050000000745058,0.0356206409633159,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5520601272583008,0.050000000745058,0.0482274666428566,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5520601272583008,0.050000000745058,0.2287703305482864,284.9205627441406,284.95001220703125,299.8500061035156,295.502197265625,298.3147888183594,297.0842590332031,284.9237976074219,1.0,0.1552745550870895,1.0,1.0,0.734388530254364,1.0,-0.5616673827171326,0.249859482049942,0.3118079006671905,0.1154909878969192,0.8524088859558105,0.8524088859558105,0.0,24.04848861694336,25.0,13194.265625,0.0,33.044578552246094,1.0,283.1499938964844,284.3641357421875,298.4926147460937,299.5308837890625,293.1499938964844,293.1499938964844,283.1499938964844,20576.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042915403842926,1.0,0.0,0.0,2.594514846801758,2.594527244567871,4.4916473029843473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.09521484375,0.0,563.3457641601562,1895.4371337890625,0.0,283.2805480957031,0.6443895697593689,1.0,0.0,3.0,1.0,0.0
17654460,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7480552792549133,0.1213994100689888,0.1093316823244094,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5517303943634033,0.050000000745058,0.0482298322021961,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5517303943634033,0.050000000745058,0.0356223881244659,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5517303943634033,0.050000000745058,0.0482298322021961,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5517303943634033,0.050000000745058,0.2287815511226654,284.9408569335937,284.95001220703125,299.9037170410156,295.5334167480469,298.3443908691406,297.0901184082031,284.94549560546875,1.0,0.1556940674781799,1.0,1.0,0.7309015989303589,1.0,-0.5642552971839905,0.2514188885688782,0.3128364086151123,0.1167508512735366,0.8533582091331482,0.8533582091331482,0.0,24.13270378112793,25.0,13250.29296875,0.0,33.371028900146484,1.0,283.1499938964844,284.3902282714844,298.5296936035156,299.5701904296875,293.1499938964844,293.1499938964844,283.1499938964844,19966.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034692347049713,1.0,0.0,0.0,2.5502305030822754,2.5502426624298096,4.339625547800097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.75830078125,0.0,535.4427490234375,1895.4371337890625,0.0,281.8131408691406,0.6334157586097717,1.0,0.0,3.0,1.0,0.0
17654520,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7480552792549133,0.1213994100689888,0.1093316823244094,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5517303943634033,0.050000000745058,0.0482298322021961,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5517303943634033,0.050000000745058,0.0356223881244659,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5517303943634033,0.050000000745058,0.0482298322021961,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5517303943634033,0.050000000745058,0.2287815511226654,284.9408569335937,284.95001220703125,299.9037170410156,295.5334167480469,298.3443908691406,297.0901184082031,284.94549560546875,1.0,0.1556940674781799,1.0,1.0,0.7309015989303589,1.0,-0.5642552971839905,0.2514188885688782,0.3128364086151123,0.1167508512735366,0.8533582091331482,0.8533582091331482,0.0,24.13270378112793,25.0,13250.29296875,0.0,33.371028900146484,1.0,283.1499938964844,284.3902282714844,298.5296936035156,299.5701904296875,293.1499938964844,293.1499938964844,283.1499938964844,19966.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034692347049713,1.0,0.0,0.0,2.5502305030822754,2.5502426624298096,4.339625547800097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.75830078125,0.0,535.4427490234375,1895.4371337890625,0.0,281.8131408691406,0.6334157586097717,1.0,0.0,3.0,1.0,0.0
17654580,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7532438635826111,0.1242194399237632,0.1117589324712753,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5516382455825806,0.050000000745058,0.0482304841279983,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5516382455825806,0.050000000745058,0.0356228724122047,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5516382455825806,0.050000000745058,0.0482304841279983,296.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5516382455825806,0.050000000745058,0.2287846505641937,284.9618530273437,284.95001220703125,299.9480895996094,295.558349609375,298.37237548828125,297.1009216308594,284.9663391113281,1.0,0.1560606956481933,1.0,1.0,0.7276936173439026,1.0,-0.5671740174293518,0.2530884146690368,0.3140856027603149,0.118105873465538,0.8688020706176758,0.8688020706176758,0.0,24.17696952819824,25.0,13322.703125,0.0,33.69269943237305,1.0,283.1499938964844,284.4128112792969,298.5627136230469,299.609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18717.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043944478034973,1.0,0.0,0.0,2.519120216369629,2.519131898880005,4.23439246333146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.86572265625,0.0,512.1360473632812,1895.4371337890625,0.0,283.4645690917969,0.6274343729019165,1.0,0.0,3.0,1.0,0.0
17654640,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7537376284599304,0.1244810447096824,0.1119861230254173,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5516372323036194,0.050000000745058,0.0482304878532886,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5516372323036194,0.050000000745058,0.035622876137495,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5516372323036194,0.050000000745058,0.0482304878532886,296.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5516372323036194,0.050000000745058,0.2287846803665161,284.9634704589844,284.95001220703125,299.95172119140625,295.56036376953125,298.37481689453125,297.10205078125,284.9677429199219,1.0,0.1560920774936676,1.0,1.0,0.7274146676063538,1.0,-0.5674467086791992,0.2532419562339782,0.3142047524452209,0.1182311549782753,0.8705675005912781,0.8705675005912781,0.0,24.17972946166992,25.0,13331.42578125,0.0,33.72153091430664,1.0,283.1499938964844,284.41387939453125,298.5654602050781,299.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,18625.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045459926128387,1.0,0.0,0.0,2.5188679695129395,2.5188796520233154,4.233544643739151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.18359375,0.0,511.5233459472656,1895.4371337890625,0.0,283.7357177734375,0.6272585988044739,1.0,0.0,3.0,1.0,0.0
17654700,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7569853663444519,0.1261791735887527,0.1134673133492469,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5516567230224609,0.050000000745058,0.048230342566967,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5516567230224609,0.050000000745058,0.035622764378786,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5516567230224609,0.050000000745058,0.048230342566967,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5516567230224609,0.050000000745058,0.22878398001194,284.9715576171875,284.95001220703125,299.97369384765625,295.5723571777344,298.3900451660156,297.1097412109375,284.9744567871094,1.0,0.1562867313623428,1.0,1.0,0.7256711721420288,1.0,-0.5692229866981506,0.2542334496974945,0.3149895370006561,0.119042620062828,0.882260799407959,0.882260799407959,0.0,24.19300651550293,25.0,13388.2861328125,0.0,33.90518951416016,1.0,283.1499938964844,284.41778564453125,298.5813903808594,299.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18109.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057137370109558,1.0,0.0,0.0,2.5230658054351807,2.5230774879455566,4.247667391155119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.52587890625,0.0,511.0948791503906,1895.4371337890625,0.0,285.830810546875,0.6275100111961365,1.0,0.0,3.0,1.0,0.0
17654760,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7604460120201111,0.1279620081186294,0.1150296330451965,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5517089366912842,0.050000000745058,0.0482299551367759,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5517089366912842,0.050000000745058,0.0356224812567234,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5517089366912842,0.050000000745058,0.0482299551367759,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.5517089366912842,0.050000000745058,0.2287821471691131,284.9768371582031,284.95001220703125,299.994384765625,295.5833740234375,298.4051513671875,297.1182861328125,284.97869873046875,1.0,0.1564801186323166,1.0,1.0,0.7239524126052856,1.0,-0.5710945129394531,0.2552643120288849,0.3158302009105682,0.1198917552828788,0.8941957950592041,0.8941957950592041,0.0,24.201305389404297,25.0,13447.7646484375,0.0,34.09391784667969,1.0,283.1499938964844,284.4186096191406,298.5951232910156,299.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,17708.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070771634578705,1.0,0.0,0.0,2.533550262451172,2.533561944961548,4.283042756014766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.17919921875,0.0,514.6304931640625,1895.4371337890625,0.0,288.2906188964844,0.6293153762817383,1.0,0.0,3.0,1.0,0.0
17654820,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7678884267807007,0.131743773818016,0.1183564513921737,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5518895983695984,0.050000000745058,0.04822863265872,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5518895983695984,0.050000000745058,0.0356215052306652,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5518895983695984,0.050000000745058,0.04822863265872,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5518895983695984,0.050000000745058,0.2287758737802505,284.9821472167969,284.95001220703125,300.0320129394531,295.6026916503906,298.43475341796875,297.1372985839844,284.9827575683594,1.0,0.1568665355443954,1.0,1.0,0.7205148339271545,1.0,-0.5750749707221985,0.2574330568313598,0.317641943693161,0.1217011734843254,0.917864978313446,0.917864978313446,0.0,24.206661224365234,25.0,13572.228515625,0.0,34.48574447631836,1.0,283.1499938964844,284.4147033691406,298.6168518066406,299.68438720703125,293.1499938964844,293.1499938964844,283.1499938964844,17182.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099784195423126,1.0,0.0,0.0,2.565965175628662,2.565976858139038,4.393340304886806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.83984375,0.0,529.4714965820312,1895.4371337890625,0.0,293.57470703125,0.6388687491416931,1.0,0.0,3.0,1.0,0.0
17654880,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7678884267807007,0.131743773818016,0.1183564513921737,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5518895983695984,0.050000000745058,0.04822863265872,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5518895983695984,0.050000000745058,0.0356215052306652,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5518895983695984,0.050000000745058,0.04822863265872,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5518895983695984,0.050000000745058,0.2287758737802505,284.9821472167969,284.95001220703125,300.0320129394531,295.6026916503906,298.43475341796875,297.1372985839844,284.9827575683594,1.0,0.1568665355443954,1.0,1.0,0.7205148339271545,1.0,-0.5750749707221985,0.2574330568313598,0.317641943693161,0.1217011734843254,0.917864978313446,0.917864978313446,0.0,24.206661224365234,25.0,13572.228515625,0.0,34.48574447631836,1.0,283.1499938964844,284.4147033691406,298.6168518066406,299.68438720703125,293.1499938964844,293.1499938964844,283.1499938964844,17182.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099784195423126,1.0,0.0,0.0,2.565965175628662,2.565976858139038,4.393340304886806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.83984375,0.0,529.4714965820312,1895.4371337890625,0.0,293.57470703125,0.6388687491416931,1.0,0.0,3.0,1.0,0.0
17654940,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7759279608726501,0.1357843279838562,0.1219251453876495,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5521539449691772,0.050000000745058,0.048226710408926,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5521539449691772,0.050000000745058,0.0356200858950614,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5521539449691772,0.050000000745058,0.048226710408926,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5521539449691772,0.050000000745058,0.2287667542695999,284.9779052734375,284.95001220703125,300.0649719238281,295.6185607910156,298.46337890625,297.1584167480469,284.9765319824219,1.0,0.1572565138339996,1.0,1.0,0.7170773148536682,1.0,-0.5793406367301941,0.2597315013408661,0.3196091055870056,0.1236564964056015,0.93533056974411,0.93533056974411,0.0,24.20019721984864,25.0,13720.5576171875,0.0,34.897117614746094,1.0,283.1499938964844,284.3951110839844,298.633544921875,299.7117614746094,293.1499938964844,293.1499938964844,283.1499938964844,17449.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130276441574096,1.0,0.0,0.0,2.6363413333892822,2.6363534927368164,4.637635413473618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.07568359375,0.0,570.521728515625,1895.4371337890625,0.0,299.20416259765625,0.6554645895957947,1.0,0.0,3.0,1.0,0.0
17655000,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7759279608726501,0.1357843279838562,0.1219251453876495,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5521539449691772,0.050000000745058,0.048226710408926,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5521539449691772,0.050000000745058,0.0356200858950614,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5521539449691772,0.050000000745058,0.048226710408926,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5521539449691772,0.050000000745058,0.2287667542695999,284.9779052734375,284.95001220703125,300.0649719238281,295.6185607910156,298.46337890625,297.1584167480469,284.9765319824219,1.0,0.1572565138339996,1.0,1.0,0.7170773148536682,1.0,-0.5793406367301941,0.2597315013408661,0.3196091055870056,0.1236564964056015,0.93533056974411,0.93533056974411,0.0,24.20019721984864,25.0,13720.5576171875,0.0,34.897117614746094,1.0,283.1499938964844,284.3951110839844,298.633544921875,299.7117614746094,293.1499938964844,293.1499938964844,283.1499938964844,17449.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130276441574096,1.0,0.0,0.0,2.6363413333892822,2.6363534927368164,4.637635413473618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.07568359375,0.0,570.521728515625,1895.4371337890625,0.0,299.20416259765625,0.6554645895957947,1.0,0.0,3.0,1.0,0.0
17655060,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7844340801239014,0.1400520801544189,0.1257026195526123,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5524822473526001,0.050000000745058,0.0482243373990058,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5524822473526001,0.050000000745058,0.0356183312833309,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5524822473526001,0.050000000745058,0.0482243373990058,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5524822473526001,0.050000000745058,0.2287554889917373,284.968017578125,284.95001220703125,300.0935974121094,295.6312561035156,298.4908142089844,297.1810607910156,284.96612548828125,1.0,0.1576539725065231,1.0,1.0,0.7136966586112976,1.0,-0.5838527679443359,0.2621336281299591,0.3217191398143768,0.12574402987957,0.9438492059707642,0.9438492059707642,0.0,24.18537330627441,25.0,13870.1123046875,0.0,35.328128814697266,1.0,283.1499938964844,284.3711242675781,298.64599609375,299.734375,293.1499938964844,293.1499938964844,283.1499938964844,18203.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160056114196777,1.0,0.0,0.0,2.71764874458313,2.7176616191864014,4.928104999635252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.4287109375,0.0,623.0637817382812,1895.4371337890625,0.0,304.7802429199219,0.6751147508621216,1.0,0.0,3.0,1.0,0.0
17655120,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7844340801239014,0.1400520801544189,0.1257026195526123,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5524822473526001,0.050000000745058,0.0482243373990058,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5524822473526001,0.050000000745058,0.0356183312833309,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5524822473526001,0.050000000745058,0.0482243373990058,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5524822473526001,0.050000000745058,0.2287554889917373,284.968017578125,284.95001220703125,300.0935974121094,295.6312561035156,298.4908142089844,297.1810607910156,284.96612548828125,1.0,0.1576539725065231,1.0,1.0,0.7136966586112976,1.0,-0.5838527679443359,0.2621336281299591,0.3217191398143768,0.12574402987957,0.9438492059707642,0.9438492059707642,0.0,24.18537330627441,25.0,13870.1123046875,0.0,35.328128814697266,1.0,283.1499938964844,284.3711242675781,298.64599609375,299.734375,293.1499938964844,293.1499938964844,283.1499938964844,18203.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160056114196777,1.0,0.0,0.0,2.71764874458313,2.7176616191864014,4.928104999635252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.4287109375,0.0,623.0637817382812,1895.4371337890625,0.0,304.7802429199219,0.6751147508621216,1.0,0.0,3.0,1.0,0.0
17655180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7933189272880554,0.1445374935865402,0.1296770125627517,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5528644323348999,0.050000000745058,0.048221580684185,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5528644323348999,0.050000000745058,0.0356162972748279,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5528644323348999,0.050000000745058,0.048221580684185,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5528644323348999,0.050000000745058,0.2287424206733703,284.9574890136719,284.95001220703125,300.1181640625,295.6410522460937,298.51708984375,297.2049560546875,284.95574951171875,1.0,0.158061996102333,1.0,1.0,0.7103160619735718,1.0,-0.5885974764823914,0.2646411061286926,0.3239564001560211,0.1279753744602203,0.9449700117111206,0.9449700117111206,0.0,24.164125442504883,25.0,14019.3720703125,0.0,35.77983093261719,1.0,283.1499938964844,284.3479309082031,298.65509033203125,299.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,19248.599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418828010559082,1.0,0.0,0.0,2.7997310161590576,2.7997446060180664,5.23029200394376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.1240234375,0.0,680.8339233398438,1895.4371337890625,0.0,310.1392517089844,0.6952534914016724,1.0,0.0,3.0,1.0,0.0
17655240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7933189272880554,0.1445374935865402,0.1296770125627517,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5528644323348999,0.050000000745058,0.048221580684185,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5528644323348999,0.050000000745058,0.0356162972748279,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5528644323348999,0.050000000745058,0.048221580684185,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5528644323348999,0.050000000745058,0.2287424206733703,284.9574890136719,284.95001220703125,300.1181640625,295.6410522460937,298.51708984375,297.2049560546875,284.95574951171875,1.0,0.158061996102333,1.0,1.0,0.7103160619735718,1.0,-0.5885974764823914,0.2646411061286926,0.3239564001560211,0.1279753744602203,0.9449700117111206,0.9449700117111206,0.0,24.164125442504883,25.0,14019.3720703125,0.0,35.77983093261719,1.0,283.1499938964844,284.3479309082031,298.65509033203125,299.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,19248.599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418828010559082,1.0,0.0,0.0,2.7997310161590576,2.7997446060180664,5.23029200394376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.1240234375,0.0,680.8339233398438,1895.4371337890625,0.0,310.1392517089844,0.6952534914016724,1.0,0.0,3.0,1.0,0.0
17655300,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7978776097297668,0.1468596756458282,0.1317358314990997,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5530737638473511,0.050000000745058,0.0482200793921947,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5530737638473511,0.050000000745058,0.035615187138319,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5530737638473511,0.050000000745058,0.0482200793921947,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5530737638473511,0.050000000745058,0.2287352979183197,284.9527587890625,284.95001220703125,300.12908935546875,295.6449279785156,298.5298156738281,297.21734619140625,284.95068359375,1.0,0.1582707166671753,1.0,1.0,0.7086257338523865,1.0,-0.5910548567771912,0.2659329771995544,0.3251218497753143,0.1291475296020507,0.9434190392494202,0.9434190392494202,0.0,24.15151596069336,25.0,14102.794921875,0.0,36.0137825012207,1.0,283.1499938964844,284.33526611328125,298.6587829589844,299.761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19949.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202040135860443,1.0,0.0,0.0,2.8472578525543213,2.8472721576690674,5.409373216025415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.04345703125,0.0,716.341552734375,1895.4371337890625,0.0,312.7789306640625,0.7042180299758911,1.0,0.0,3.0,1.0,0.0
17655360,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.802506148815155,0.1492370367050171,0.1338443011045456,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5532947182655334,0.050000000745058,0.0482184961438179,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5532947182655334,0.050000000745058,0.0356140173971653,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5532947182655334,0.050000000745058,0.0482184961438179,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5532947182655334,0.050000000745058,0.228727787733078,284.9488220214844,284.95001220703125,300.1390991210937,295.6481628417969,298.5422668457031,297.22998046875,284.9476318359375,1.0,0.1584831774234771,1.0,1.0,0.7069640159606934,1.0,-0.5935710668563843,0.2672464251518249,0.3263246417045593,0.1303545087575912,0.9408321380615234,0.9408321380615234,0.0,24.13773727416992,25.0,14168.845703125,0.0,36.25361633300781,1.0,283.1499938964844,284.328125,298.6615600585937,299.76885986328125,293.1499938964844,293.1499938964844,283.1499938964844,20453.806640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215146005153656,1.0,0.0,0.0,2.8764472007751465,2.876461744308472,5.520852823792666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.400390625,0.0,739.1500854492188,1895.4371337890625,0.0,315.3099365234375,0.7143211960792542,1.0,0.0,3.0,1.0,0.0
17655420,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8117560148239136,0.1541412621736526,0.1381958425045013,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5537684559822083,0.050000000745058,0.0482151173055172,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5537684559822083,0.050000000745058,0.0356115214526653,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5537684559822083,0.050000000745058,0.0482151173055172,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5537684559822083,0.050000000745058,0.2287117540836334,284.9427795410156,284.95001220703125,300.1566772460937,295.6528625488281,298.5663757324219,297.25604248046875,284.9421691894531,1.0,0.1589191854000091,1.0,1.0,0.7036405205726624,1.0,-0.5987629890441895,0.2699397802352905,0.3288231790065765,0.1328931450843811,0.9336745142936708,0.9336745142936708,0.0,24.107336044311523,25.0,14318.529296875,0.0,36.75015258789063,1.0,283.1499938964844,284.31219482421875,298.6659545898437,299.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,21737.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241397082805633,1.0,0.0,0.0,2.945944309234619,2.9459598064422607,5.790851105302863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.38037109375,0.0,795.7438354492188,1895.4371337890625,0.0,320.4300537109375,0.7317999601364136,1.0,0.0,3.0,1.0,0.0
17655480,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8117560148239136,0.1541412621736526,0.1381958425045013,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5537684559822083,0.050000000745058,0.0482151173055172,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5537684559822083,0.050000000745058,0.0356115214526653,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5537684559822083,0.050000000745058,0.0482151173055172,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.5537684559822083,0.050000000745058,0.2287117540836334,284.9427795410156,284.95001220703125,300.1566772460937,295.6528625488281,298.5663757324219,297.25604248046875,284.9421691894531,1.0,0.1589191854000091,1.0,1.0,0.7036405205726624,1.0,-0.5987629890441895,0.2699397802352905,0.3288231790065765,0.1328931450843811,0.9336745142936708,0.9336745142936708,0.0,24.107336044311523,25.0,14318.529296875,0.0,36.75015258789063,1.0,283.1499938964844,284.31219482421875,298.6659545898437,299.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,21737.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241397082805633,1.0,0.0,0.0,2.945944309234619,2.9459598064422607,5.790851105302863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.38037109375,0.0,795.7438354492188,1895.4371337890625,0.0,320.4300537109375,0.7317999601364136,1.0,0.0,3.0,1.0,0.0
17655540,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8203210830688477,0.1590051800012588,0.1425137668848037,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.5542603731155396,0.050000000745058,0.0482116267085075,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.5542603731155396,0.050000000745058,0.0356089435517787,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.5542603731155396,0.050000000745058,0.0482116267085075,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.5542603731155396,0.050000000745058,0.228695198893547,284.93963623046875,284.95001220703125,300.1706237792969,295.6553649902344,298.5885009765625,297.2818603515625,284.93951416015625,1.0,0.1593502014875412,1.0,1.0,0.7004724144935608,1.0,-0.6039136052131653,0.2725798189640045,0.3313338160514831,0.1355053335428238,0.925784707069397,0.925784707069397,0.0,24.075340270996094,25.0,14463.0419921875,0.0,37.24574279785156,1.0,283.1499938964844,284.3003845214844,298.6683349609375,299.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,22985.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266255795955658,1.0,0.0,0.0,3.0057032108306885,3.0057191848754883,6.028170105309982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.87548828125,0.0,847.3556518554688,1895.4371337890625,0.0,325.3424072265625,0.7440083622932434,1.0,0.0,3.0,1.0,0.0
17655600,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8207411170005798,0.1592495143413543,0.1427306681871414,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5542857050895691,0.050000000745058,0.0482114478945732,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5542857050895691,0.050000000745058,0.035608809441328,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5542857050895691,0.050000000745058,0.0482114478945732,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5542857050895691,0.050000000745058,0.228694349527359,284.9396667480469,284.95001220703125,300.1712646484375,295.6554260253906,298.5895690917969,297.2831726074219,284.9396057128906,1.0,0.1593718379735946,1.0,1.0,0.7003170847892761,1.0,-0.6041725277900696,0.2727111577987671,0.3314613699913025,0.1356399357318878,0.9254835844039916,0.9254835844039916,0.0,24.07369041442871,25.0,14469.46875,0.0,37.27072525024414,1.0,283.1499938964844,284.3002624511719,298.6683654785156,299.7940368652344,293.1499938964844,293.1499938964844,283.1499938964844,23025.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267411530017853,1.0,0.0,0.0,3.007314443588257,3.007330656051636,6.034635475771211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.18310546875,0.0,848.8170776367188,1895.4371337890625,0.0,325.5723571777344,0.747413158416748,1.0,0.0,3.0,1.0,0.0
17655660,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8297304511070251,0.1645559966564178,0.1474433988332748,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5548475384712219,0.050000000745058,0.0482074841856956,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5548475384712219,0.050000000745058,0.0356058813631534,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5548475384712219,0.050000000745058,0.0482074841856956,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5548475384712219,0.050000000745058,0.2286755442619323,284.9389343261719,284.95001220703125,300.18316650390625,295.6560974121094,298.6118469238281,297.31134033203125,284.9393005371094,1.0,0.1598421335220337,1.0,1.0,0.697043776512146,1.0,-0.6097925901412964,0.2755303382873535,0.3342622220516205,0.1386327147483825,0.9177258610725404,0.9177258610725404,0.0,24.037487030029297,25.0,14622.458984375,0.0,37.81599426269531,1.0,283.1499938964844,284.291259765625,298.6690979003906,299.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,24277.17578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429356187582016,1.0,0.0,0.0,3.0625784397125244,3.062595129013061,6.258464395614283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.89501953125,0.0,898.9712524414062,1895.4371337890625,0.0,330.81201171875,0.7615780234336853,1.0,0.0,3.0,1.0,0.0
17655720,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8297304511070251,0.1645559966564178,0.1474433988332748,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5548475384712219,0.050000000745058,0.0482074841856956,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5548475384712219,0.050000000745058,0.0356058813631534,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5548475384712219,0.050000000745058,0.0482074841856956,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5548475384712219,0.050000000745058,0.2286755442619323,284.9389343261719,284.95001220703125,300.18316650390625,295.6560974121094,298.6118469238281,297.31134033203125,284.9393005371094,1.0,0.1598421335220337,1.0,1.0,0.697043776512146,1.0,-0.6097925901412964,0.2755303382873535,0.3342622220516205,0.1386327147483825,0.9177258610725404,0.9177258610725404,0.0,24.037487030029297,25.0,14622.458984375,0.0,37.81599426269531,1.0,283.1499938964844,284.291259765625,298.6690979003906,299.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,24277.17578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429356187582016,1.0,0.0,0.0,3.0625784397125244,3.062595129013061,6.258464395614283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.89501953125,0.0,898.9712524414062,1895.4371337890625,0.0,330.81201171875,0.7615780234336853,1.0,0.0,3.0,1.0,0.0
17655780,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8389338254928589,0.17005655169487,0.1523300409317016,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5554563999176025,0.050000000745058,0.0482032150030136,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5554563999176025,0.050000000745058,0.0356027297675609,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5554563999176025,0.050000000745058,0.0482032150030136,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5554563999176025,0.050000000745058,0.2286552935838699,284.9398803710937,284.95001220703125,300.1927490234375,295.6551208496094,298.6332702636719,297.3404541015625,284.9405212402344,1.0,0.1603309214115142,1.0,1.0,0.6937704682350159,1.0,-0.615618884563446,0.2783873379230499,0.3372315168380737,0.1419284343719482,0.9112536907196044,0.9112536907196044,0.0,23.99920463562012,25.0,14778.447265625,0.0,38.38665008544922,1.0,283.1499938964844,284.28424072265625,298.66827392578125,299.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,25470.359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320029616355896,1.0,0.0,0.0,3.1141579151153564,3.114175319671631,6.471047981904121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.59326171875,0.0,947.5144653320312,1895.4371337890625,0.0,336.1895446777344,0.7748254537582397,1.0,0.0,3.0,1.0,0.0
17655840,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8389338254928589,0.17005655169487,0.1523300409317016,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5554563999176025,0.050000000745058,0.0482032150030136,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5554563999176025,0.050000000745058,0.0356027297675609,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5554563999176025,0.050000000745058,0.0482032150030136,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.5554563999176025,0.050000000745058,0.2286552935838699,284.9398803710937,284.95001220703125,300.1927490234375,295.6551208496094,298.6332702636719,297.3404541015625,284.9405212402344,1.0,0.1603309214115142,1.0,1.0,0.6937704682350159,1.0,-0.615618884563446,0.2783873379230499,0.3372315168380737,0.1419284343719482,0.9112536907196044,0.9112536907196044,0.0,23.99920463562012,25.0,14778.447265625,0.0,38.38665008544922,1.0,283.1499938964844,284.28424072265625,298.66827392578125,299.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,25470.359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320029616355896,1.0,0.0,0.0,3.1141579151153564,3.114175319671631,6.471047981904121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.59326171875,0.0,947.5144653320312,1895.4371337890625,0.0,336.1895446777344,0.7748254537582397,1.0,0.0,3.0,1.0,0.0
17655900,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8436536192893982,0.1728768944740295,0.1548358649015426,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.5557789206504822,0.050000000745058,0.048200961202383,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.5557789206504822,0.050000000745058,0.0356010682880878,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.5557789206504822,0.050000000745058,0.048200961202383,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.5557789206504822,0.050000000745058,0.2286446094512939,284.9407958984375,284.95001220703125,300.19677734375,295.6540832519531,298.6437072753906,297.3553771972656,284.9408569335937,1.0,0.1605822592973709,1.0,1.0,0.6921337842941284,1.0,-0.61860591173172,0.2798253297805786,0.3387805819511413,0.1436998844146728,0.9086910486221312,0.9086910486221312,0.0,23.97940444946289,25.0,14864.9306640625,0.0,38.68149185180664,1.0,283.1499938964844,284.2789306640625,298.66754150390625,299.817138671875,293.1499938964844,293.1499938964844,283.1499938964844,26170.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333586394786834,1.0,0.0,0.0,3.1476216316223145,3.147639274597168,6.610865739276051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.0068359375,0.0,979.353759765625,1895.4371337890625,0.0,338.9735717773437,0.7805192470550537,1.0,0.0,3.0,1.0,0.0
17655960,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8484780788421631,0.1757516115903854,0.1573900431394577,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5561146140098572,0.050000000745058,0.0481986291706562,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5561146140098572,0.050000000745058,0.0355993434786796,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5561146140098572,0.050000000745058,0.0481986291706562,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5561146140098572,0.050000000745058,0.2286335378885269,284.9418334960937,284.95001220703125,300.2003479003906,295.6527404785156,298.65399169921875,297.3705749511719,284.9426574707031,1.0,0.160839095711708,1.0,1.0,0.6905110478401184,1.0,-0.6216503977775574,0.2812687754631042,0.3403815925121307,0.1455588787794113,0.9064887166023254,0.9064887166023254,0.0,23.95918655395508,25.0,14938.3212890625,0.0,38.98367691040039,1.0,283.1499938964844,284.2782592773437,298.66607666015625,299.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,26597.111328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346865117549896,1.0,0.0,0.0,3.164381265640259,3.1643991470336914,6.681452759949025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.3583984375,0.0,996.0375366210938,1895.4371337890625,0.0,341.7203063964844,0.7876735329627991,1.0,0.0,3.0,1.0,0.0
