time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.854548990726471,0.1793545186519622,0.1605903059244156,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5565451979637146,0.050000000745058,0.0481956452131271,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5565451979637146,0.050000000745058,0.0355971381068229,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5565451979637146,0.050000000745058,0.0481956452131271,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5565451979637146,0.050000000745058,0.2286193817853927,284.9433288574219,284.95001220703125,300.20416259765625,295.65069580078125,298.6664733886719,297.3896789550781,284.9437255859375,1.0,0.1611616909503936,1.0,1.0,0.6885169744491577,1.0,-0.6254643797874451,0.2830516993999481,0.3424126505851745,0.1479649245738983,0.9045351147651672,0.9045351147651672,0.0,23.93373107910156,25.0,15044.5517578125,0.0,39.36457443237305,1.0,283.1499938964844,284.27325439453125,298.6642761230469,299.8246154785156,293.1499938964844,293.1499938964844,283.1499938964844,27355.552734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363647103309631,1.0,0.0,0.0,3.201732397079468,3.2017507553100586,6.840114679107501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.66015625,0.0,1032.558837890625,1895.4371337890625,0.0,345.2201843261719,0.7942599654197693,1.0,0.0,3.0,1.0,0.0
17656080,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8584496378898621,0.1816613227128982,0.1626379489898681,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5568267703056335,0.050000000745058,0.0481937006115913,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5568267703056335,0.050000000745058,0.035595703870058,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5568267703056335,0.050000000745058,0.0481937006115913,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5568267703056335,0.050000000745058,0.2286101728677749,284.944580078125,284.95001220703125,300.2062683105469,295.64923095703125,298.6742553710937,297.4019470214844,284.9454345703125,1.0,0.1613684594631195,1.0,1.0,0.6872655153274536,1.0,-0.6279045343399048,0.2841784060001373,0.3437261283397674,0.149546131491661,0.9038854837417604,0.9038854837417604,0.0,23.91732406616211,25.0,15103.4521484375,0.0,39.60958099365234,1.0,283.1499938964844,284.2728576660156,298.6627197265625,299.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,27635.638671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373984932899475,1.0,0.0,0.0,3.2148351669311523,3.2148537635803223,6.896214586049609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.28515625,0.0,1045.655029296875,1895.4371337890625,0.0,347.39227294921875,0.8004664778709412,1.0,0.0,3.0,1.0,0.0
17656140,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8688592910766602,0.1877822428941726,0.1680760085582733,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5575951933860779,0.050000000745058,0.0481884256005287,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5575951933860779,0.050000000745058,0.0355918072164058,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5575951933860779,0.050000000745058,0.0481884256005287,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5575951933860779,0.050000000745058,0.2285851538181305,284.9471435546875,284.95001220703125,300.2108764648437,295.6448669433594,298.6943664550781,297.4346618652344,284.94793701171875,1.0,0.1619190871715545,1.0,1.0,0.6840199828147888,1.0,-0.6343833804130554,0.2871277034282684,0.347255676984787,0.1538854986429214,0.9029377698898317,0.9029377698898317,0.0,23.873411178588867,25.0,15274.3427734375,0.0,40.26527404785156,1.0,283.1499938964844,284.2669372558594,298.6585998535156,299.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,28643.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401683509349823,1.0,0.0,0.0,3.2685530185699463,3.268572330474853,7.128602419470553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.42724609375,0.0,1099.4647216796875,1895.4371337890625,0.0,353.2734680175781,0.8139296174049377,1.0,0.0,3.0,1.0,0.0
17656200,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8688592910766602,0.1877822428941726,0.1680760085582733,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5575951933860779,0.050000000745058,0.0481884256005287,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5575951933860779,0.050000000745058,0.0355918072164058,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5575951933860779,0.050000000745058,0.0481884256005287,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5575951933860779,0.050000000745058,0.2285851538181305,284.9471435546875,284.95001220703125,300.2108764648437,295.6448669433594,298.6943664550781,297.4346618652344,284.94793701171875,1.0,0.1619190871715545,1.0,1.0,0.6840199828147888,1.0,-0.6343833804130554,0.2871277034282684,0.347255676984787,0.1538854986429214,0.9029377698898317,0.9029377698898317,0.0,23.873411178588867,25.0,15274.3427734375,0.0,40.26527404785156,1.0,283.1499938964844,284.2669372558594,298.6585998535156,299.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,28643.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401683509349823,1.0,0.0,0.0,3.2685530185699463,3.268572330474853,7.128602419470553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.42724609375,0.0,1099.4647216796875,1895.4371337890625,0.0,353.2734680175781,0.8139296174049377,1.0,0.0,3.0,1.0,0.0
17656260,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8795969486236572,0.1940629184246063,0.1736702769994735,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5584064722061157,0.050000000745058,0.0481829009950161,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5584064722061157,0.050000000745058,0.0355877242982387,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5584064722061157,0.050000000745058,0.0481829009950161,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5584064722061157,0.050000000745058,0.2285589277744293,284.9493713378906,284.95001220703125,300.2144775390625,295.63983154296875,298.71417236328125,297.4682006835937,284.9500732421875,1.0,0.1624910682439804,1.0,1.0,0.6808333396911621,1.0,-0.6410478353500366,0.2900994718074798,0.3509483635425567,0.1585266143083572,0.9033533930778505,0.9033533930778505,0.0,23.82926368713379,25.0,15450.4384765625,0.0,40.94927978515625,1.0,283.1499938964844,284.2603759765625,298.65386962890625,299.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,29639.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429951012134552,1.0,0.0,0.0,3.325930595397949,3.3259506225585938,7.381076443380152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.77392578125,0.0,1158.265380859375,1895.4371337890625,0.0,359.3699645996094,0.8281759023666382,1.0,0.0,3.0,1.0,0.0
17656320,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8795969486236572,0.1940629184246063,0.1736702769994735,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5584064722061157,0.050000000745058,0.0481829009950161,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5584064722061157,0.050000000745058,0.0355877242982387,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5584064722061157,0.050000000745058,0.0481829009950161,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5584064722061157,0.050000000745058,0.2285589277744293,284.9493713378906,284.95001220703125,300.2144775390625,295.63983154296875,298.71417236328125,297.4682006835937,284.9500732421875,1.0,0.1624910682439804,1.0,1.0,0.6808333396911621,1.0,-0.6410478353500366,0.2900994718074798,0.3509483635425567,0.1585266143083572,0.9033533930778505,0.9033533930778505,0.0,23.82926368713379,25.0,15450.4384765625,0.0,40.94927978515625,1.0,283.1499938964844,284.2603759765625,298.65386962890625,299.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,29639.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429951012134552,1.0,0.0,0.0,3.325930595397949,3.3259506225585938,7.381076443380152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.77392578125,0.0,1158.265380859375,1895.4371337890625,0.0,359.3699645996094,0.8281759023666382,1.0,0.0,3.0,1.0,0.0
17656380,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8878182172775269,0.1988791972398758,0.1779684424400329,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5590343475341797,0.050000000745058,0.0481786541640758,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5590343475341797,0.050000000745058,0.0355845913290977,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5590343475341797,0.050000000745058,0.0481786541640758,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5590343475341797,0.050000000745058,0.2285387963056564,284.95074462890625,284.95001220703125,300.2167663574219,295.6357727050781,298.7290344238281,297.4938659667969,284.9511108398437,1.0,0.162937045097351,1.0,1.0,0.6784272789955139,1.0,-0.6461683511734009,0.2923649549484253,0.3538033664226532,0.1621991544961929,0.9044000506401062,0.9044000506401062,0.0,23.79736518859864,25.0,15589.7060546875,0.0,41.48292922973633,1.0,283.1499938964844,284.2540588378906,298.6500549316406,299.8427429199219,293.1499938964844,293.1499938964844,283.1499938964844,30459.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451632499694824,1.0,0.0,0.0,3.37557339668274,3.375593900680542,7.603060225847003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4814453125,0.0,1210.409423828125,1895.4371337890625,0.0,364.1124877929688,0.8375082015991211,1.0,0.0,3.0,1.0,0.0
17656440,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8904927968978882,0.2004522681236267,0.1793731302022934,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5592392086982727,0.050000000745058,0.0481772758066654,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5592392086982727,0.050000000745058,0.0355835705995559,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5592392086982727,0.050000000745058,0.0481772758066654,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5592392086982727,0.050000000745058,0.2285322397947311,284.9514465332031,284.95001220703125,300.21746826171875,295.6344299316406,298.7338256835937,297.5022277832031,284.9520568847656,1.0,0.1630842685699463,1.0,1.0,0.6776466965675354,1.0,-0.6478416919708252,0.2931044101715088,0.3547373116016388,0.1634154617786407,0.90508371591568,0.90508371591568,0.0,23.787443161010746,25.0,15631.203125,0.0,41.65901184082031,1.0,283.1499938964844,284.25341796875,298.64862060546875,299.84375,293.1499938964844,293.1499938964844,283.1499938964844,30611.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445851594209671,1.0,0.0,0.0,3.386186361312866,3.386206865310669,7.650943416592781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3359375,0.0,1221.5894775390625,1895.4371337890625,0.0,365.63037109375,0.8430246710777283,1.0,0.0,3.0,1.0,0.0
17656500,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8959473967552185,0.2036723792552948,0.1822504997253418,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5596591234207153,0.050000000745058,0.0481744557619094,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5596591234207153,0.050000000745058,0.0355814881622791,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5596591234207153,0.050000000745058,0.0481744557619094,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5596591234207153,0.050000000745058,0.2285188734531402,284.9521179199219,284.95001220703125,300.21881103515625,295.63165283203125,298.7436828613281,297.5194091796875,284.95220947265625,1.0,0.1633877605199813,1.0,1.0,0.6760534048080444,1.0,-0.6512697339057922,0.2946202754974365,0.3566494584083557,0.1659285277128219,0.9061951637268066,0.9061951637268066,0.0,23.767724990844727,25.0,15729.6240234375,0.0,42.02215194702149,1.0,283.1499938964844,284.24786376953125,298.6460876464844,299.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,31244.125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473046362400055,1.0,0.0,0.0,3.425658226013184,3.425679445266724,7.830353752069641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.24853515625,0.0,1264.2099609375,1895.4371337890625,0.0,368.854248046875,0.84989994764328,1.0,0.0,3.0,1.0,0.0
17656560,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9013828039169312,0.2069043666124344,0.1851400434970855,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5600787997245789,0.050000000745058,0.0481716468930244,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5600787997245789,0.050000000745058,0.0355794131755828,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5600787997245789,0.050000000745058,0.0481716468930244,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5600787997245789,0.050000000745058,0.2285055518150329,284.952880859375,284.95001220703125,300.2201232910156,295.62890625,298.7535400390625,297.5366516113281,284.9533996582031,1.0,0.1636957228183746,1.0,1.0,0.6744917631149292,1.0,-0.6547130346298218,0.2961398065090179,0.3585732281208038,0.1684665530920028,0.9075395464897156,0.9075395464897156,0.0,23.749006271362305,25.0,15815.5419921875,0.0,42.390472412109375,1.0,283.1499938964844,284.2457275390625,298.6432189941406,299.84918212890625,293.1499938964844,293.1499938964844,283.1499938964844,31608.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487320780754089,1.0,0.0,0.0,3.450291633605957,3.450313091278076,7.943372111185454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.064453125,0.0,1291.0645751953125,1895.4371337890625,0.0,372.047607421875,0.8587303757667542,1.0,0.0,3.0,1.0,0.0
17656620,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9106009006500244,0.2122502475976944,0.1899222135543823,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5607657432556152,0.050000000745058,0.0481670759618282,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5607657432556152,0.050000000745058,0.0355760380625724,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5607657432556152,0.050000000745058,0.0481670759618282,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5607657432556152,0.050000000745058,0.2284838706254959,284.9537048339844,284.95001220703125,300.2223205566406,295.6244201660156,298.77001953125,297.5653686523437,284.9540100097656,1.0,0.1642123162746429,1.0,1.0,0.6719174981117249,1.0,-0.6604108810424805,0.2986743450164795,0.3617365658283233,0.17268967628479,0.9099738597869872,0.9099738597869872,0.0,23.720502853393555,25.0,15972.4404296875,0.0,43.00815582275391,1.0,283.1499938964844,284.2383728027344,298.6388244628906,299.8539733886719,293.1499938964844,293.1499938964844,283.1499938964844,32500.544921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451116144657135,1.0,0.0,0.0,3.5083608627319336,3.50838303565979,8.212999773604679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.603515625,0.0,1356.0560302734375,1895.4371337890625,0.0,377.4401550292969,0.8699731230735779,1.0,0.0,3.0,1.0,0.0
17656680,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9126498699188232,0.2133932113647461,0.1909446865320205,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5609109997749329,0.050000000745058,0.0481661148369312,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5609109997749329,0.050000000745058,0.0355753265321254,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5609109997749329,0.050000000745058,0.0481661148369312,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5609109997749329,0.050000000745058,0.2284793108701706,284.9541320800781,284.95001220703125,300.2228088378906,295.6235046386719,298.7735900878906,297.5715637207031,284.9546203613281,1.0,0.1643239855766296,1.0,1.0,0.671368420124054,1.0,-0.6616293787956238,0.2992209196090698,0.3624084591865539,0.1735938787460327,0.910745084285736,0.910745084285736,0.0,23.7148380279541,25.0,16003.7275390625,0.0,43.141597747802734,1.0,283.1499938964844,284.23779296875,298.6378173828125,299.8547668457031,293.1499938964844,293.1499938964844,283.1499938964844,32609.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516109526157379,1.0,0.0,0.0,3.5168821811676025,3.516904354095459,8.252945349340735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.02783203125,0.0,1365.6048583984375,1895.4371337890625,0.0,378.5687255859375,0.8749774098396301,1.0,0.0,3.0,1.0,0.0
17656740,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9245395660400392,0.2198997288942337,0.196768581867218,297.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5617278218269348,0.050000000745058,0.0481607280671596,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5617278218269348,0.050000000745058,0.0355713479220867,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5617278218269348,0.050000000745058,0.0481607280671596,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5617278218269348,0.050000000745058,0.2284537553787231,284.955078125,284.95001220703125,300.2258605957031,295.61846923828125,298.79461669921875,297.6074523925781,284.95556640625,1.0,0.16496641933918,1.0,1.0,0.6682450771331787,1.0,-0.6685712337493896,0.3023785054683685,0.3661927282810211,0.1787259876728058,0.9144786596298218,0.9144786596298218,0.0,23.684797286987305,25.0,16196.6396484375,0.0,43.910301208496094,1.0,283.1499938964844,284.2295837402344,298.6327819824219,299.8608703613281,293.1499938964844,293.1499938964844,283.04998779296875,33634.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544897377490997,1.0,0.0,0.0,3.586345672607422,3.5863687992095947,8.582179589211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.8271484375,0.0,1446.10302734375,1895.4371337890625,0.0,385.1999206542969,0.8908672332763672,1.0,0.0,3.0,1.0,0.0
17656800,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9245395660400392,0.2198997288942337,0.196768581867218,297.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5617278218269348,0.050000000745058,0.0481607280671596,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5617278218269348,0.050000000745058,0.0355713479220867,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5617278218269348,0.050000000745058,0.0481607280671596,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5617278218269348,0.050000000745058,0.2284537553787231,284.955078125,284.95001220703125,300.2258605957031,295.61846923828125,298.79461669921875,297.6074523925781,284.95556640625,1.0,0.16496641933918,1.0,1.0,0.6682450771331787,1.0,-0.6685712337493896,0.3023785054683685,0.3661927282810211,0.1787259876728058,0.9144786596298218,0.9144786596298218,0.0,23.684797286987305,25.0,16196.6396484375,0.0,43.910301208496094,1.0,283.1499938964844,284.2295837402344,298.6327819824219,299.8608703613281,293.1499938964844,293.1499938964844,283.04998779296875,33634.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544897377490997,1.0,0.0,0.0,3.586345672607422,3.5863687992095947,8.582179589211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.8271484375,0.0,1446.10302734375,1895.4371337890625,0.0,385.1999206542969,0.8908672332763672,1.0,0.0,3.0,1.0,0.0
17656860,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9906910061836244,0.2258251160383224,0.2018473148345947,297.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8446875214576721,0.1457491368055343,0.1335554867982864,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6012459397315979,0.050000000745058,0.0354099906980991,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6012459397315979,0.050000000745058,0.0479422584176063,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6012459397315979,0.050000000745058,0.2274174392223358,284.9607849121094,284.95001220703125,300.22918701171875,295.6144104003906,298.8119506835937,297.6239013671875,285.0011291503906,1.0,0.1673720777034759,1.0,1.0,0.6654394865036011,1.0,-0.7753840088844299,0.3530152142047882,0.4223687946796417,0.2097901999950409,0.9125421047210692,0.9125421047210692,0.0,19.24472045898437,25.0,18479.451171875,0.0,51.85882568359375,1.0,283.0538330078125,284.27105712890625,298.66900634765625,299.9800109863281,293.1499938964844,293.1499938964844,283.04998779296875,35307.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649385809898376,1.0,0.0,0.0,3.607403516769409,3.60742712020874,8.683259125064069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.765625,0.0,1481.1712646484375,1895.4371337890625,0.0,410.2398681640625,0.8958957195281982,1.0,0.0,3.0,1.0,0.0
17656920,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9922211170196532,0.2264603227376938,0.2023976296186447,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8500655293464661,0.145015463232994,0.1357981413602829,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6019340753555298,0.050000000745058,0.0354075543582439,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6019340753555298,0.050000000745058,0.0479389652609825,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6019340753555298,0.050000000745058,0.2274018079042434,284.9836120605469,284.95001220703125,300.2295837402344,295.6140441894531,298.8106994628906,297.62066650390625,285.0207824707031,1.0,0.1676464825868606,1.0,1.0,0.6651504635810852,1.0,-0.778773307800293,0.3546393811702728,0.4241339266300201,0.2110126316547393,0.9293575882911682,0.9293575882911682,0.0,19.201379776000977,25.0,18629.841796875,0.0,52.25660705566406,1.0,283.0527648925781,284.2789611816406,298.6745910644531,299.9975891113281,293.1499938964844,293.1499938964844,282.75,34605.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666255116462707,1.0,0.0,0.0,3.6203773021698,3.620400667190552,8.745828381506726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.22705078125,0.0,1490.1143798828125,1895.4371337890625,0.0,414.4313354492188,0.8987308144569397,1.0,0.0,3.0,1.0,0.0
17656980,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9919811487197876,0.2312861233949661,0.2068933993577957,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8420580625534058,0.1407453715801239,0.1348845064640045,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5969383716583252,0.050000000745058,0.0354251563549041,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5969383716583252,0.145617738366127,0.0479627959430217,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.5969383716583252,0.050000000745058,0.22751484811306,284.87359619140625,284.95001220703125,300.2330627441406,295.6112670898437,298.8052673339844,297.6054382324219,284.8395690917969,1.0,0.1695079058408737,1.0,1.0,0.6628138422966003,1.0,-0.7832657098770142,0.35694020986557,0.4263255298137665,0.2146345674991607,0.8652425408363342,0.8652425408363342,0.0,19.883703231811523,25.0,19352.970703125,0.0,53.77853393554688,1.0,282.77001953125,284.03955078125,298.77691650390625,300.2410583496094,293.1499938964844,293.1499938964844,282.75,36697.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970385730266571,1.0,0.0,0.0,3.662195920944214,3.662220001220703,8.949039056460606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.9326171875,0.0,1552.0142822265625,1895.4371337890625,0.0,497.9216003417969,0.9062442779541016,1.0,0.0,3.0,1.0,0.0
17657040,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.979844093322754,0.2336028665304184,0.1850092560052871,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8585391640663147,0.1400551199913025,0.1338714510202407,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6115115880966187,0.050000000745058,0.0353751070797443,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.777798056602478,0.1468512415885925,0.0989441871643066,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6115115880966187,0.050000000745058,0.2271934151649475,284.8374328613281,284.95001220703125,300.2343444824219,295.6105041503906,298.8089904785156,297.6062316894531,284.83837890625,1.0,0.1705436110496521,1.0,1.0,0.6620557904243469,1.0,-0.8157367706298828,0.3727653324604034,0.4429714381694793,0.2235288321971893,0.8249046206474304,0.8249046206474304,0.0,18.510160446166992,45.0,19772.86328125,0.0,56.559478759765625,1.0,282.7583312988281,284.0678405761719,298.755615234375,300.21551513671875,293.1499938964844,293.1499938964844,283.04998779296875,40341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502626895904541,1.0,0.0,0.0,3.5800139904022217,3.580038070678711,8.551903079023759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.31689453125,0.0,1488.5511474609375,1895.4371337890625,0.0,515.0458984375,0.8907161951065063,1.0,0.0,3.0,1.0,0.0
17657100,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9775187373161316,0.2417275607585907,0.1810006946325302,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8601301312446594,0.1394718438386917,0.1327525377273559,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6144062876701355,0.050000000745058,0.0353654026985168,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8672026991844177,0.1434796154499054,0.1360689848661422,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6144062876701355,0.050000000745058,0.2271310836076736,285.005126953125,284.95001220703125,300.2372131347656,295.609130859375,298.8128967285156,297.6034851074219,285.0792236328125,1.0,0.1758399456739425,1.0,1.0,0.6605085134506226,1.0,-0.8548284769058228,0.3918468058109283,0.4629817008972168,0.2353118360042572,0.918376088142395,0.918376088142395,0.0,18.620641708374023,45.0,20132.55859375,0.0,62.54133224487305,1.0,282.9979248046875,284.3326416015625,298.6419982910156,300.0228881835937,293.1499938964844,293.1499938964844,283.04998779296875,36209.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999840557575226,1.0,0.0,0.0,3.5425286293029785,3.542551755905152,8.373751256840478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.90185546875,0.0,1418.3785400390625,1895.4371337890625,0.0,506.8733215332031,0.8851546049118042,1.0,0.0,3.0,1.0,0.0
17657160,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.9878810048103333,0.2470999360084533,0.2015355080366134,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.8406146764755249,0.1398153752088546,0.1327246129512787,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.599280059337616,0.050000000745058,0.0354164578020572,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8448598980903625,0.1404710710048675,0.134851723909378,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.599280059337616,0.050000000745058,0.227458968758583,285.1650390625,284.95001220703125,300.240478515625,295.6080627441406,298.8204345703125,297.6108703613281,285.1815795898437,1.0,0.1827781349420547,1.0,1.0,0.6600510478019714,1.0,-0.8784327507019043,0.4032310247421264,0.4752017259597778,0.242425337433815,1.0,1.0,0.0,20.64806365966797,33.0,20805.697265625,0.0,69.33688354492188,1.0,283.0416259765625,284.3793029785156,298.6356506347656,300.0869140625,293.1499938964844,293.1499938964844,282.75,31039.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018286108970642,1.0,0.0,0.0,3.7076821327209473,3.7077057361602783,9.172723025585584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.25146484375,0.0,1560.5941162109375,1895.4371337890625,0.0,512.5631713867188,0.9146833419799804,1.0,0.0,3.0,1.0,0.0
17657220,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.993560791015625,0.2506105899810791,0.2175034135580063,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8285019993782043,0.1411183923482895,0.1338015645742416,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.5872294902801514,0.1449258774518966,0.0354609042406082,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8246691226959229,0.1379849016666412,0.13181933760643,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.5872294902801514,0.050000000745058,0.2277444452047348,285.0101623535156,284.95001220703125,300.246826171875,295.6070861816406,298.8387145996094,297.6376342773437,284.986328125,1.0,0.1872982829809188,1.0,1.0,0.659296989440918,1.0,-0.89567631483078,0.4114343822002411,0.4842419028282165,0.2485425621271133,1.0,1.0,0.0,22.39408493041992,33.0,21802.009765625,0.0,74.91032409667969,1.0,282.762451171875,284.1383056640625,298.7372131347656,300.3326416015625,293.1499938964844,293.1499938964844,282.75,32690.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281356573104858,1.0,0.0,0.0,3.807418346405029,3.807443380355835,9.67285131991957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.73046875,0.0,1689.6258544921875,1895.4371337890625,0.0,601.210693359375,0.9382146000862122,1.0,0.0,3.0,1.0,0.0
17657280,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9900625944137572,0.2515105605125427,0.2070766389369964,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8382291197776794,0.1414636224508285,0.1340477168560028,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7185004353523254,0.1460121572017669,0.0615671053528785,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.833030641078949,0.1377610117197036,0.1314067244529724,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.5951241850852966,0.050000000745058,0.2275540381669998,284.9845275878906,284.95001220703125,300.2483215332031,295.60699462890625,298.84130859375,297.6388854980469,284.97540283203125,1.0,0.1880091428756714,1.0,1.0,0.6591361165046692,1.0,-0.9140385985374452,0.4205386340618133,0.4934999644756317,0.2531872689723968,0.990776777267456,0.990776777267456,0.0,21.582801818847656,53.0,22063.70703125,0.0,76.91014099121094,1.0,282.7563781738281,284.13385009765625,298.72674560546875,300.32080078125,293.1499938964844,293.1499938964844,282.45001220703125,33077.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315002202987671,1.0,0.0,0.0,3.822423219680786,3.822448253631592,9.74924091678986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.037109375,0.0,1710.6912841796875,1895.4371337890625,0.0,613.6216430664062,0.9417316317558287,1.0,0.0,3.0,1.0,0.0
17657340,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9910700917243958,0.257159411907196,0.2098646014928817,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8380507230758667,0.1427920013666153,0.1352398246526718,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8375687599182129,0.1404147446155548,0.0997046828269958,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8295354843139648,0.1376218646764755,0.1308839917182922,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5930191874504089,0.050000000745058,0.2276023179292678,284.868896484375,284.95001220703125,300.2541809082031,295.6071472167969,298.8246765136719,297.5956420898437,284.8467102050781,1.0,0.1961719393730163,1.0,1.0,0.6585693359375,1.0,-0.9639936685562134,0.4451002776622772,0.5188934206962585,0.2668505012989044,0.908190369606018,0.908190369606018,0.0,22.43836212158203,53.0,23673.392578125,0.0,87.64995574951172,1.0,282.478759765625,283.96942138671875,298.7603759765625,300.4893493652344,293.1499938964844,293.1499938964844,282.45001220703125,36509.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552356481552124,1.0,0.0,0.0,3.812762975692749,3.812788724899292,9.70002588474017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.4296875,0.0,1725.8848876953125,1895.4371337890625,0.0,696.4907836914062,0.9406424164772034,1.0,0.0,3.0,1.0,0.0
17657400,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9964821934700012,0.2583746910095215,0.2276830077171325,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8241657614707947,0.1436892449855804,0.1361095607280731,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8169772028923035,0.136697918176651,0.097758375108242,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8144297003746033,0.1379891335964203,0.1310648769140243,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5796051025390625,0.050000000745058,0.2279370725154876,284.8443298339844,284.95001220703125,300.2582092285156,295.6075744628906,298.8039245605469,297.5498046875,284.851806640625,1.0,0.2023424059152603,1.0,1.0,0.6582212448120117,1.0,-0.9846042394638062,0.4553736448287964,0.5292305946350098,0.2723932564258575,0.8661864399909973,0.8661864399909973,0.0,24.47595596313477,41.0,24112.828125,0.0,95.19056701660156,1.0,282.4570617675781,283.9966735839844,298.7269897460937,300.4476318359375,293.1499938964844,293.1499938964844,282.75,39797.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593887567520142,1.0,0.0,0.0,3.725486040115357,3.72551155090332,9.261027571483282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.21484375,0.0,1647.781982421875,1895.4371337890625,0.0,726.8590087890625,0.9238107800483704,1.0,0.0,3.0,1.0,0.0
17657460,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9807299375534058,0.2593683302402496,0.2330740094184875,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8062808513641357,0.1458859145641327,0.1380348354578018,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7845759987831116,0.1326738446950912,0.0941498279571533,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7943429946899414,0.1393703520298004,0.1321541219949722,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.561021625995636,0.050000000745058,0.228467509150505,285.06658935546875,284.95001220703125,300.2665100097656,295.60906982421875,298.8157043457031,297.5613098144531,285.0920104980469,1.0,0.207330510020256,1.0,1.0,0.6574459671974182,1.0,-0.9913068413734436,0.4587723612785339,0.5325344800949097,0.2751141786575317,1.0,1.0,0.0,27.40482711791992,41.0,23929.84765625,0.0,101.49205017089844,1.0,282.7283630371094,284.2392883300781,298.6017150878906,300.2401428222656,293.1499938964844,293.1499938964844,282.75,33283.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528208613395691,1.0,0.0,0.0,3.771125078201294,3.771149635314941,9.489320973443682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.86474609375,0.0,1651.146728515625,1895.4371337890625,0.0,698.4572143554688,0.9323866367340088,1.0,0.0,3.0,1.0,0.0
17657520,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9770140051841736,0.2604492604732513,0.2338237166404724,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8039832711219788,0.1470561772584915,0.1390706598758697,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7780877351760864,0.1320187002420425,0.0933525711297988,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7915125489234924,0.140236958861351,0.1328740715980529,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.5574700236320496,0.050000000745058,0.2285798490047454,285.1046447753906,284.95001220703125,300.2704772949219,295.6099853515625,298.821533203125,297.568115234375,285.1099548339844,1.0,0.2084958851337433,1.0,1.0,0.6571133136749268,1.0,-0.993324100971222,0.4598343074321747,0.5334897637367249,0.2759938836097717,1.0,1.0,0.0,28.033954620361328,29.0,24018.923828125,0.0,103.0046157836914,1.0,282.7431640625,284.2445678710937,298.6040344238281,300.2649230957031,293.1499938964844,293.1499938964844,282.45001220703125,32885.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524961352348328,1.0,0.0,0.0,3.8201074600219727,3.820132732391357,9.737432264955714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.40625,0.0,1706.398681640625,1895.4371337890625,0.0,697.08154296875,0.941253662109375,1.0,0.0,3.0,1.0,0.0
17657580,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9819112420082092,0.2635640203952789,0.236607477068901,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8114081025123596,0.1504225134849548,0.1422423422336578,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7778170108795166,0.1320590376853943,0.0928026288747787,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7978970408439636,0.1429823040962219,0.1353579461574554,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.5585640072822571,0.1335067749023437,0.228544533252716,284.9079895019531,284.95001220703125,300.2831420898437,295.61376953125,298.8387145996094,297.58648681640625,284.89373779296875,1.0,0.2092020958662033,1.0,1.0,0.6561625599861145,1.0,-1.002750039100647,0.4647816717624664,0.5379683375358582,0.2791893184185028,0.9380819797515868,0.9380819797515868,0.0,27.96930694580078,29.0,24836.517578125,0.0,104.94244384765624,1.0,282.46026611328125,284.0038757324219,298.6918334960937,300.4671325683594,293.1499938964844,293.1499938964844,282.45001220703125,35675.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703295469284058,1.0,0.0,0.0,3.8527305126190186,3.8527565002441406,9.90445414572605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.5361328125,0.0,1768.0655517578125,1895.4371337890625,0.0,776.6898193359375,0.949439287185669,1.0,0.0,3.0,1.0,0.0
17657640,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9849651455879213,0.2648089528083801,0.1949481070041656,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8665839433670044,0.1510118395090103,0.1425107270479202,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8318732976913452,0.1323228329420089,0.0926918014883995,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8524177670478821,0.1435274332761764,0.1355465203523636,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6909676790237427,0.1342886090278625,0.3387824594974518,284.8976745605469,284.95001220703125,300.2854309082031,295.6145324707031,298.8480529785156,297.5882263183594,284.91357421875,1.0,0.210450142621994,1.0,1.0,0.6560053825378418,1.0,-1.0824838876724243,0.505780816078186,0.5767030715942383,0.2959461510181427,0.9265539646148682,0.9265539646148682,0.0,22.48748207092285,49.0,25997.958984375,0.0,113.71696472167967,1.0,282.4559631347656,284.046142578125,298.6844787597656,300.45928955078125,293.1499938964844,293.1499938964844,282.1499938964844,36629.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716164112091064,1.0,0.0,0.0,3.836597442626953,3.836623430252075,9.821679896049318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.6015625,0.0,1755.7977294921875,1895.4371337890625,0.0,782.763671875,0.9465706944465636,1.0,0.0,3.0,1.0,0.0
17657700,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.879436731338501,0.2872719764709472,0.0919986367225647,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.879436731338501,0.1546874046325683,0.0968789756298065,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9674148559570312,0.1336312144994735,0.0930670276284217,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.879436731338501,0.146969273686409,0.0968789756298065,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9599186778068542,0.1313163042068481,0.5842205882072449,284.9973449707031,284.95001220703125,300.2940368652344,295.61767578125,298.8402404785156,297.53741455078125,284.99371337890625,1.0,0.2181692719459533,1.0,1.0,0.6554514765739441,1.0,-1.211614012718201,0.573692798614502,0.6379212141036987,0.3200990557670593,0.9954875707626344,0.9954875707626344,0.0,16.711345672607422,49.0,29655.6484375,0.0,129.15267944335938,1.0,282.1960754394531,284.0359802246094,298.7650146484375,300.7738342285156,293.1499938964844,293.1499938964844,282.1499938964844,34385.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897386074066162,1.0,0.0,0.0,3.8652665615081774,3.8652923107147217,9.969013490263023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.0625,0.0,1773.3175048828125,1895.4371337890625,0.0,873.2681274414062,0.9533028602600098,1.0,0.0,3.0,1.0,0.0
17657760,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9082327485084534,0.3054997324943542,0.1123397350311279,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.985602617263794,0.1589458584785461,0.1489213705062866,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9349511861801147,0.1351822167634964,0.0942327976226806,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9682997465133668,0.1492298394441604,0.1405286639928817,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9211803078651428,0.1277352124452591,0.5825469493865967,284.999267578125,284.95001220703125,300.303466796875,295.6214294433594,298.9142150878906,297.6513977050781,285.00689697265625,1.0,0.2266171723604202,1.0,1.0,0.6556257605552673,1.0,-1.243690848350525,0.5894966721534729,0.6541941165924072,0.3290255963802337,1.0,1.0,0.0,18.46055793762207,69.0,30537.08203125,0.0,154.2841339111328,1.0,282.15643310546875,284.0285339355469,298.7866516113281,300.85009765625,293.1499938964844,293.1499938964844,281.8500061035156,34366.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077341437339783,1.0,0.0,0.0,3.9006073474884033,3.900633573532105,1.0152142522201757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.3095703125,0.0,1817.2000732421875,1895.4371337890625,0.0,972.7145385742188,0.9605007767677308,1.0,0.0,3.0,1.0,0.0
17657820,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.974921464920044,0.3168486654758453,0.1768085807561874,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.905554473400116,0.1603606939315796,0.1521885246038437,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8565931916236877,0.1359273344278335,0.0954045131802558,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8864333629608154,0.1510640084743499,0.1430386006832122,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8326043486595154,0.1235191151499748,0.5604256987571716,284.92010498046875,284.95001220703125,300.3248596191406,295.6309509277344,298.9983825683594,297.7825012207031,284.9291381835937,1.0,0.2487314492464065,1.0,1.0,0.6559744477272034,1.0,-1.3470038175582886,0.643804669380188,0.7031991481781006,0.3475759327411651,0.9513664245605468,0.9513664245605468,0.0,24.33462142944336,89.0,33281.12890625,0.0,195.4308624267578,1.0,281.8556823730469,283.8970642089844,298.79351806640625,301.05126953125,293.1499938964844,293.1499938964844,281.54998779296875,36752.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449247598648071,1.0,0.0,0.0,3.8854520320892334,3.8854784965515137,1.0073407565869277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.841796875,0.0,1817.228271484375,1895.4371337890625,0.0,1206.198974609375,0.9586253762245178,1.0,0.0,3.0,1.0,0.0
