time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17657880,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.974921464920044,0.3168486654758453,0.1768085807561874,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.905554473400116,0.1603606939315796,0.1521885246038437,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8565931916236877,0.1359273344278335,0.0954045131802558,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8864333629608154,0.1510640084743499,0.1430386006832122,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8326043486595154,0.1235191151499748,0.5604256987571716,284.92010498046875,284.95001220703125,300.3248596191406,295.6309509277344,298.9983825683594,297.7825012207031,284.9291381835937,1.0,0.2487314492464065,1.0,1.0,0.6559744477272034,1.0,-1.3470038175582886,0.643804669380188,0.7031991481781006,0.3475759327411651,0.9513664245605468,0.9513664245605468,0.0,24.33462142944336,89.0,33281.12890625,0.0,195.4308624267578,1.0,281.8556823730469,283.8970642089844,298.79351806640625,301.05126953125,293.1499938964844,293.1499938964844,281.54998779296875,36752.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449247598648071,1.0,0.0,0.0,3.8854520320892334,3.8854784965515137,1.0073407565869277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.841796875,0.0,1817.228271484375,1895.4371337890625,0.0,1206.198974609375,0.9586253762245178,1.0,0.0,3.0,1.0,0.0
17657940,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.3040534853935241,0.2599358260631561,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8241606950759888,0.1612839102745056,0.1531643718481063,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7795135974884033,0.1362149715423584,0.0957365408539772,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8102342486381531,0.1530255675315857,0.1451592892408371,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7519136667251587,0.1215216666460037,0.5516771078109741,284.8797912597656,284.95001220703125,300.3500061035156,295.643310546875,298.9205017089844,297.5946044921875,284.8966369628906,1.0,0.2754740715026855,1.0,1.0,0.6563231348991394,1.0,-1.4469718933105469,0.6957803964614868,0.7511914968490601,0.3676653504371643,0.8768591284751892,0.8768591284751892,0.0,34.66196823120117,77.0,35787.79296875,0.0,257.29119873046875,1.0,281.5561218261719,283.8397216796875,298.7624206542969,301.1703186035156,293.1499938964844,293.1499938964844,281.8500061035156,40485.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718486547470093,1.0,0.0,0.0,3.7294342517852783,3.729459762573242,9.28066754113388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.0322265625,0.0,1657.647216796875,1895.4371337890625,0.0,1396.0675048828125,0.9267088174819946,1.0,0.0,3.0,1.0,0.0
17658000,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.3040534853935241,0.2599358260631561,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8241606950759888,0.1612839102745056,0.1531643718481063,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7795135974884033,0.1362149715423584,0.0957365408539772,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8102342486381531,0.1530255675315857,0.1451592892408371,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7519136667251587,0.1215216666460037,0.5516771078109741,284.8797912597656,284.95001220703125,300.3500061035156,295.643310546875,298.9205017089844,297.5946044921875,284.8966369628906,1.0,0.2754740715026855,1.0,1.0,0.6563231348991394,1.0,-1.4469718933105469,0.6957803964614868,0.7511914968490601,0.3676653504371643,0.8768591284751892,0.8768591284751892,0.0,34.66196823120117,77.0,35787.79296875,0.0,257.29119873046875,1.0,281.5561218261719,283.8397216796875,298.7624206542969,301.1703186035156,293.1499938964844,293.1499938964844,281.8500061035156,40485.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718486547470093,1.0,0.0,0.0,3.7294342517852783,3.729459762573242,9.28066754113388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.0322265625,0.0,1657.647216796875,1895.4371337890625,0.0,1396.0675048828125,0.9267088174819946,1.0,0.0,3.0,1.0,0.0
17658060,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.934914231300354,0.2927474081516266,0.2653445601463318,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7661805748939514,0.1631975322961807,0.1552478820085525,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7262570261955261,0.1376273483037948,0.0968976318836212,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7538896203041077,0.1554017513990402,0.1477976888418197,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.6957229971885681,0.1202560886740684,0.5475027561187744,285.11248779296875,284.95001220703125,300.3780517578125,295.6579895019531,298.8664855957031,297.4644470214844,285.1117248535156,1.0,0.2901576459407806,1.0,1.0,0.6579574942588806,1.0,-1.4569121599197388,0.6999971270561218,0.7569149732589722,0.3691469430923462,1.0,1.0,0.0,46.61984252929688,65.0,35532.1171875,0.0,290.81719970703125,1.0,281.8437194824219,284.0439758300781,298.6686706542969,301.01953125,293.1499938964844,293.1499938964844,281.54998779296875,33520.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668922483921051,1.0,0.0,0.0,3.8585941791534415,3.858619928359986,9.93462549558899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.021484375,0.0,1758.2490234375,1895.4371337890625,0.0,1374.6610107421875,0.9502291679382324,1.0,0.0,3.0,1.0,0.0
17658120,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.934914231300354,0.2927474081516266,0.2653445601463318,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7661805748939514,0.1631975322961807,0.1552478820085525,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7262570261955261,0.1376273483037948,0.0968976318836212,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7538896203041077,0.1554017513990402,0.1477976888418197,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.6957229971885681,0.1202560886740684,0.5475027561187744,285.11248779296875,284.95001220703125,300.3780517578125,295.6579895019531,298.8664855957031,297.4644470214844,285.1117248535156,1.0,0.2901576459407806,1.0,1.0,0.6579574942588806,1.0,-1.4569121599197388,0.6999971270561218,0.7569149732589722,0.3691469430923462,1.0,1.0,0.0,46.61984252929688,65.0,35532.1171875,0.0,290.81719970703125,1.0,281.8437194824219,284.0439758300781,298.6686706542969,301.01953125,293.1499938964844,293.1499938964844,281.54998779296875,33520.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668922483921051,1.0,0.0,0.0,3.8585941791534415,3.858619928359986,9.93462549558899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.021484375,0.0,1758.2490234375,1895.4371337890625,0.0,1374.6610107421875,0.9502291679382324,1.0,0.0,3.0,1.0,0.0
17658180,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.90294349193573,0.2912855446338653,0.2630091607570648,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7486355900764465,0.1647907197475433,0.1571416854858398,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7096512317657471,0.1387752294540405,0.0979846492409706,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7376434803009033,0.1571846008300781,0.1499212235212326,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6737051606178284,0.1190821453928947,0.5434651970863342,284.8824462890625,284.95001220703125,300.4078674316406,295.6742858886719,298.8558654785156,297.419677734375,284.8817138671875,1.0,0.2960707545280456,1.0,1.0,0.6595919132232666,1.0,-1.4540387392044067,0.6976764798164368,0.7563623189926147,0.3674587309360504,0.9122655391693116,0.9122655391693116,0.0,52.321720123291016,53.0,36148.73046875,0.0,303.9314270019531,1.0,281.5552978515625,283.8056640625,298.72576904296875,301.1780700683594,293.1499938964844,293.1499938964844,281.25,37705.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837573051452637,1.0,0.0,0.0,3.8367362022399902,3.836762189865112,9.8223893019167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.39208984375,0.0,1764.4307861328125,1895.4371337890625,0.0,1485.0023193359375,0.9474448561668396,1.0,0.0,3.0,1.0,0.0
17658240,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.90294349193573,0.2912855446338653,0.2630091607570648,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7486355900764465,0.1647907197475433,0.1571416854858398,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7096512317657471,0.1387752294540405,0.0979846492409706,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7376434803009033,0.1571846008300781,0.1499212235212326,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6737051606178284,0.1190821453928947,0.5434651970863342,284.8824462890625,284.95001220703125,300.4078674316406,295.6742858886719,298.8558654785156,297.419677734375,284.8817138671875,1.0,0.2960707545280456,1.0,1.0,0.6595919132232666,1.0,-1.4540387392044067,0.6976764798164368,0.7563623189926147,0.3674587309360504,0.9122655391693116,0.9122655391693116,0.0,52.321720123291016,53.0,36148.73046875,0.0,303.9314270019531,1.0,281.5552978515625,283.8056640625,298.72576904296875,301.1780700683594,293.1499938964844,293.1499938964844,281.25,37705.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837573051452637,1.0,0.0,0.0,3.8367362022399902,3.836762189865112,9.8223893019167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.39208984375,0.0,1764.4307861328125,1895.4371337890625,0.0,1485.0023193359375,0.9474448561668396,1.0,0.0,3.0,1.0,0.0
17658300,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8997067213058472,0.2914318442344665,0.2629860341548919,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.7471802234649658,0.1654262840747833,0.1578111797571182,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.7079314589500427,0.1391724497079849,0.0983180701732635,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.7363684177398682,0.1578520983457565,0.150640070438385,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.6701273918151855,0.118464671075344,0.5408763289451599,284.7645874023437,284.95001220703125,300.42340087890625,295.6829833984375,298.8546142578125,297.4046325683594,284.7496032714844,1.0,0.2966622114181518,1.0,1.0,0.6604090929031372,1.0,-1.4529705047607422,0.6967058181762695,0.7562646269798279,0.3667198419570923,0.7963188290596008,0.7963188290596008,0.0,53.08995819091797,53.0,36537.015625,0.0,305.35113525390625,1.0,281.2977905273437,283.67059326171875,298.7499084472656,301.2928466796875,293.1499938964844,293.1499938964844,281.25,43949.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913340091705322,1.0,0.0,0.0,3.6848294734954834,3.6848552227020255,9.059997410076904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.76123046875,0.0,1632.3116455078125,1895.4371337890625,0.0,1543.0450439453125,0.9147757291793824,1.0,0.0,3.0,1.0,0.0
17658360,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.901068925857544,0.2919151186943054,0.2632009088993072,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7488870620727539,0.166066974401474,0.1583767980337143,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7094348669052124,0.1395572125911712,0.0985638499259948,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7380674481391907,0.1584891229867935,0.1512201577425003,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.6697307229042053,0.1178812086582183,0.5380308032035828,284.8145751953125,284.95001220703125,300.4393310546875,295.6920166015625,298.85601806640625,297.3920593261719,284.83599853515625,1.0,0.2959864735603332,1.0,1.0,0.6599670648574829,1.0,-1.4514826536178589,0.6961492300033569,0.755333423614502,0.366524875164032,0.7697542905807495,0.7697542905807495,0.0,52.79074478149414,41.0,35948.37890625,0.0,303.943359375,1.0,281.2583923339844,283.8003845214844,298.7060852050781,301.1546325683594,293.1499938964844,293.1499938964844,281.54998779296875,48149.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903296709060669,1.0,0.0,0.0,3.3600049018859863,3.3600285053253174,7.533089956268668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.19970703125,0.0,1317.514892578125,1895.4371337890625,0.0,1535.2880859375,0.8527109026908875,1.0,0.0,3.0,1.0,0.0
17658420,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9205411076545716,0.2948011457920074,0.265188604593277,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7638062238693237,0.168134868144989,0.1599641442298889,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7230502963066101,0.1410478502511978,0.0993495061993599,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7523311376571655,0.1604464799165725,0.1527332514524459,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.680211067199707,0.1174894273281097,0.5344808101654053,285.0273132324219,284.95001220703125,300.47235107421875,295.71112060546875,298.8680419921875,297.38214111328125,285.0233154296875,1.0,0.2918520271778106,1.0,1.0,0.6590830087661743,1.0,-1.4542678594589231,0.6980860829353333,0.7561817169189453,0.3675351738929748,0.9198094606399536,0.9198094606399536,0.0,49.16681671142578,29.0,35798.15234375,0.0,296.2270812988281,1.0,281.5406799316406,283.9667358398437,298.65008544921875,300.997314453125,293.1499938964844,293.1499938964844,281.25,32500.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722748279571533,1.0,0.0,0.0,3.530475378036499,3.5304975509643555,8.316865205415525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.79638671875,0.0,1378.8892822265625,1895.4371337890625,0.0,1399.2000732421875,0.8760546445846558,1.0,0.0,3.0,1.0,0.0
17658480,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9205411076545716,0.2948011457920074,0.265188604593277,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7638062238693237,0.168134868144989,0.1599641442298889,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7230502963066101,0.1410478502511978,0.0993495061993599,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7523311376571655,0.1604464799165725,0.1527332514524459,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.680211067199707,0.1174894273281097,0.5344808101654053,285.0273132324219,284.95001220703125,300.47235107421875,295.71112060546875,298.8680419921875,297.38214111328125,285.0233154296875,1.0,0.2918520271778106,1.0,1.0,0.6590830087661743,1.0,-1.4542678594589231,0.6980860829353333,0.7561817169189453,0.3675351738929748,0.9198094606399536,0.9198094606399536,0.0,49.16681671142578,29.0,35798.15234375,0.0,296.2270812988281,1.0,281.5406799316406,283.9667358398437,298.65008544921875,300.997314453125,293.1499938964844,293.1499938964844,281.25,32500.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722748279571533,1.0,0.0,0.0,3.530475378036499,3.5304975509643555,8.316865205415525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.79638671875,0.0,1378.8892822265625,1895.4371337890625,0.0,1399.2000732421875,0.8760546445846558,1.0,0.0,3.0,1.0,0.0
17658540,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9584457874298096,0.2968803942203522,0.2671156823635101,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7928105592727661,0.1700721830129623,0.1616515666246414,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7476308941841125,0.1423451602458953,0.1001584008336067,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7802368998527527,0.162225067615509,0.1542777568101883,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7036994695663452,0.1172574684023857,0.5324140191078186,284.86871337890625,284.95001220703125,300.5067749023437,295.7314453125,298.87994384765625,297.3705444335937,284.88153076171875,1.0,0.2849455177783966,1.0,1.0,0.6581990122795105,1.0,-1.4589529037475586,0.7009775638580322,0.7579752802848816,0.3690757155418396,0.7913351655006409,0.7913351655006409,0.0,43.03631591796875,25.0,36126.84765625,0.0,283.09033203125,1.0,281.2585144042969,283.8393859863281,298.7538146972656,301.18994140625,293.1499938964844,293.1499938964844,281.54998779296875,42319.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681908130645752,1.0,0.0,0.0,3.331986904144287,3.332009077072144,7.407981001961161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.83349609375,0.0,1250.47119140625,1895.4371337890625,0.0,1471.0057373046875,0.8400327563285828,1.0,0.0,3.0,1.0,0.0
17658600,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9584457874298096,0.2968803942203522,0.2671156823635101,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7928105592727661,0.1700721830129623,0.1616515666246414,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7476308941841125,0.1423451602458953,0.1001584008336067,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7802368998527527,0.162225067615509,0.1542777568101883,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7036994695663452,0.1172574684023857,0.5324140191078186,284.86871337890625,284.95001220703125,300.5067749023437,295.7314453125,298.87994384765625,297.3705444335937,284.88153076171875,1.0,0.2849455177783966,1.0,1.0,0.6581990122795105,1.0,-1.4589529037475586,0.7009775638580322,0.7579752802848816,0.3690757155418396,0.7913351655006409,0.7913351655006409,0.0,43.03631591796875,25.0,36126.84765625,0.0,283.09033203125,1.0,281.2585144042969,283.8393859863281,298.7538146972656,301.18994140625,293.1499938964844,293.1499938964844,281.54998779296875,42319.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681908130645752,1.0,0.0,0.0,3.331986904144287,3.332009077072144,7.407981001961161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.83349609375,0.0,1250.47119140625,1895.4371337890625,0.0,1471.0057373046875,0.8400327563285828,1.0,0.0,3.0,1.0,0.0
17658660,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9951484203338624,0.2998992502689361,0.2692778408527374,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8267571926116943,0.1724427193403244,0.1634924858808517,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7792166471481323,0.1440329849720001,0.1010501533746719,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.814568281173706,0.1643850654363632,0.155933678150177,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7304437160491943,0.1174593865871429,0.5314870476722717,285.0551452636719,284.95001220703125,300.5424499511719,295.7528991699219,298.8963623046875,297.3660583496094,285.0498352050781,1.0,0.2789632678031921,1.0,1.0,0.6573385000228882,1.0,-1.4657001495361328,0.7049221992492676,0.7607779502868652,0.3710854351520538,0.946854293346405,0.946854293346405,0.0,37.28749465942383,25.0,36091.30859375,0.0,271.7027893066406,1.0,281.54071044921875,283.9864501953125,298.717041015625,301.0791015625,293.1499938964844,293.1499938964844,281.25,30888.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698976159095764,1.0,0.0,0.0,3.532893180847168,3.5329151153564453,8.328260037160362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.751953125,0.0,1369.7213134765625,1895.4371337890625,0.0,1381.7745361328125,0.8753252625465393,1.0,0.0,3.0,1.0,0.0
17658720,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9951484203338624,0.2998992502689361,0.2692778408527374,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8267571926116943,0.1724427193403244,0.1634924858808517,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7792166471481323,0.1440329849720001,0.1010501533746719,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.814568281173706,0.1643850654363632,0.155933678150177,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7304437160491943,0.1174593865871429,0.5314870476722717,285.0551452636719,284.95001220703125,300.5424499511719,295.7528991699219,298.8963623046875,297.3660583496094,285.0498352050781,1.0,0.2789632678031921,1.0,1.0,0.6573385000228882,1.0,-1.4657001495361328,0.7049221992492676,0.7607779502868652,0.3710854351520538,0.946854293346405,0.946854293346405,0.0,37.28749465942383,25.0,36091.30859375,0.0,271.7027893066406,1.0,281.54071044921875,283.9864501953125,298.717041015625,301.0791015625,293.1499938964844,293.1499938964844,281.25,30888.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698976159095764,1.0,0.0,0.0,3.532893180847168,3.5329151153564453,8.328260037160362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.751953125,0.0,1369.7213134765625,1895.4371337890625,0.0,1381.7745361328125,0.8753252625465393,1.0,0.0,3.0,1.0,0.0
17658780,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.9990000128746032,0.3087292909622192,0.2559492588043213,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8482587933540344,0.174427255988121,0.1654121130704879,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8006463646888733,0.1453150510787964,0.1019790470600128,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8354558944702148,0.1661556959152221,0.1576479077339172,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7466342449188232,0.1175792962312698,0.5316651463508606,284.7867736816406,284.95001220703125,300.57928466796875,295.7753601074219,298.9236145019531,297.38385009765625,284.8311462402344,1.0,0.2739304304122925,1.0,1.0,0.6564779877662659,1.0,-1.4553462266921997,0.7000163197517395,0.7553299069404602,0.369364857673645,0.7407370805740356,0.7407370805740356,0.0,34.203521728515625,25.0,35658.05078125,0.0,259.65399169921875,1.0,281.2590026855469,283.81915283203125,298.7984924316406,301.2079162597656,293.1499938964844,293.1499938964844,281.54998779296875,47746.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809524297714233,1.0,0.0,0.0,3.270486831665039,3.2705094814300537,7.137039688132063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.23095703125,0.0,1229.2633056640625,1895.4371337890625,0.0,1463.79833984375,0.826791524887085,1.0,0.0,3.0,1.0,0.0
17658840,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.9990000128746032,0.3087292909622192,0.2559492588043213,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8482587933540344,0.174427255988121,0.1654121130704879,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8006463646888733,0.1453150510787964,0.1019790470600128,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8354558944702148,0.1661556959152221,0.1576479077339172,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7466342449188232,0.1175792962312698,0.5316651463508606,284.7867736816406,284.95001220703125,300.57928466796875,295.7753601074219,298.9236145019531,297.38385009765625,284.8311462402344,1.0,0.2739304304122925,1.0,1.0,0.6564779877662659,1.0,-1.4553462266921997,0.7000163197517395,0.7553299069404602,0.369364857673645,0.7407370805740356,0.7407370805740356,0.0,34.203521728515625,25.0,35658.05078125,0.0,259.65399169921875,1.0,281.2590026855469,283.81915283203125,298.7984924316406,301.2079162597656,293.1499938964844,293.1499938964844,281.54998779296875,47746.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809524297714233,1.0,0.0,0.0,3.270486831665039,3.2705094814300537,7.137039688132063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.23095703125,0.0,1229.2633056640625,1895.4371337890625,0.0,1463.79833984375,0.826791524887085,1.0,0.0,3.0,1.0,0.0
17658900,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.3107756674289703,0.2492328584194183,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8566611409187317,0.1755948066711425,0.1663355380296707,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8086239099502563,0.1461274474859237,0.1024161651730537,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.843391478061676,0.1672010272741317,0.1584661155939102,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7528302073478699,0.1178300902247428,0.5321765542030334,285.0527648925781,284.95001220703125,300.5980834960937,295.78692626953125,298.9317932128906,297.3817749023437,285.06219482421875,1.0,0.2720603942871094,1.0,1.0,0.6560477614402771,1.0,-1.4505668878555298,0.697809100151062,0.752757728099823,0.3684567809104919,0.9139294624328612,0.9139294624328612,0.0,33.18299102783203,25.0,35771.01953125,0.0,255.12887573242188,1.0,281.4912109375,284.0132141113281,298.7300720214844,301.0343933105469,293.1499938964844,293.1499938964844,281.54998779296875,32725.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706079244613647,1.0,0.0,0.0,3.387906074523926,3.3879270553588867,7.658716754121997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.99853515625,0.0,1237.91748046875,1895.4371337890625,0.0,1386.968994140625,0.8479012250900269,1.0,0.0,3.0,1.0,0.0
17658960,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.998673379421234,0.31419837474823,0.242237389087677,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8658854961395264,0.1768976300954818,0.1675002574920654,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8168814778327942,0.1470684111118316,0.1030261442065239,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8520886898040771,0.1683732569217682,0.1595101207494735,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7597116827964783,0.1181987896561622,0.533496618270874,285.0375061035156,284.95001220703125,300.6171569824219,295.7987060546875,298.94403076171875,297.38702392578125,285.0316772460937,1.0,0.2704229950904846,1.0,1.0,0.6555361151695251,1.0,-1.447136640548706,0.6963094472885132,0.7508272528648376,0.3679991960525512,0.937696099281311,0.937696099281311,0.0,32.21189880371094,28.0,35799.1015625,0.0,251.317626953125,1.0,281.5398254394531,283.97216796875,298.7599792480469,301.10906982421875,293.1499938964844,293.1499938964844,281.25,30997.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673101186752319,1.0,0.0,0.0,3.5224130153656006,3.522434949874878,8.278923360194312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.89892578125,0.0,1359.67919921875,1895.4371337890625,0.0,1362.943115234375,0.8728016018867493,1.0,0.0,3.0,1.0,0.0
17659020,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9973160624504088,0.3213814198970794,0.2333919405937194,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8788064122200012,0.1790077090263366,0.1695994883775711,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8275852203369141,0.1484608948230743,0.1040747389197349,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8642321228981018,0.1702362895011901,0.1613727807998657,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7688111066818237,0.1186682358384132,0.5358075499534607,284.85675048828125,284.95001220703125,300.6558837890625,295.82281494140625,298.9687805175781,297.3966979980469,284.8685302734375,1.0,0.2689498960971832,1.0,1.0,0.654512882232666,1.0,-1.4453039169311523,0.6959086060523987,0.7493953108787537,0.3682364523410797,0.7932578921318054,0.7932578921318054,0.0,31.11127662658692,31.0,36048.8828125,0.0,247.8581085205078,1.0,281.2589416503906,283.82403564453125,298.8541564941406,301.2913513183594,293.1499938964844,293.1499938964844,281.54998779296875,42007.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788842082023621,1.0,0.0,0.0,3.3460538387298584,3.346076011657715,7.470662808373163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.45947265625,0.0,1261.7840576171875,1895.4371337890625,0.0,1448.2630615234375,0.8422319293022156,1.0,0.0,3.0,1.0,0.0
17659080,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9973160624504088,0.3213814198970794,0.2333919405937194,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8788064122200012,0.1790077090263366,0.1695994883775711,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8275852203369141,0.1484608948230743,0.1040747389197349,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8642321228981018,0.1702362895011901,0.1613727807998657,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7688111066818237,0.1186682358384132,0.5358075499534607,284.85675048828125,284.95001220703125,300.6558837890625,295.82281494140625,298.9687805175781,297.3966979980469,284.8685302734375,1.0,0.2689498960971832,1.0,1.0,0.654512882232666,1.0,-1.4453039169311523,0.6959086060523987,0.7493953108787537,0.3682364523410797,0.7932578921318054,0.7932578921318054,0.0,31.11127662658692,31.0,36048.8828125,0.0,247.8581085205078,1.0,281.2589416503906,283.82403564453125,298.8541564941406,301.2913513183594,293.1499938964844,293.1499938964844,281.54998779296875,42007.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788842082023621,1.0,0.0,0.0,3.3460538387298584,3.346076011657715,7.470662808373163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.45947265625,0.0,1261.7840576171875,1895.4371337890625,0.0,1448.2630615234375,0.8422319293022156,1.0,0.0,3.0,1.0,0.0
17659140,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9964813590049744,0.3291094899177551,0.2291659563779831,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8870962858200073,0.181492269039154,0.1717643588781356,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8341248631477356,0.1502180099487304,0.1051704958081245,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8719620704650879,0.1724420636892318,0.1632850021123886,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7739802002906799,0.1194284185767173,0.5385254621505737,285.0476379394531,284.95001220703125,300.6954040527344,295.8475952148437,298.9962463378906,297.40985107421875,285.0423278808594,1.0,0.2691118717193603,1.0,1.0,0.6534896492958069,1.0,-1.4496991634368896,0.6987298130989075,0.750969409942627,0.3698771893978119,0.9447392821311952,0.9447392821311952,0.0,30.700199127197266,34.0,35982.55859375,0.0,248.6460418701172,1.0,281.540771484375,283.978271484375,298.811767578125,301.169189453125,293.1499938964844,293.1499938964844,281.25,31005.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667186617851257,1.0,0.0,0.0,3.534035444259644,3.534057378768921,8.333646519531612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.20263671875,0.0,1371.7557373046875,1895.4371337890625,0.0,1358.65869140625,0.8756528496742249,1.0,0.0,3.0,1.0,0.0
17659200,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9964813590049744,0.3291094899177551,0.2291659563779831,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8870962858200073,0.181492269039154,0.1717643588781356,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8341248631477356,0.1502180099487304,0.1051704958081245,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8719620704650879,0.1724420636892318,0.1632850021123886,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7739802002906799,0.1194284185767173,0.5385254621505737,285.0476379394531,284.95001220703125,300.6954040527344,295.8475952148437,298.9962463378906,297.40985107421875,285.0423278808594,1.0,0.2691118717193603,1.0,1.0,0.6534896492958069,1.0,-1.4496991634368896,0.6987298130989075,0.750969409942627,0.3698771893978119,0.9447392821311952,0.9447392821311952,0.0,30.700199127197266,34.0,35982.55859375,0.0,248.6460418701172,1.0,281.540771484375,283.978271484375,298.811767578125,301.169189453125,293.1499938964844,293.1499938964844,281.25,31005.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667186617851257,1.0,0.0,0.0,3.534035444259644,3.534057378768921,8.333646519531612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.20263671875,0.0,1371.7557373046875,1895.4371337890625,0.0,1358.65869140625,0.8756528496742249,1.0,0.0,3.0,1.0,0.0
17659260,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.996451735496521,0.33536297082901,0.2290263026952743,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8911210894584656,0.1836572587490081,0.1739629507064819,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8370128870010376,0.1516601890325546,0.1062879636883735,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8755847811698914,0.1743340939283371,0.1652217954397201,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7756313681602478,0.1200113296508789,0.5416603684425354,284.8661804199219,284.95001220703125,300.7355651855469,295.8729248046875,299.02008056640625,297.414794921875,284.8771667480469,1.0,0.2706812024116516,1.0,1.0,0.6525416374206543,1.0,-1.459599256515503,0.7043555974960327,0.7552436590194702,0.3727484345436096,0.8081298470497131,0.8081298470497131,0.0,30.84406852722168,37.0,36561.95703125,0.0,253.0888671875,1.0,281.2582092285156,283.8195495605469,298.9118347167969,301.3746643066406,293.1499938964844,293.1499938964844,281.54998779296875,40908.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796225309371948,1.0,0.0,0.0,3.39902138710022,3.3990440368652344,7.709054443694185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.484375,0.0,1305.6600341796875,1895.4371337890625,0.0,1453.7991943359375,0.8530505299568176,1.0,0.0,3.0,1.0,0.0
17659320,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.996451735496521,0.33536297082901,0.2290263026952743,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8911210894584656,0.1836572587490081,0.1739629507064819,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8370128870010376,0.1516601890325546,0.1062879636883735,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8755847811698914,0.1743340939283371,0.1652217954397201,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7756313681602478,0.1200113296508789,0.5416603684425354,284.8661804199219,284.95001220703125,300.7355651855469,295.8729248046875,299.02008056640625,297.414794921875,284.8771667480469,1.0,0.2706812024116516,1.0,1.0,0.6525416374206543,1.0,-1.459599256515503,0.7043555974960327,0.7552436590194702,0.3727484345436096,0.8081298470497131,0.8081298470497131,0.0,30.84406852722168,37.0,36561.95703125,0.0,253.0888671875,1.0,281.2582092285156,283.8195495605469,298.9118347167969,301.3746643066406,293.1499938964844,293.1499938964844,281.54998779296875,40908.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796225309371948,1.0,0.0,0.0,3.39902138710022,3.3990440368652344,7.709054443694185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.484375,0.0,1305.6600341796875,1895.4371337890625,0.0,1453.7991943359375,0.8530505299568176,1.0,0.0,3.0,1.0,0.0
17659380,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9971526861190796,0.3410136699676513,0.2325130850076675,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8912643194198608,0.186164379119873,0.1761853396892547,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8365925550460815,0.1534344404935836,0.1074229627847671,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8754327893257141,0.1765377670526504,0.1671684086322784,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7738324999809265,0.1207479387521743,0.5445762276649475,285.0657958984375,284.95001220703125,300.7762145996094,295.898681640625,299.04345703125,297.4175720214844,285.06158447265625,1.0,0.2733890414237976,1.0,1.0,0.6515936255455017,1.0,-1.4736498594284058,0.7121291756629944,0.7615206837654114,0.3765940070152282,0.9736933708190918,0.9736933708190918,0.0,31.468242645263672,40.0,36668.68359375,0.0,260.539794921875,1.0,281.54132080078125,283.9819030761719,298.87255859375,301.2680358886719,293.1499938964844,293.1499938964844,281.25,30650.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694439053535461,1.0,0.0,0.0,3.5963222980499268,3.5963449478149414,8.629993999420549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.34423828125,0.0,1434.8272705078125,1895.4371337890625,0.0,1378.46240234375,0.8894493579864502,1.0,0.0,3.0,1.0,0.0
17659440,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9971526861190796,0.3410136699676513,0.2325130850076675,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8912643194198608,0.186164379119873,0.1761853396892547,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8365925550460815,0.1534344404935836,0.1074229627847671,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8754327893257141,0.1765377670526504,0.1671684086322784,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7738324999809265,0.1207479387521743,0.5445762276649475,285.0657958984375,284.95001220703125,300.7762145996094,295.898681640625,299.04345703125,297.4175720214844,285.06158447265625,1.0,0.2733890414237976,1.0,1.0,0.6515936255455017,1.0,-1.4736498594284058,0.7121291756629944,0.7615206837654114,0.3765940070152282,0.9736933708190918,0.9736933708190918,0.0,31.468242645263672,40.0,36668.68359375,0.0,260.539794921875,1.0,281.54132080078125,283.9819030761719,298.87255859375,301.2680358886719,293.1499938964844,293.1499938964844,281.25,30650.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694439053535461,1.0,0.0,0.0,3.5963222980499268,3.5963449478149414,8.629993999420549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.34423828125,0.0,1434.8272705078125,1895.4371337890625,0.0,1378.46240234375,0.8894493579864502,1.0,0.0,3.0,1.0,0.0
17659500,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.997616708278656,0.3432566821575165,0.2350855022668838,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8906001448631287,0.1873410791158676,0.1774062663316726,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8357833027839661,0.1542446911334991,0.108067862689495,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8746432662010193,0.1775639951229095,0.1682435572147369,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7723178863525391,0.1210609674453735,0.5463646054267883,284.9146728515625,284.95001220703125,300.7967224121094,295.9117126464844,299.0539245605469,297.41632080078125,284.8900146484375,1.0,0.275127500295639,1.0,1.0,0.6511196494102478,1.0,-1.482414722442627,0.7169095277786255,0.7655051350593567,0.3789552748203277,0.8919395208358765,0.8919395208358765,0.0,31.91289329528809,40.0,37610.0859375,0.0,265.392333984375,1.0,281.2992248535156,283.786376953125,298.96734619140625,301.5196228027344,293.1499938964844,293.1499938964844,281.25,33813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793244481086731,1.0,0.0,0.0,3.6395769119262695,3.6396002769470215,8.83883558344678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.13916015625,0.0,1505.2879638671875,1895.4371337890625,0.0,1451.5626220703125,0.8993116617202759,1.0,0.0,3.0,1.0,0.0
17659560,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9982330799102784,0.3448101580142975,0.238970935344696,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8881177306175232,0.1883129030466079,0.1784161031246185,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8333704471588135,0.1548569053411483,0.1085613369941711,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.872094452381134,0.1783913671970367,0.1691156178712844,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7692233324050903,0.1211976408958435,0.5473966598510742,284.87322998046875,284.95001220703125,300.8172607421875,295.9247741699219,299.0619506835937,297.4107360839844,284.880615234375,1.0,0.277062177658081,1.0,1.0,0.6508758068084717,1.0,-1.4911692142486572,0.7215547561645508,0.7696144580841064,0.3812181055545807,0.8403729796409607,0.8403729796409607,0.0,32.526588439941406,43.0,37556.5625,0.0,270.72137451171875,1.0,281.2579040527344,283.7956848144531,298.97381591796875,301.4947509765625,293.1499938964844,293.1499938964844,281.54998779296875,39188.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684373676776886,1.0,0.0,0.0,3.5279436111450195,3.5279669761657715,8.304941161441093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.73193359375,0.0,1424.625244140625,1895.4371337890625,0.0,1489.6829833984375,0.879803478717804,1.0,0.0,3.0,1.0,0.0
17659620,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.3479261398315429,0.247862622141838,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8820882439613342,0.1907600611448288,0.1806104034185409,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8276998996734619,0.1565673202276229,0.1096735596656799,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8659823536872864,0.1805137246847152,0.1710145324468612,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7620033621788025,0.1217097416520118,0.5495052933692932,285.0794372558594,284.95001220703125,300.85858154296875,295.9510498046875,299.0795593261719,297.40216064453125,285.0769958496094,1.0,0.2814602255821228,1.0,1.0,0.6503881812095642,1.0,-1.5106229782104492,0.7318173050880432,0.7788057327270508,0.3862618207931518,1.0,1.0,0.0,33.99577713012695,46.0,37655.88671875,0.0,283.0398254394531,1.0,281.5423583984375,283.9745178222656,298.9325866699219,301.3881530761719,293.1499938964844,293.1499938964844,281.25,31006.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675807535648346,1.0,0.0,0.0,3.703801155090332,3.703824996948242,9.15353041364142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.53125,0.0,1555.9415283203125,1895.4371337890625,0.0,1425.3128662109375,0.9138967394828796,1.0,0.0,3.0,1.0,0.0
17659680,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.3479261398315429,0.247862622141838,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8820882439613342,0.1907600611448288,0.1806104034185409,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8276998996734619,0.1565673202276229,0.1096735596656799,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8659823536872864,0.1805137246847152,0.1710145324468612,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7620033621788025,0.1217097416520118,0.5495052933692932,285.0794372558594,284.95001220703125,300.85858154296875,295.9510498046875,299.0795593261719,297.40216064453125,285.0769958496094,1.0,0.2814602255821228,1.0,1.0,0.6503881812095642,1.0,-1.5106229782104492,0.7318173050880432,0.7788057327270508,0.3862618207931518,1.0,1.0,0.0,33.99577713012695,46.0,37655.88671875,0.0,283.0398254394531,1.0,281.5423583984375,283.9745178222656,298.9325866699219,301.3881530761719,293.1499938964844,293.1499938964844,281.25,31006.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675807535648346,1.0,0.0,0.0,3.703801155090332,3.703824996948242,9.15353041364142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.53125,0.0,1555.9415283203125,1895.4371337890625,0.0,1425.3128662109375,0.9138967394828796,1.0,0.0,3.0,1.0,0.0
