time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17659740,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3492980599403381,0.2582443952560425,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8742545247077942,0.1928526312112808,0.1828238368034362,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.820444643497467,0.1579299569129943,0.110796108841896,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8581817746162415,0.1822903007268905,0.1729239523410797,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7533405423164368,0.1219228729605674,0.5514243245124817,284.8805847167969,284.95001220703125,300.8999938964844,295.9774169921875,299.0932922363281,297.3860168457031,284.88482666015625,1.0,0.2864487171173095,1.0,1.0,0.649900496006012,1.0,-1.5316866636276243,0.7428728342056274,0.7888138890266418,0.3918644785881042,0.8818819522857666,0.8818819522857666,0.0,35.825645446777344,49.0,38749.71875,0.0,297.3306884765625,1.0,281.2574462890625,283.7682800292969,299.0307312011719,301.6232604980469,293.1499938964844,293.1499938964844,281.54998779296875,37749.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915419697761536,1.0,0.0,0.0,3.68359637260437,3.6836211681365967,9.053935059455398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.673828125,0.0,1584.0791015625,1895.4371337890625,0.0,1544.6536865234375,0.9132353067398072,1.0,0.0,3.0,1.0,0.0
17659800,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3492980599403381,0.2582443952560425,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8742545247077942,0.1928526312112808,0.1828238368034362,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.820444643497467,0.1579299569129943,0.110796108841896,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8581817746162415,0.1822903007268905,0.1729239523410797,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7533405423164368,0.1219228729605674,0.5514243245124817,284.8805847167969,284.95001220703125,300.8999938964844,295.9774169921875,299.0932922363281,297.3860168457031,284.88482666015625,1.0,0.2864487171173095,1.0,1.0,0.649900496006012,1.0,-1.5316866636276243,0.7428728342056274,0.7888138890266418,0.3918644785881042,0.8818819522857666,0.8818819522857666,0.0,35.825645446777344,49.0,38749.71875,0.0,297.3306884765625,1.0,281.2574462890625,283.7682800292969,299.0307312011719,301.6232604980469,293.1499938964844,293.1499938964844,281.54998779296875,37749.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915419697761536,1.0,0.0,0.0,3.68359637260437,3.6836211681365967,9.053935059455398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.673828125,0.0,1584.0791015625,1895.4371337890625,0.0,1544.6536865234375,0.9132353067398072,1.0,0.0,3.0,1.0,0.0
17659860,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9990000128746032,0.3502125144004822,0.2698577046394348,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8649777173995972,0.1952208578586578,0.1849642544984817,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8116549253463745,0.159555435180664,0.1118653416633606,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8490484952926636,0.184312105178833,0.1747493892908096,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.7434337139129639,0.1221770048141479,0.5524876713752747,285.0941772460937,284.95001220703125,300.9414367675781,296.0037536621094,299.10711669921875,297.3706970214844,285.0954284667969,1.0,0.2918154001235962,1.0,1.0,0.6497249603271484,1.0,-1.5529487133026123,0.7538240551948547,0.7991247177124023,0.3974678516387939,1.0,1.0,0.0,37.99971008300781,52.0,38697.5703125,0.0,312.9886169433594,1.0,281.5432434082031,283.9704284667969,298.9878845214844,301.5091247558594,293.1499938964844,293.1499938964844,281.25,32668.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683569073677063,1.0,0.0,0.0,3.808997631072998,3.809022665023804,9.680876473794342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.44189453125,0.0,1691.34619140625,1895.4371337890625,0.0,1483.57470703125,0.9384307861328124,1.0,0.0,3.0,1.0,0.0
17659920,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9990000128746032,0.3502125144004822,0.2698577046394348,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8649777173995972,0.1952208578586578,0.1849642544984817,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8116549253463745,0.159555435180664,0.1118653416633606,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8490484952926636,0.184312105178833,0.1747493892908096,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.7434337139129639,0.1221770048141479,0.5524876713752747,285.0941772460937,284.95001220703125,300.9414367675781,296.0037536621094,299.10711669921875,297.3706970214844,285.0954284667969,1.0,0.2918154001235962,1.0,1.0,0.6497249603271484,1.0,-1.5529487133026123,0.7538240551948547,0.7991247177124023,0.3974678516387939,1.0,1.0,0.0,37.99971008300781,52.0,38697.5703125,0.0,312.9886169433594,1.0,281.5432434082031,283.9704284667969,298.9878845214844,301.5091247558594,293.1499938964844,293.1499938964844,281.25,32668.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683569073677063,1.0,0.0,0.0,3.808997631072998,3.809022665023804,9.680876473794342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.44189453125,0.0,1691.34619140625,1895.4371337890625,0.0,1483.57470703125,0.9384307861328124,1.0,0.0,3.0,1.0,0.0
17659980,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.3496322929859161,0.282052993774414,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8558076620101929,0.1972908228635788,0.1871728152036667,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8023520708084106,0.1608863472938537,0.1129780560731887,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8400513529777527,0.1860422641038894,0.1766313016414642,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.733727216720581,0.122196152806282,0.5535776615142822,284.8991394042969,284.95001220703125,300.98272705078125,296.02996826171875,299.11834716796875,297.3507080078125,284.9010925292969,1.0,0.2974939048290252,1.0,1.0,0.6495494246482849,1.0,-1.5751451253890991,0.7652132511138916,0.8099319338798523,0.4034608602523803,0.9246677756309508,0.9246677756309508,0.0,40.39992904663086,55.0,39936.140625,0.0,330.1081848144531,1.0,281.2558288574219,283.7554626464844,299.0837707519531,301.7479858398437,293.1499938964844,293.1499938964844,280.95001220703125,36699.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990461945533752,1.0,0.0,0.0,3.8154354095458975,3.815461397171021,9.71362965174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.46240234375,0.0,1730.6031494140625,1895.4371337890625,0.0,1603.23388671875,0.942237138748169,1.0,0.0,3.0,1.0,0.0
17660040,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.3496322929859161,0.282052993774414,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8558076620101929,0.1972908228635788,0.1871728152036667,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8023520708084106,0.1608863472938537,0.1129780560731887,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8400513529777527,0.1860422641038894,0.1766313016414642,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.733727216720581,0.122196152806282,0.5535776615142822,284.8991394042969,284.95001220703125,300.98272705078125,296.02996826171875,299.11834716796875,297.3507080078125,284.9010925292969,1.0,0.2974939048290252,1.0,1.0,0.6495494246482849,1.0,-1.5751451253890991,0.7652132511138916,0.8099319338798523,0.4034608602523803,0.9246677756309508,0.9246677756309508,0.0,40.39992904663086,55.0,39936.140625,0.0,330.1081848144531,1.0,281.2558288574219,283.7554626464844,299.0837707519531,301.7479858398437,293.1499938964844,293.1499938964844,280.95001220703125,36699.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990461945533752,1.0,0.0,0.0,3.8154354095458975,3.815461397171021,9.71362965174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.46240234375,0.0,1730.6031494140625,1895.4371337890625,0.0,1603.23388671875,0.942237138748169,1.0,0.0,3.0,1.0,0.0
17660100,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.9990000128746032,0.3485590517520904,0.2889228165149688,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8504606485366821,0.1981319040060043,0.1880635619163513,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7967340350151062,0.1613662391901016,0.1133824363350868,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.8348200917243958,0.1867166012525558,0.1773644536733627,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7281786799430847,0.1220226511359214,0.553266704082489,284.7928771972656,284.95001220703125,301.0032958984375,296.0429992675781,299.12237548828125,297.3377380371094,284.7797241210937,1.0,0.3003781735897064,1.0,1.0,0.6494616866111755,1.0,-1.5854551792144775,0.7705025672912598,0.8149526715278625,0.4062793254852295,0.8236016631126404,0.8236016631126404,0.0,41.75382995605469,55.0,40686.04296875,0.0,338.8565368652344,1.0,280.9965515136719,283.62115478515625,299.1200561523437,301.9022216796875,293.1499938964844,293.1499938964844,280.95001220703125,41499.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080395817756653,1.0,0.0,0.0,3.711480855941773,3.711506366729736,9.191527965413117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.408203125,0.0,1644.4903564453125,1895.4371337890625,0.0,1674.7685546875,0.919815719127655,1.0,0.0,3.0,1.0,0.0
17660160,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9990000128746032,0.3471407890319824,0.2961160540580749,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8449329137802124,0.1989396065473556,0.1888623833656311,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7908501029014587,0.1618153154850006,0.1137227043509483,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8293852806091309,0.1873539388179779,0.1780059337615966,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7223343849182129,0.1217829510569572,0.5524877905845642,284.841064453125,284.95001220703125,301.0237731933594,296.0559387207031,299.1258850097656,297.3240966796875,284.8587951660156,1.0,0.3032691776752472,1.0,1.0,0.6494759917259216,1.0,-1.5952937602996826,0.7754937410354614,0.8198000192642212,0.4089196324348449,0.8052940368652344,0.8052940368652344,0.0,43.18516540527344,43.0,40431.75,0.0,347.6812744140625,1.0,280.957763671875,283.72735595703125,299.0895080566406,301.79791259765625,293.1499938964844,293.1499938964844,281.25,44719.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094990015029907,1.0,0.0,0.0,3.474234104156494,3.4742579460144043,8.053996793933038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.72705078125,0.0,1408.369140625,1895.4371337890625,0.0,1686.5089111328125,0.8744078278541565,1.0,0.0,3.0,1.0,0.0
17660220,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.3469821810722351,0.2952015697956085,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8486149311065674,0.2012587189674377,0.1908573657274246,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7939704656600952,0.1633817106485366,0.1146796271204948,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8325564861297607,0.1892853528261184,0.1796475052833557,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7226932644844055,0.1217425391077995,0.5516584515571594,285.0386047363281,284.95001220703125,301.0644226074219,296.0815124511719,299.14068603515625,297.3137512207031,285.0337219238281,1.0,0.3030827939510345,1.0,1.0,0.6495046615600586,1.0,-1.598728060722351,0.7771978974342346,0.8215301632881165,0.4099055528640747,0.9581474661827089,0.9581474661827089,0.0,43.09223937988281,31.0,40285.44140625,0.0,349.17010498046875,1.0,281.2420349121094,283.8837890625,299.0459289550781,301.6694641113281,293.1499938964844,293.1499938964844,280.95001220703125,32199.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971241235733032,1.0,0.0,0.0,3.6498336791992174,3.64985704421997,8.888724210009968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.5478515625,0.0,1504.5460205078125,1895.4371337890625,0.0,1588.1312255859375,0.9025012850761414,1.0,0.0,3.0,1.0,0.0
17660280,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.3469821810722351,0.2952015697956085,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8486149311065674,0.2012587189674377,0.1908573657274246,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7939704656600952,0.1633817106485366,0.1146796271204948,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8325564861297607,0.1892853528261184,0.1796475052833557,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7226932644844055,0.1217425391077995,0.5516584515571594,285.0386047363281,284.95001220703125,301.0644226074219,296.0815124511719,299.14068603515625,297.3137512207031,285.0337219238281,1.0,0.3030827939510345,1.0,1.0,0.6495046615600586,1.0,-1.598728060722351,0.7771978974342346,0.8215301632881165,0.4099055528640747,0.9581474661827089,0.9581474661827089,0.0,43.09223937988281,31.0,40285.44140625,0.0,349.17010498046875,1.0,281.2420349121094,283.8837890625,299.0459289550781,301.6694641113281,293.1499938964844,293.1499938964844,280.95001220703125,32199.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971241235733032,1.0,0.0,0.0,3.6498336791992174,3.64985704421997,8.888724210009968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.5478515625,0.0,1504.5460205078125,1895.4371337890625,0.0,1588.1312255859375,0.9025012850761414,1.0,0.0,3.0,1.0,0.0
17660340,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.3499868512153625,0.2816134095191955,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8645508885383606,0.2031623423099517,0.1927355527877807,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8089239001274109,0.164547324180603,0.1155469343066215,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8472636938095093,0.1908183544874191,0.1811693161725998,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.732973575592041,0.121581345796585,0.550876796245575,284.8573608398437,284.95001220703125,301.1045837402344,296.10662841796875,299.1590881347656,297.3126525878906,284.8662109375,1.0,0.2983546257019043,1.0,1.0,0.6495333313941956,1.0,-1.5866084098815918,0.7710204124450684,0.8155879974365234,0.4066473841667175,0.8122850060462952,0.8122850060462952,0.0,40.54297637939453,34.0,40355.3203125,0.0,336.15802001953125,1.0,280.9580383300781,283.7298889160156,299.1311950683594,301.8384704589844,293.1499938964844,293.1499938964844,281.25,42012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072557210922241,1.0,0.0,0.0,3.4700028896331787,3.4700262546539307,8.034391498767945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.86279296875,0.0,1384.751220703125,1895.4371337890625,0.0,1668.4775390625,0.8694502711296082,1.0,0.0,3.0,1.0,0.0
17660400,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.3499868512153625,0.2816134095191955,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8645508885383606,0.2031623423099517,0.1927355527877807,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8089239001274109,0.164547324180603,0.1155469343066215,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8472636938095093,0.1908183544874191,0.1811693161725998,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.732973575592041,0.121581345796585,0.550876796245575,284.8573608398437,284.95001220703125,301.1045837402344,296.10662841796875,299.1590881347656,297.3126525878906,284.8662109375,1.0,0.2983546257019043,1.0,1.0,0.6495333313941956,1.0,-1.5866084098815918,0.7710204124450684,0.8155879974365234,0.4066473841667175,0.8122850060462952,0.8122850060462952,0.0,40.54297637939453,34.0,40355.3203125,0.0,336.15802001953125,1.0,280.9580383300781,283.7298889160156,299.1311950683594,301.8384704589844,293.1499938964844,293.1499938964844,281.25,42012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072557210922241,1.0,0.0,0.0,3.4700028896331787,3.4700262546539307,8.034391498767945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.86279296875,0.0,1384.751220703125,1895.4371337890625,0.0,1668.4775390625,0.8694502711296082,1.0,0.0,3.0,1.0,0.0
17660460,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.3566329777240753,0.2721917331218719,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8774680495262146,0.2054900228977203,0.1946912705898285,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8199071884155273,0.1661209613084793,0.1164726540446281,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8590915203094482,0.192737802863121,0.1827525943517685,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7407850623130798,0.1218366399407386,0.5509588718414307,285.0330810546875,284.95001220703125,301.14410400390625,296.13116455078125,299.1860656738281,297.32672119140625,285.0278625488281,1.0,0.2960194647312164,1.0,1.0,0.6490499973297119,1.0,-1.580744743347168,0.7683675289154053,0.8123771548271179,0.4052277505397796,0.9494512677192688,0.9494512677192688,0.0,38.883602142333984,37.0,39930.55859375,0.0,328.7862243652344,1.0,281.2417297363281,283.8835144042969,299.0897521972656,301.693603515625,293.1499938964844,293.1499938964844,280.95001220703125,32076.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694065511226654,1.0,0.0,0.0,3.6177051067352295,3.6177282333374015,8.732922651688568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.2236328125,0.0,1468.44091796875,1895.4371337890625,0.0,1564.2374267578125,0.895140528678894,1.0,0.0,3.0,1.0,0.0
17660520,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.3566329777240753,0.2721917331218719,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8774680495262146,0.2054900228977203,0.1946912705898285,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8199071884155273,0.1661209613084793,0.1164726540446281,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8590915203094482,0.192737802863121,0.1827525943517685,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7407850623130798,0.1218366399407386,0.5509588718414307,285.0330810546875,284.95001220703125,301.14410400390625,296.13116455078125,299.1860656738281,297.32672119140625,285.0278625488281,1.0,0.2960194647312164,1.0,1.0,0.6490499973297119,1.0,-1.580744743347168,0.7683675289154053,0.8123771548271179,0.4052277505397796,0.9494512677192688,0.9494512677192688,0.0,38.883602142333984,37.0,39930.55859375,0.0,328.7862243652344,1.0,281.2417297363281,283.8835144042969,299.0897521972656,301.693603515625,293.1499938964844,293.1499938964844,280.95001220703125,32076.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694065511226654,1.0,0.0,0.0,3.6177051067352295,3.6177282333374015,8.732922651688568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.2236328125,0.0,1468.44091796875,1895.4371337890625,0.0,1564.2374267578125,0.895140528678894,1.0,0.0,3.0,1.0,0.0
17660580,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.3623527586460113,0.2675946652889251,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8856586813926697,0.2074788212776184,0.196694865822792,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8263823986053467,0.1673707365989685,0.1174323186278343,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8664870858192444,0.1943297535181045,0.1843762546777725,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.74526447057724,0.1220555901527404,0.5521469712257385,284.8658752441406,284.95001220703125,301.182861328125,296.15496826171875,299.21051025390625,297.33599853515625,284.8773193359375,1.0,0.2954895198345184,1.0,1.0,0.6485666632652283,1.0,-1.5821572542190552,0.7694015502929688,0.8127557039260864,0.4058412611484527,0.8133614659309387,0.8133614659309387,0.0,38.17300415039063,40.0,40273.5078125,0.0,327.5684509277344,1.0,280.957763671875,283.7434387207031,299.1789855957031,301.8724060058594,293.1499938964844,293.1499938964844,281.25,41577.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038370966911316,1.0,0.0,0.0,3.443714141845703,3.443737030029297,7.913114927760034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.72900390625,0.0,1354.923583984375,1895.4371337890625,0.0,1641.1656494140625,0.8638009428977966,1.0,0.0,3.0,1.0,0.0
17660640,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.3623527586460113,0.2675946652889251,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8856586813926697,0.2074788212776184,0.196694865822792,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8263823986053467,0.1673707365989685,0.1174323186278343,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8664870858192444,0.1943297535181045,0.1843762546777725,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.74526447057724,0.1220555901527404,0.5521469712257385,284.8658752441406,284.95001220703125,301.182861328125,296.15496826171875,299.21051025390625,297.33599853515625,284.8773193359375,1.0,0.2954895198345184,1.0,1.0,0.6485666632652283,1.0,-1.5821572542190552,0.7694015502929688,0.8127557039260864,0.4058412611484527,0.8133614659309387,0.8133614659309387,0.0,38.17300415039063,40.0,40273.5078125,0.0,327.5684509277344,1.0,280.957763671875,283.7434387207031,299.1789855957031,301.8724060058594,293.1499938964844,293.1499938964844,281.25,41577.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038370966911316,1.0,0.0,0.0,3.443714141845703,3.443737030029297,7.913114927760034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.72900390625,0.0,1354.923583984375,1895.4371337890625,0.0,1641.1656494140625,0.8638009428977966,1.0,0.0,3.0,1.0,0.0
17660700,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.3651290237903595,0.2669404447078705,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8878516554832458,0.2086141407489776,0.1976379156112671,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8279692530632019,0.1681296527385711,0.1178716644644737,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8683733344078064,0.1952510774135589,0.1851270347833633,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7460530996322632,0.1222522482275962,0.5526438355445862,285.0273742675781,284.95001220703125,301.201904296875,296.16656494140625,299.2226867675781,297.34051513671875,285.04571533203125,1.0,0.2957766950130462,1.0,1.0,0.6483250260353088,1.0,-1.5845271348953247,0.770767867565155,0.8137593269348145,0.4065831005573272,0.9173721671104432,0.9173721671104432,0.0,38.11244201660156,40.0,39895.13671875,0.0,328.5716857910156,1.0,281.1969299316406,283.91424560546875,299.1207275390625,301.6802978515625,293.1499938964844,293.1499938964844,281.25,34366.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954913139343262,1.0,0.0,0.0,3.4950268268585205,3.495048999786377,8.150689154717838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.7431640625,0.0,1355.791259765625,1895.4371337890625,0.0,1575.3544921875,0.8725153207778931,1.0,0.0,3.0,1.0,0.0
17660760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.3679637610912323,0.2665800452232361,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8900672197341919,0.2099194973707199,0.1988123804330825,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8296247720718384,0.1690475344657898,0.1184725016355514,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8702828288078308,0.1963310986757278,0.1860928684473037,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7468971610069275,0.1225775107741355,0.5538712739944458,285.0496826171875,284.95001220703125,301.220703125,296.1779479980469,299.2355651855469,297.3464050292969,285.04559326171875,1.0,0.2964150309562683,1.0,1.0,0.6480465531349182,1.0,-1.5888570547103882,0.7731520533561707,0.8157050013542175,0.4078744947910309,0.9655286073684692,0.9655286073684692,0.0,38.135231018066406,43.0,40194.88671875,0.0,330.7715759277344,1.0,281.241455078125,283.89520263671875,299.1457214355469,301.7593688964844,293.1499938964844,293.1499938964844,280.95001220703125,31431.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925476789474487,1.0,0.0,0.0,3.624583005905152,3.624605894088745,8.766159567130671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.453125,0.0,1471.1282958984375,1895.4371337890625,0.0,1552.4444580078125,0.8963648080825806,1.0,0.0,3.0,1.0,0.0
17660820,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.3717681169509887,0.2688075304031372,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8907650709152222,0.2119645327329635,0.2009293735027313,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8297275304794312,0.170342668890953,0.1195083633065223,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8705289363861084,0.1979522258043289,0.1878031641244888,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7457860112190247,0.1228884384036064,0.5558748841285706,284.8746032714844,284.95001220703125,301.2575378417969,296.20001220703125,299.25537109375,297.3471984863281,284.8832702636719,1.0,0.298550546169281,1.0,1.0,0.6474896669387817,1.0,-1.5997744798660278,0.7790651321411133,0.8207094073295593,0.4111064672470093,0.8345041871070862,0.8345041871070862,0.0,38.691532135009766,46.0,40882.5546875,0.0,337.7225646972656,1.0,280.9580078125,283.7324523925781,299.23638916015625,301.96417236328125,293.1499938964844,293.1499938964844,281.25,40042.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048840522766113,1.0,0.0,0.0,3.513323307037353,3.513346672058105,8.236250437221315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.2626953125,0.0,1415.473388671875,1895.4371337890625,0.0,1649.50830078125,0.8774909377098083,1.0,0.0,3.0,1.0,0.0
17660880,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.3717681169509887,0.2688075304031372,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8907650709152222,0.2119645327329635,0.2009293735027313,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8297275304794312,0.170342668890953,0.1195083633065223,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8705289363861084,0.1979522258043289,0.1878031641244888,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7457860112190247,0.1228884384036064,0.5558748841285706,284.8746032714844,284.95001220703125,301.2575378417969,296.20001220703125,299.25537109375,297.3471984863281,284.8832702636719,1.0,0.298550546169281,1.0,1.0,0.6474896669387817,1.0,-1.5997744798660278,0.7790651321411133,0.8207094073295593,0.4111064672470093,0.8345041871070862,0.8345041871070862,0.0,38.691532135009766,46.0,40882.5546875,0.0,337.7225646972656,1.0,280.9580078125,283.7324523925781,299.23638916015625,301.96417236328125,293.1499938964844,293.1499938964844,281.25,40042.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048840522766113,1.0,0.0,0.0,3.513323307037353,3.513346672058105,8.236250437221315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.2626953125,0.0,1415.473388671875,1895.4371337890625,0.0,1649.50830078125,0.8774909377098083,1.0,0.0,3.0,1.0,0.0
17660940,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9990000128746032,0.3751890659332275,0.2736462354660034,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8885890245437622,0.2144130766391754,0.2030921280384063,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8274198174476624,0.172013521194458,0.1205734312534332,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8680136799812317,0.1999351978302002,0.189540833234787,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.742359459400177,0.1233611181378364,0.557671308517456,285.0644226074219,284.95001220703125,301.2932434082031,296.2210388183594,299.2748107910156,297.34783935546875,285.060791015625,1.0,0.3016151487827301,1.0,1.0,0.6469327211380005,1.0,-1.6136990785598757,0.7865151762962341,0.8271839618682861,0.4151511788368225,0.995977520942688,0.995977520942688,0.0,39.731483459472656,49.0,40898.9375,0.0,347.6205444335937,1.0,281.2423095703125,283.8938903808594,299.1988525390625,301.8550720214844,293.1499938964844,293.1499938964844,280.95001220703125,31198.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957184672355652,1.0,0.0,0.0,3.691107034683228,3.691130638122559,9.090894081964508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.42919921875,0.0,1543.056640625,1895.4371337890625,0.0,1577.1292724609375,0.9111447930336,1.0,0.0,3.0,1.0,0.0
17661000,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9990000128746032,0.3751890659332275,0.2736462354660034,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8885890245437622,0.2144130766391754,0.2030921280384063,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8274198174476624,0.172013521194458,0.1205734312534332,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8680136799812317,0.1999351978302002,0.189540833234787,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.742359459400177,0.1233611181378364,0.557671308517456,285.0644226074219,284.95001220703125,301.2932434082031,296.2210388183594,299.2748107910156,297.34783935546875,285.060791015625,1.0,0.3016151487827301,1.0,1.0,0.6469327211380005,1.0,-1.6136990785598757,0.7865151762962341,0.8271839618682861,0.4151511788368225,0.995977520942688,0.995977520942688,0.0,39.731483459472656,49.0,40898.9375,0.0,347.6205444335937,1.0,281.2423095703125,283.8938903808594,299.1988525390625,301.8550720214844,293.1499938964844,293.1499938964844,280.95001220703125,31198.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957184672355652,1.0,0.0,0.0,3.691107034683228,3.691130638122559,9.090894081964508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.42919921875,0.0,1543.056640625,1895.4371337890625,0.0,1577.1292724609375,0.9111447930336,1.0,0.0,3.0,1.0,0.0
17661060,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.3767745494842529,0.2806753516197204,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.884088933467865,0.2164403945207595,0.2052407264709472,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8231350779533386,0.1732773929834365,0.1216225996613502,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8633023500442505,0.2015153765678405,0.1912593692541122,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7372153997421265,0.1235524863004684,0.559384286403656,284.875732421875,284.95001220703125,301.32763671875,296.24090576171875,299.2884216308594,297.3394470214844,284.8819274902344,1.0,0.3054485023021698,1.0,1.0,0.6467969417572021,1.0,-1.6300970315933228,0.7949577569961548,0.835139274597168,0.4196589589118957,0.8633853197097778,0.8633853197097778,0.0,41.200042724609375,52.0,41821.87890625,0.0,360.1526794433594,1.0,280.9573669433594,283.7067565917969,299.2852478027344,302.0703125,293.1499938964844,293.1499938964844,281.25,38812.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095863223075867,1.0,0.0,0.0,3.629009485244751,3.6290338039398193,8.787584420133498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.900390625,0.0,1530.861572265625,1895.4371337890625,0.0,1687.21240234375,0.9019832015037536,1.0,0.0,3.0,1.0,0.0
17661120,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.3767745494842529,0.2806753516197204,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.884088933467865,0.2164403945207595,0.2052407264709472,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8231350779533386,0.1732773929834365,0.1216225996613502,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8633023500442505,0.2015153765678405,0.1912593692541122,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7372153997421265,0.1235524863004684,0.559384286403656,284.875732421875,284.95001220703125,301.32763671875,296.24090576171875,299.2884216308594,297.3394470214844,284.8819274902344,1.0,0.3054485023021698,1.0,1.0,0.6467969417572021,1.0,-1.6300970315933228,0.7949577569961548,0.835139274597168,0.4196589589118957,0.8633853197097778,0.8633853197097778,0.0,41.200042724609375,52.0,41821.87890625,0.0,360.1526794433594,1.0,280.9573669433594,283.7067565917969,299.2852478027344,302.0703125,293.1499938964844,293.1499938964844,281.25,38812.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095863223075867,1.0,0.0,0.0,3.629009485244751,3.6290338039398193,8.787584420133498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.900390625,0.0,1530.861572265625,1895.4371337890625,0.0,1687.21240234375,0.9019832015037536,1.0,0.0,3.0,1.0,0.0
17661180,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9990000128746032,0.3780297338962555,0.2894409894943237,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8779750466346741,0.2188425958156585,0.2073818296194076,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8174163103103638,0.1748871654272079,0.1226623356342315,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8570858240127563,0.2034287452697754,0.192954421043396,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7307172417640686,0.1238511428236961,0.5605536103248596,285.07501220703125,284.95001220703125,301.36065673828125,296.2594909667969,299.3020935058594,297.3321533203125,285.07379150390625,1.0,0.3098270297050476,1.0,1.0,0.646661102771759,1.0,-1.6478766202926636,0.804099440574646,0.8437771797180176,0.4245384335517883,1.0,1.0,0.0,43.02560806274414,55.0,41772.23046875,0.0,374.6573486328125,1.0,281.24285888671875,283.8875427246094,299.2423095703125,301.953857421875,293.1499938964844,293.1499938964844,280.95001220703125,32113.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014333009719849,1.0,0.0,0.0,3.776172876358032,3.77619743347168,9.514741918792424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.67431640625,0.0,1648.0416259765625,1895.4371337890625,0.0,1622.0826416015625,0.9306490421295166,1.0,0.0,3.0,1.0,0.0
17661240,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9990000128746032,0.3780297338962555,0.2894409894943237,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8779750466346741,0.2188425958156585,0.2073818296194076,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8174163103103638,0.1748871654272079,0.1226623356342315,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8570858240127563,0.2034287452697754,0.192954421043396,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7307172417640686,0.1238511428236961,0.5605536103248596,285.07501220703125,284.95001220703125,301.36065673828125,296.2594909667969,299.3020935058594,297.3321533203125,285.07379150390625,1.0,0.3098270297050476,1.0,1.0,0.646661102771759,1.0,-1.6478766202926636,0.804099440574646,0.8437771797180176,0.4245384335517883,1.0,1.0,0.0,43.02560806274414,55.0,41772.23046875,0.0,374.6573486328125,1.0,281.24285888671875,283.8875427246094,299.2423095703125,301.953857421875,293.1499938964844,293.1499938964844,280.95001220703125,32113.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014333009719849,1.0,0.0,0.0,3.776172876358032,3.77619743347168,9.514741918792424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.67431640625,0.0,1648.0416259765625,1895.4371337890625,0.0,1622.0826416015625,0.9306490421295166,1.0,0.0,3.0,1.0,0.0
17661300,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.3781629502773285,0.2939993739128113,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8750455379486084,0.2199678421020507,0.2085805386304855,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8146413564682007,0.1756162494421005,0.1232685148715972,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8541169166564941,0.2043133825063705,0.1939199566841125,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7275758981704712,0.1239573657512664,0.561478316783905,284.9327697753906,284.95001220703125,301.3765869140625,296.2682800292969,299.307861328125,297.3270874023437,284.9103698730469,1.0,0.3122076988220215,1.0,1.0,0.6465932130813599,1.0,-1.6577858924865725,0.8091847896575928,0.8486011028289795,0.4272804260253906,0.9481381773948668,0.9481381773948668,0.0,44.008567810058594,55.0,42848.046875,0.0,382.7688293457031,1.0,280.9941101074219,283.6981506347656,299.3240051269531,302.2035522460937,293.1499938964844,293.1499938964844,280.95001220703125,33917.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108774185180664,1.0,0.0,0.0,3.812605381011963,3.812630653381348,9.699224392534234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.59423828125,0.0,1705.438720703125,1895.4371337890625,0.0,1697.630126953125,0.9392439723014832,1.0,0.0,3.0,1.0,0.0
17661360,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.3775889277458191,0.299399197101593,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8710441589355469,0.2208576649427414,0.2095444947481155,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.810798168182373,0.1761226654052734,0.123710311949253,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8501527905464172,0.2049731761217117,0.1946639865636825,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7235705852508545,0.1238905936479568,0.5616862177848816,284.88336181640625,284.95001220703125,301.39215087890625,296.2767028808594,299.311279296875,297.318115234375,284.88751220703125,1.0,0.3146596550941467,1.0,1.0,0.6466665267944336,1.0,-1.667100191116333,0.8138808608055115,0.8532193303108215,0.4297844767570495,0.8963871598243713,0.8963871598243713,0.0,45.14272689819336,58.0,42868.4375,0.0,391.0704956054688,1.0,280.9564208984375,283.68658447265625,299.32421875,302.1733703613281,293.1499938964844,293.1499938964844,280.6499938964844,37771.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156373262405396,1.0,0.0,0.0,3.747532844543457,3.747558116912842,9.370961606691708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.05078125,0.0,1658.021484375,1895.4371337890625,0.0,1736.277099609375,0.927733302116394,1.0,0.0,3.0,1.0,0.0
17661420,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.3753906786441803,0.3114209771156311,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8619757890701294,0.222545251250267,0.2112273126840591,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8016496300697327,0.1770483553409576,0.1244230195879936,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8412521481513977,0.2061893194913864,0.1959076821804046,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7142398953437805,0.1235774084925651,0.5608916878700256,284.8614196777344,284.95001220703125,301.4219665527344,296.2924194335937,299.3167419433594,297.2987976074219,284.8780517578125,1.0,0.3197076320648193,1.0,1.0,0.646813154220581,1.0,-1.6849491596221924,0.8228662014007568,0.8620830178260803,0.4345729649066925,0.8017667531967163,0.8017667531967163,0.0,47.67603302001953,46.0,43254.8046875,0.0,408.25048828125,1.0,280.6581115722656,283.6894226074219,299.318359375,302.2011413574219,293.1499938964844,293.1499938964844,280.95001220703125,44111.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242960333824158,1.0,0.0,0.0,3.399737596511841,3.3997607231140137,7.712303045082081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.02490234375,0.0,1328.6844482421875,1895.4371337890625,0.0,1807.51220703125,0.858333945274353,1.0,0.0,3.0,1.0,0.0
17661480,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.3753906786441803,0.3114209771156311,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8619757890701294,0.222545251250267,0.2112273126840591,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8016496300697327,0.1770483553409576,0.1244230195879936,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8412521481513977,0.2061893194913864,0.1959076821804046,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7142398953437805,0.1235774084925651,0.5608916878700256,284.8614196777344,284.95001220703125,301.4219665527344,296.2924194335937,299.3167419433594,297.2987976074219,284.8780517578125,1.0,0.3197076320648193,1.0,1.0,0.646813154220581,1.0,-1.6849491596221924,0.8228662014007568,0.8620830178260803,0.4345729649066925,0.8017667531967163,0.8017667531967163,0.0,47.67603302001953,46.0,43254.8046875,0.0,408.25048828125,1.0,280.6581115722656,283.6894226074219,299.318359375,302.2011413574219,293.1499938964844,293.1499938964844,280.95001220703125,44111.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242960333824158,1.0,0.0,0.0,3.399737596511841,3.3997607231140137,7.712303045082081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.02490234375,0.0,1328.6844482421875,1895.4371337890625,0.0,1807.51220703125,0.858333945274353,1.0,0.0,3.0,1.0,0.0
17661540,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.3755027055740356,0.3087546229362488,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8672558069229126,0.2249518930912017,0.2133006602525711,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8061579465866089,0.1786390990018844,0.125397115945816,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.845710039138794,0.2080634087324142,0.19749216735363,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7160906791687012,0.1236364468932151,0.5605205297470093,285.0278625488281,284.95001220703125,301.45001220703125,296.3065185546875,299.3284912109375,297.294921875,285.0226745605469,1.0,0.318965196609497,1.0,1.0,0.6469597816467285,1.0,-1.6868771314620972,0.8237336874008179,0.8631433844566345,0.4350707530975342,0.936675786972046,0.936675786972046,0.0,47.22721862792969,34.0,43104.62890625,0.0,408.0484924316406,1.0,280.9412841796875,283.8168640136719,299.2740783691406,302.0736083984375,293.1499938964844,293.1499938964844,280.6499938964844,32255.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128435373306274,1.0,0.0,0.0,3.587665557861328,3.5876882076263428,8.58849773521797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.50732421875,0.0,1437.37744140625,1895.4371337890625,0.0,1713.548583984375,0.8884747624397278,1.0,0.0,3.0,1.0,0.0
