time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17661600,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.3755027055740356,0.3087546229362488,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8672558069229126,0.2249518930912017,0.2133006602525711,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8061579465866089,0.1786390990018844,0.125397115945816,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.845710039138794,0.2080634087324142,0.19749216735363,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7160906791687012,0.1236364468932151,0.5605205297470093,285.0278625488281,284.95001220703125,301.45001220703125,296.3065185546875,299.3284912109375,297.294921875,285.0226745605469,1.0,0.318965196609497,1.0,1.0,0.6469597816467285,1.0,-1.6868771314620972,0.8237336874008179,0.8631433844566345,0.4350707530975342,0.936675786972046,0.936675786972046,0.0,47.22721862792969,34.0,43104.62890625,0.0,408.0484924316406,1.0,280.9412841796875,283.8168640136719,299.2740783691406,302.0736083984375,293.1499938964844,293.1499938964844,280.6499938964844,32255.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128435373306274,1.0,0.0,0.0,3.587665557861328,3.5876882076263428,8.58849773521797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.50732421875,0.0,1437.37744140625,1895.4371337890625,0.0,1713.548583984375,0.8884747624397278,1.0,0.0,3.0,1.0,0.0
17661660,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.3787066638469696,0.2940750420093536,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8842855095863342,0.2268637865781784,0.2151790559291839,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8207040429115295,0.179762601852417,0.1262274384498596,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8611548542976379,0.2094730585813522,0.1988878548145294,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7268958687782288,0.1235274523496627,0.5599239468574524,284.8678283691406,284.95001220703125,301.47442626953125,296.3198547363281,299.3402099609375,297.2957763671875,284.8785095214844,1.0,0.3138522505760193,1.0,1.0,0.6470552682876587,1.0,-1.6734733581542969,0.8168618679046631,0.8566115498542786,0.4313021898269653,0.8017832636833191,0.8017832636833191,0.0,44.33465576171875,37.0,43029.67578125,0.0,392.2820434570313,1.0,280.6581420898437,283.6896057128906,299.3413391113281,302.2169494628906,293.1499938964844,293.1499938964844,280.95001220703125,42119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221676707267761,1.0,0.0,0.0,3.38276481628418,3.3827874660491943,7.635489964741282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.1826171875,0.0,1298.1219482421875,1895.4371337890625,0.0,1789.8936767578125,0.8511936068534851,1.0,0.0,3.0,1.0,0.0
17661720,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.3787066638469696,0.2940750420093536,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8842855095863342,0.2268637865781784,0.2151790559291839,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8207040429115295,0.179762601852417,0.1262274384498596,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8611548542976379,0.2094730585813522,0.1988878548145294,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7268958687782288,0.1235274523496627,0.5599239468574524,284.8678283691406,284.95001220703125,301.47442626953125,296.3198547363281,299.3402099609375,297.2957763671875,284.8785095214844,1.0,0.3138522505760193,1.0,1.0,0.6470552682876587,1.0,-1.6734733581542969,0.8168618679046631,0.8566115498542786,0.4313021898269653,0.8017832636833191,0.8017832636833191,0.0,44.33465576171875,37.0,43029.67578125,0.0,392.2820434570313,1.0,280.6581420898437,283.6896057128906,299.3413391113281,302.2169494628906,293.1499938964844,293.1499938964844,280.95001220703125,42119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221676707267761,1.0,0.0,0.0,3.38276481628418,3.3827874660491943,7.635489964741282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.1826171875,0.0,1298.1219482421875,1895.4371337890625,0.0,1789.8936767578125,0.8511936068534851,1.0,0.0,3.0,1.0,0.0
17661780,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.3856135308742523,0.283825010061264,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8979566097259521,0.2292477637529373,0.2171804159879684,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8316852450370789,0.1813275963068008,0.1271450221538543,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8736082911491394,0.2113064080476761,0.2003850042819976,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7350026965141296,0.1238194033503532,0.5601967573165894,285.01971435546875,284.95001220703125,301.4936828613281,296.33331298828125,299.357177734375,297.3109741210937,285.0142517089844,1.0,0.3112508058547973,1.0,1.0,0.6471507549285889,1.0,-1.6667848825454712,0.813450276851654,0.8533345460891724,0.4292212128639221,0.9243046045303344,0.9243046045303344,0.0,42.43983459472656,40.0,42606.234375,0.0,383.2253723144531,1.0,280.9408874511719,283.8164978027344,299.2947692871094,302.0663452148437,293.1499938964844,293.1499938964844,280.6499938964844,32214.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096999287605286,1.0,0.0,0.0,3.545814275741577,3.5458366870880127,8.389291110688646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.39208984375,0.0,1392.79931640625,1895.4371337890625,0.0,1688.1279296875,0.87900310754776,1.0,0.0,3.0,1.0,0.0
17661840,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.3856135308742523,0.283825010061264,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8979566097259521,0.2292477637529373,0.2171804159879684,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8316852450370789,0.1813275963068008,0.1271450221538543,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8736082911491394,0.2113064080476761,0.2003850042819976,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7350026965141296,0.1238194033503532,0.5601967573165894,285.01971435546875,284.95001220703125,301.4936828613281,296.33331298828125,299.357177734375,297.3109741210937,285.0142517089844,1.0,0.3112508058547973,1.0,1.0,0.6471507549285889,1.0,-1.6667848825454712,0.813450276851654,0.8533345460891724,0.4292212128639221,0.9243046045303344,0.9243046045303344,0.0,42.43983459472656,40.0,42606.234375,0.0,383.2253723144531,1.0,280.9408874511719,283.8164978027344,299.2947692871094,302.0663452148437,293.1499938964844,293.1499938964844,280.6499938964844,32214.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096999287605286,1.0,0.0,0.0,3.545814275741577,3.5458366870880127,8.389291110688646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.39208984375,0.0,1392.79931640625,1895.4371337890625,0.0,1688.1279296875,0.87900310754776,1.0,0.0,3.0,1.0,0.0
17661900,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.3887708783149719,0.2804940640926361,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.903172492980957,0.2303133606910705,0.2182790786027908,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8358277082443237,0.1819905191659927,0.127671018242836,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8783497214317322,0.2121045142412185,0.2012241333723068,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7380205392837524,0.1239731013774871,0.5609919428825378,284.8706970214844,284.95001220703125,301.50152587890625,296.340087890625,299.364501953125,297.31793212890625,284.852294921875,1.0,0.3106839060783386,1.0,1.0,0.647198498249054,1.0,-1.666697382926941,0.8133866190910339,0.8533107042312622,0.4291237294673919,0.8273307085037231,0.8273307085037231,0.0,41.87975311279297,40.0,43216.4765625,0.0,381.5888366699219,1.0,280.69989013671875,283.64276123046875,299.37188720703125,302.2874755859375,293.1499938964844,293.1499938964844,280.6499938964844,37066.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166284918785095,1.0,0.0,0.0,3.5233492851257324,3.523372173309326,8.283324746116705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.05224609375,0.0,1404.4757080078125,1895.4371337890625,0.0,1744.371337890625,0.8749209046363831,1.0,0.0,3.0,1.0,0.0
17661960,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.3914152681827545,0.2787581980228424,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9064446091651917,0.2312269955873489,0.2191667705774307,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8382366895675659,0.1825114637613296,0.1280518025159835,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8811588883399963,0.2127555310726165,0.2018648386001587,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7395976185798645,0.1240441054105758,0.5613577961921692,284.88116455078125,284.95001220703125,301.5082092285156,296.3468933105469,299.37017822265625,297.3217163085937,284.89312744140625,1.0,0.3105155527591705,1.0,1.0,0.646944522857666,1.0,-1.6673436164855957,0.8138773441314697,0.8534663319587708,0.4294142723083496,0.8033658266067505,0.8033658266067505,0.0,41.6037712097168,43.0,42815.921875,0.0,381.157958984375,1.0,280.65899658203125,283.708251953125,299.3656311035156,302.2177734375,293.1499938964844,293.1499938964844,280.95001220703125,41468.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183117270469666,1.0,0.0,0.0,3.346863031387329,3.346885204315185,7.474277481378522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.21728515625,0.0,1258.857666015625,1895.4371337890625,0.0,1758.1531982421875,0.8432475924491882,1.0,0.0,3.0,1.0,0.0
17662020,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.3970292508602142,0.277245283126831,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9115245938301086,0.2337112724781036,0.2213264852762222,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8417835235595703,0.1841581910848617,0.129075214266777,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8852139115333557,0.2146543562412262,0.2034883201122284,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7416096925735474,0.1245822459459304,0.5631872415542603,285.0361022949219,284.95001220703125,301.5183410644531,296.36053466796875,299.3827209472656,297.3341064453125,285.0311889648437,1.0,0.3112760484218597,1.0,1.0,0.6464365720748901,1.0,-1.6734904050827026,0.8173530697822571,0.8561373353004456,0.4313550293445587,0.937451958656311,0.937451958656311,0.0,41.47491836547852,46.0,42777.0546875,0.0,384.1494445800781,1.0,280.94073486328125,283.8297424316406,299.33038330078125,302.1047668457031,293.1499938964844,293.1499938964844,280.6499938964844,31465.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076700329780579,1.0,0.0,0.0,3.5437686443328857,3.543790817260742,8.37961465549597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.7265625,0.0,1385.21826171875,1895.4371337890625,0.0,1671.80126953125,0.8780216574668884,1.0,0.0,3.0,1.0,0.0
17662080,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.3970292508602142,0.277245283126831,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9115245938301086,0.2337112724781036,0.2213264852762222,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8417835235595703,0.1841581910848617,0.129075214266777,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8852139115333557,0.2146543562412262,0.2034883201122284,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7416096925735474,0.1245822459459304,0.5631872415542603,285.0361022949219,284.95001220703125,301.5183410644531,296.36053466796875,299.3827209472656,297.3341064453125,285.0311889648437,1.0,0.3112760484218597,1.0,1.0,0.6464365720748901,1.0,-1.6734904050827026,0.8173530697822571,0.8561373353004456,0.4313550293445587,0.937451958656311,0.937451958656311,0.0,41.47491836547852,46.0,42777.0546875,0.0,384.1494445800781,1.0,280.94073486328125,283.8297424316406,299.33038330078125,302.1047668457031,293.1499938964844,293.1499938964844,280.6499938964844,31465.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076700329780579,1.0,0.0,0.0,3.5437686443328857,3.543790817260742,8.37961465549597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.7265625,0.0,1385.21826171875,1895.4371337890625,0.0,1671.80126953125,0.8780216574668884,1.0,0.0,3.0,1.0,0.0
17662140,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.4006972908973694,0.2792013883590698,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9123343825340272,0.235729306936264,0.2234174162149429,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8419068455696106,0.185362696647644,0.1300461441278457,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8853899836540222,0.2161130309104919,0.2050432562828064,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7407742142677307,0.1248843967914581,0.565121054649353,284.88397216796875,284.95001220703125,301.5244140625,296.37420654296875,299.3878479003906,297.33563232421875,284.8948669433594,1.0,0.313261330127716,1.0,1.0,0.6459286212921143,1.0,-1.683702826499939,0.8228855729103088,0.8608173131942749,0.4344705939292907,0.8167420625686646,0.8167420625686646,0.0,42.00202178955078,49.0,43335.140625,0.0,391.2841491699219,1.0,280.6582946777344,283.6981201171875,299.40631103515625,302.28729248046875,293.1499938964844,293.1499938964844,280.95001220703125,40413.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718971848487854,1.0,0.0,0.0,3.3981401920318604,3.398162603378296,7.705057214479893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.95849609375,0.0,1301.3416748046875,1895.4371337890625,0.0,1763.5701904296875,0.853164553642273,1.0,0.0,3.0,1.0,0.0
17662200,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.4006972908973694,0.2792013883590698,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9123343825340272,0.235729306936264,0.2234174162149429,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8419068455696106,0.185362696647644,0.1300461441278457,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8853899836540222,0.2161130309104919,0.2050432562828064,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7407742142677307,0.1248843967914581,0.565121054649353,284.88397216796875,284.95001220703125,301.5244140625,296.37420654296875,299.3878479003906,297.33563232421875,284.8948669433594,1.0,0.313261330127716,1.0,1.0,0.6459286212921143,1.0,-1.683702826499939,0.8228855729103088,0.8608173131942749,0.4344705939292907,0.8167420625686646,0.8167420625686646,0.0,42.00202178955078,49.0,43335.140625,0.0,391.2841491699219,1.0,280.6582946777344,283.6981201171875,299.40631103515625,302.28729248046875,293.1499938964844,293.1499938964844,280.95001220703125,40413.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718971848487854,1.0,0.0,0.0,3.3981401920318604,3.398162603378296,7.705057214479893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.95849609375,0.0,1301.3416748046875,1895.4371337890625,0.0,1763.5701904296875,0.853164553642273,1.0,0.0,3.0,1.0,0.0
17662260,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.4040054082870483,0.2836726903915405,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.910253643989563,0.2382111698389053,0.2256095260381698,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8397929072380066,0.1869862824678421,0.1310803294181823,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.882982611656189,0.2179807871580124,0.2066731303930282,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7378699779510498,0.1253636926412582,0.5669768452644348,285.0487670898437,284.95001220703125,301.52685546875,296.38787841796875,299.3908386230469,297.33740234375,285.0440979003906,1.0,0.3161862790584564,1.0,1.0,0.6458781957626343,1.0,-1.6971269845962524,0.8297633528709412,0.8673636317253113,0.4381889104843139,0.9619813561439514,0.9619813561439514,0.0,43.01927947998047,52.0,43428.140625,0.0,401.7189636230469,1.0,280.94146728515625,283.8297119140625,299.3673400878906,302.1802978515625,293.1499938964844,293.1499938964844,280.6499938964844,31106.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102912664413452,1.0,0.0,0.0,3.5987465381622314,3.598769187927246,8.641632689432299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.4169921875,0.0,1440.7916259765625,1895.4371337890625,0.0,1692.89697265625,0.8901472687721252,1.0,0.0,3.0,1.0,0.0
17662320,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.4040054082870483,0.2836726903915405,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.910253643989563,0.2382111698389053,0.2256095260381698,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8397929072380066,0.1869862824678421,0.1310803294181823,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.882982611656189,0.2179807871580124,0.2066731303930282,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7378699779510498,0.1253636926412582,0.5669768452644348,285.0487670898437,284.95001220703125,301.52685546875,296.38787841796875,299.3908386230469,297.33740234375,285.0440979003906,1.0,0.3161862790584564,1.0,1.0,0.6458781957626343,1.0,-1.6971269845962524,0.8297633528709412,0.8673636317253113,0.4381889104843139,0.9619813561439514,0.9619813561439514,0.0,43.01927947998047,52.0,43428.140625,0.0,401.7189636230469,1.0,280.94146728515625,283.8297119140625,299.3673400878906,302.1802978515625,293.1499938964844,293.1499938964844,280.6499938964844,31106.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102912664413452,1.0,0.0,0.0,3.5987465381622314,3.598769187927246,8.641632689432299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.4169921875,0.0,1440.7916259765625,1895.4371337890625,0.0,1692.89697265625,0.8901472687721252,1.0,0.0,3.0,1.0,0.0
17662380,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.4053892493247986,0.2905005812644958,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9054829478263856,0.2401958853006363,0.2277206480503082,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8354846835136414,0.1881387531757354,0.1320521235466003,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8780935406684875,0.2193823754787445,0.2082237899303436,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7330988049507141,0.1255344301462173,0.5685763955116272,284.8813781738281,284.95001220703125,301.5260314941406,296.4015197753906,299.38702392578125,297.3291015625,284.8905334472656,1.0,0.3198722302913666,1.0,1.0,0.6458278298377991,1.0,-1.712808609008789,0.8377679586410522,0.8750406503677368,0.4425784647464752,0.8363248705863953,0.8363248705863953,0.0,44.50336837768555,55.0,44206.06640625,0.0,414.9613342285156,1.0,280.65771484375,283.67449951171875,299.4413452148437,302.3755187988281,293.1499938964844,293.1499938964844,280.95001220703125,39594.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723088264465332,1.0,0.0,0.0,3.4938459396362305,3.493869066238404,8.145181595864415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.84228515625,0.0,1392.02197265625,1895.4371337890625,0.0,1797.5054931640625,0.8732088804244995,1.0,0.0,3.0,1.0,0.0
17662440,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.4053892493247986,0.2905005812644958,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9054829478263856,0.2401958853006363,0.2277206480503082,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8354846835136414,0.1881387531757354,0.1320521235466003,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8780935406684875,0.2193823754787445,0.2082237899303436,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7330988049507141,0.1255344301462173,0.5685763955116272,284.8813781738281,284.95001220703125,301.5260314941406,296.4015197753906,299.38702392578125,297.3291015625,284.8905334472656,1.0,0.3198722302913666,1.0,1.0,0.6458278298377991,1.0,-1.712808609008789,0.8377679586410522,0.8750406503677368,0.4425784647464752,0.8363248705863953,0.8363248705863953,0.0,44.50336837768555,55.0,44206.06640625,0.0,414.9613342285156,1.0,280.65771484375,283.67449951171875,299.4413452148437,302.3755187988281,293.1499938964844,293.1499938964844,280.95001220703125,39594.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723088264465332,1.0,0.0,0.0,3.4938459396362305,3.493869066238404,8.145181595864415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.84228515625,0.0,1392.02197265625,1895.4371337890625,0.0,1797.5054931640625,0.8732088804244995,1.0,0.0,3.0,1.0,0.0
17662500,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.4059146344661712,0.2948131263256073,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9021697640419006,0.2413254976272583,0.2286822497844696,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8324760794639587,0.1888374537229538,0.1324713230133056,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8746870160102844,0.2201996743679046,0.2089045494794845,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7299073338508606,0.1256375610828399,0.5689061284065247,285.03765869140625,284.95001220703125,301.5245056152344,296.4083251953125,299.3846130371094,297.32489013671875,285.0533447265625,1.0,0.3219152092933655,1.0,1.0,0.6458026170730591,1.0,-1.7208564281463623,0.8418782949447632,0.8789780735969543,0.4448265135288238,0.9411343336105348,0.9411343336105348,0.0,45.417964935302734,55.0,43897.41015625,0.0,422.2922973632813,1.0,280.8984680175781,283.839111328125,299.3806457519531,302.1846923828125,293.1499938964844,293.1499938964844,280.95001220703125,33539.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716673731803894,1.0,0.0,0.0,3.555117607116699,3.555140256881714,8.433371476712637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.234375,0.0,1412.217041015625,1895.4371337890625,0.0,1744.740966796875,0.8848788142204285,1.0,0.0,3.0,1.0,0.0
17662560,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.4065175354480743,0.2989152073860168,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8995173573493958,0.2426289170980453,0.2298860102891922,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8300374746322632,0.1896933913230896,0.1330535858869552,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8718829154968262,0.2211766839027404,0.2098050564527511,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7271514534950256,0.1258376985788345,0.5697882175445557,285.0564880371094,284.95001220703125,301.52227783203125,296.41510009765625,299.3826599121094,297.3226013183594,285.05291748046875,1.0,0.3241019248962402,1.0,1.0,0.6459313035011292,1.0,-1.7300654649734497,0.8464816212654114,0.8835837841033936,0.4473110735416412,0.9894582033157348,0.9894582033157348,0.0,46.33182144165039,58.0,44292.6953125,0.0,430.3674621582031,1.0,280.9420471191406,283.8218994140625,299.3990478515625,302.2650451660156,293.1499938964844,293.1499938964844,280.6499938964844,31234.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152886986732483,1.0,0.0,0.0,3.680042743682861,3.680066108703613,9.036473898049736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.0087890625,0.0,1530.9019775390625,1895.4371337890625,0.0,1733.43408203125,0.9086596369743348,1.0,0.0,3.0,1.0,0.0
17662620,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.4057990312576294,0.3087212741374969,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8923762440681458,0.2445635497570037,0.2319825291633606,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8235670924186707,0.1907776445150375,0.1340010464191436,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8645931482315063,0.222506433725357,0.2113191783428192,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7202509641647339,0.1258328557014465,0.570727527141571,284.8800048828125,284.95001220703125,301.5159606933594,296.4285583496094,299.3725891113281,297.30810546875,284.8866882324219,1.0,0.3287679851055145,1.0,1.0,0.6461886763572693,1.0,-1.7484406232833862,0.8556435108184814,0.89279705286026,0.4522994756698608,0.8611290454864502,0.8611290454864502,0.0,48.48603439331055,61.0,45229.31640625,0.0,447.6997985839844,1.0,280.6575012207031,283.6483154296875,299.47076416015625,302.46746826171875,293.1499938964844,293.1499938964844,280.95001220703125,38850.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285457849502563,1.0,0.0,0.0,3.608090400695801,3.60811448097229,8.686565138305014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.72216796875,0.0,1508.119873046875,1895.4371337890625,0.0,1842.897705078125,0.8975911736488342,1.0,0.0,3.0,1.0,0.0
17662680,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.4057990312576294,0.3087212741374969,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8923762440681458,0.2445635497570037,0.2319825291633606,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8235670924186707,0.1907776445150375,0.1340010464191436,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8645931482315063,0.222506433725357,0.2113191783428192,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7202509641647339,0.1258328557014465,0.570727527141571,284.8800048828125,284.95001220703125,301.5159606933594,296.4285583496094,299.3725891113281,297.30810546875,284.8866882324219,1.0,0.3287679851055145,1.0,1.0,0.6461886763572693,1.0,-1.7484406232833862,0.8556435108184814,0.89279705286026,0.4522994756698608,0.8611290454864502,0.8611290454864502,0.0,48.48603439331055,61.0,45229.31640625,0.0,447.6997985839844,1.0,280.6575012207031,283.6483154296875,299.47076416015625,302.46746826171875,293.1499938964844,293.1499938964844,280.95001220703125,38850.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285457849502563,1.0,0.0,0.0,3.608090400695801,3.60811448097229,8.686565138305014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.72216796875,0.0,1508.119873046875,1895.4371337890625,0.0,1842.897705078125,0.8975911736488342,1.0,0.0,3.0,1.0,0.0
17662740,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.4049500823020935,0.3193655014038086,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8848368525505066,0.2469479739665985,0.2341111153364181,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8166866898536682,0.192264124751091,0.1349627822637558,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8570057153701782,0.2242281436920166,0.2128426432609558,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7126014828681946,0.1259622871875763,0.5712252855300903,285.0650939941406,284.95001220703125,301.5074768066406,296.4418334960937,299.36407470703125,297.2984924316406,285.06304931640625,1.0,0.3337037861347198,1.0,1.0,0.6464460492134094,1.0,-1.7673563957214355,0.8650851249694824,0.9022712111473083,0.4574313759803772,1.0,1.0,0.0,50.87191390991211,64.0,45222.7109375,0.0,466.4006652832031,1.0,280.9427795410156,283.8148498535156,299.4273681640625,302.3516540527344,293.1499938964844,293.1499938964844,280.6499938964844,31941.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210870385169983,1.0,0.0,0.0,3.765314340591431,3.765338897705078,9.460101182412471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.359375,0.0,1633.960205078125,1895.4371337890625,0.0,1780.9747314453125,0.9281468987464904,1.0,0.0,3.0,1.0,0.0
17662800,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.4049500823020935,0.3193655014038086,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8848368525505066,0.2469479739665985,0.2341111153364181,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8166866898536682,0.192264124751091,0.1349627822637558,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8570057153701782,0.2242281436920166,0.2128426432609558,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7126014828681946,0.1259622871875763,0.5712252855300903,285.0650939941406,284.95001220703125,301.5074768066406,296.4418334960937,299.36407470703125,297.2984924316406,285.06304931640625,1.0,0.3337037861347198,1.0,1.0,0.6464460492134094,1.0,-1.7673563957214355,0.8650851249694824,0.9022712111473083,0.4574313759803772,1.0,1.0,0.0,50.87191390991211,64.0,45222.7109375,0.0,466.4006652832031,1.0,280.9427795410156,283.8148498535156,299.4273681640625,302.3516540527344,293.1499938964844,293.1499938964844,280.6499938964844,31941.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210870385169983,1.0,0.0,0.0,3.765314340591431,3.765338897705078,9.460101182412471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.359375,0.0,1633.960205078125,1895.4371337890625,0.0,1780.9747314453125,0.9281468987464904,1.0,0.0,3.0,1.0,0.0
17662860,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.4022480249404907,0.3306446373462677,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8771001696586609,0.2488616704940796,0.2362088114023208,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8093823194503784,0.1933082789182663,0.1358968615531921,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8493314981460571,0.2255136221647262,0.2143347263336181,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7042528986930847,0.1258261501789093,0.5716230869293213,284.883056640625,284.95001220703125,301.4971923828125,296.4549560546875,299.3531188964844,297.2866516113281,284.8879089355469,1.0,0.3388631641864776,1.0,1.0,0.6469288468360901,1.0,-1.786810040473938,0.8746424913406372,0.912167489528656,0.4626164436340332,0.8893131017684937,0.8893131017684937,0.0,53.46793746948242,52.0,46317.51171875,0.0,486.4509887695313,1.0,280.6572570800781,283.6278991699219,299.49786376953125,302.5603332519531,293.1499938964844,293.1499938964844,280.95001220703125,38076.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343766093254089,1.0,0.0,0.0,3.721835374832153,3.721860408782959,9.242885994353855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.98046875,0.0,1630.407958984375,1895.4371337890625,0.0,1891.8818359375,0.922261655330658,1.0,0.0,3.0,1.0,0.0
17662920,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.4022480249404907,0.3306446373462677,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8771001696586609,0.2488616704940796,0.2362088114023208,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8093823194503784,0.1933082789182663,0.1358968615531921,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8493314981460571,0.2255136221647262,0.2143347263336181,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7042528986930847,0.1258261501789093,0.5716230869293213,284.883056640625,284.95001220703125,301.4971923828125,296.4549560546875,299.3531188964844,297.2866516113281,284.8879089355469,1.0,0.3388631641864776,1.0,1.0,0.6469288468360901,1.0,-1.786810040473938,0.8746424913406372,0.912167489528656,0.4626164436340332,0.8893131017684937,0.8893131017684937,0.0,53.46793746948242,52.0,46317.51171875,0.0,486.4509887695313,1.0,280.6572570800781,283.6278991699219,299.49786376953125,302.5603332519531,293.1499938964844,293.1499938964844,280.95001220703125,38076.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343766093254089,1.0,0.0,0.0,3.721835374832153,3.721860408782959,9.242885994353855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.98046875,0.0,1630.407958984375,1895.4371337890625,0.0,1891.8818359375,0.922261655330658,1.0,0.0,3.0,1.0,0.0
17662980,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.4007105231285095,0.3284114003181457,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8816155195236206,0.2511801123619079,0.2381834536790847,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.81280517578125,0.1947131007909774,0.1367336809635162,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8529180288314819,0.2271456122398376,0.2156829535961151,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.705737829208374,0.1258616894483566,0.5711668133735657,285.0635986328125,284.95001220703125,301.4854736328125,296.4678039550781,299.3468322753906,297.2868347167969,285.06170654296875,1.0,0.3381864726543426,1.0,1.0,0.6474117040634155,1.0,-1.7885898351669312,0.8751915097236633,0.9133983254432678,0.4629053473472595,1.0,1.0,0.0,53.0748176574707,40.0,45884.3359375,0.0,486.3810424804688,1.0,280.9435119628906,283.8026733398437,299.4516296386719,302.4266967773437,293.1499938964844,293.1499938964844,280.6499938964844,33150.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267982363700867,1.0,0.0,0.0,3.836869478225708,3.8368947505950928,9.823072559811408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.080078125,0.0,1728.7694091796875,1895.4371337890625,0.0,1828.31396484375,0.9450914859771729,1.0,0.0,3.0,1.0,0.0
17663040,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.4007105231285095,0.3284114003181457,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8816155195236206,0.2511801123619079,0.2381834536790847,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.81280517578125,0.1947131007909774,0.1367336809635162,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8529180288314819,0.2271456122398376,0.2156829535961151,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.705737829208374,0.1258616894483566,0.5711668133735657,285.0635986328125,284.95001220703125,301.4854736328125,296.4678039550781,299.3468322753906,297.2868347167969,285.06170654296875,1.0,0.3381864726543426,1.0,1.0,0.6474117040634155,1.0,-1.7885898351669312,0.8751915097236633,0.9133983254432678,0.4629053473472595,1.0,1.0,0.0,53.0748176574707,40.0,45884.3359375,0.0,486.3810424804688,1.0,280.9435119628906,283.8026733398437,299.4516296386719,302.4266967773437,293.1499938964844,293.1499938964844,280.6499938964844,33150.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267982363700867,1.0,0.0,0.0,3.836869478225708,3.8368947505950928,9.823072559811408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.080078125,0.0,1728.7694091796875,1895.4371337890625,0.0,1828.31396484375,0.9450914859771729,1.0,0.0,3.0,1.0,0.0
17663100,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.4011474549770355,0.3223157227039337,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.888640284538269,0.2522289156913757,0.2392534166574478,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.818565845489502,0.1953131556510925,0.1372042149305343,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8591199517250061,0.2278613448143005,0.2164281606674194,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7103925347328186,0.1258675754070282,0.5712262392044067,284.9060363769531,284.95001220703125,301.47918701171875,296.4741516113281,299.34344482421875,297.2874450683594,284.8837585449219,1.0,0.3361837565898895,1.0,1.0,0.6476531028747559,1.0,-1.7840914726257324,0.8727378845214844,0.9113535284996032,0.4614989161491394,0.9381579160690308,0.9381579160690308,0.0,51.80189895629883,40.0,46701.1328125,0.0,479.66064453125,1.0,280.6929931640625,283.60577392578125,299.5211181640625,302.6553039550781,293.1499938964844,293.1499938964844,280.6499938964844,34988.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349006533622742,1.0,0.0,0.0,3.856000900268554,3.8560268878936768,9.921276387103717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.07080078125,0.0,1766.6661376953125,1895.4371337890625,0.0,1896.3082275390625,0.9495328068733216,1.0,0.0,3.0,1.0,0.0
17663160,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.4022612869739532,0.314208060503006,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8974433541297913,0.2530180215835571,0.2400295883417129,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8256117701530457,0.1956723034381866,0.1374741643667221,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8670318126678467,0.2283304780721664,0.2169003188610077,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7161601781845093,0.1257364451885223,0.5705918073654175,284.8528137207031,284.95001220703125,301.4726867675781,296.4804077148437,299.3385009765625,297.2850952148437,284.8563232421875,1.0,0.3331875503063202,1.0,1.0,0.6477766036987305,1.0,-1.7754226922988892,0.8682441115379333,0.9071785807609558,0.4589819610118866,0.8740780353546143,0.8740780353546143,0.0,50.084381103515625,43.0,46244.12890625,0.0,469.02435302734375,1.0,280.6561584472656,283.598876953125,299.5114440917969,302.58819580078125,293.1499938964844,293.1499938964844,280.95001220703125,39692.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375999093055725,1.0,0.0,0.0,3.7497634887695312,3.749789237976074,9.38212167511665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.6533203125,0.0,1675.4052734375,1895.4371337890625,0.0,1919.1690673828125,0.9293138384819032,1.0,0.0,3.0,1.0,0.0
17663220,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.4080527722835541,0.3048820793628692,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9094792604446412,0.2553371489048004,0.2419194877147674,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.83479243516922,0.197020873427391,0.1382222026586532,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.87751704454422,0.2298859357833862,0.2181096822023391,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.722902774810791,0.1258766800165176,0.5702787041664124,285.0308837890625,284.95001220703125,301.4591979980469,296.4927062988281,299.3333435058594,297.2889099121094,285.02752685546875,1.0,0.3306962847709656,1.0,1.0,0.6480235457420349,1.0,-1.7684564590454102,0.8645817041397095,0.903874695301056,0.4567077755928039,1.0,1.0,0.0,48.21744918823242,46.0,45479.24609375,0.0,459.0854797363281,1.0,280.9436340332031,283.7757263183594,299.4577331542969,302.4110412597656,293.1499938964844,293.1499938964844,280.6499938964844,33224.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725895345211029,1.0,0.0,0.0,3.840954065322876,3.84097957611084,9.843997759162448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.4931640625,0.0,1734.3232421875,1895.4371337890625,0.0,1820.7967529296875,0.9462795853614808,1.0,0.0,3.0,1.0,0.0
17663280,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.4080527722835541,0.3048820793628692,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9094792604446412,0.2553371489048004,0.2419194877147674,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.83479243516922,0.197020873427391,0.1382222026586532,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.87751704454422,0.2298859357833862,0.2181096822023391,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.722902774810791,0.1258766800165176,0.5702787041664124,285.0308837890625,284.95001220703125,301.4591979980469,296.4927062988281,299.3333435058594,297.2889099121094,285.02752685546875,1.0,0.3306962847709656,1.0,1.0,0.6480235457420349,1.0,-1.7684564590454102,0.8645817041397095,0.903874695301056,0.4567077755928039,1.0,1.0,0.0,48.21744918823242,46.0,45479.24609375,0.0,459.0854797363281,1.0,280.9436340332031,283.7757263183594,299.4577331542969,302.4110412597656,293.1499938964844,293.1499938964844,280.6499938964844,33224.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725895345211029,1.0,0.0,0.0,3.840954065322876,3.84097957611084,9.843997759162448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.4931640625,0.0,1734.3232421875,1895.4371337890625,0.0,1820.7967529296875,0.9462795853614808,1.0,0.0,3.0,1.0,0.0
17663340,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9990000128746032,0.4133514761924743,0.3006641268730163,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9170806407928468,0.2572726905345917,0.2439027279615402,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8399004340171814,0.1979556232690811,0.1389882564544677,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8833838105201721,0.2310286462306976,0.2193441689014434,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7261623740196228,0.1258871406316757,0.5706022381782532,284.85400390625,284.95001220703125,301.44537353515625,296.5046691894531,299.3288269042969,297.2939758300781,284.86102294921875,1.0,0.330033391714096,1.0,1.0,0.6482705473899841,1.0,-1.7685617208480835,0.8644817471504211,0.9040799736976624,0.456532746553421,0.8598132729530334,0.8598132729530334,0.0,47.46147918701172,49.0,45871.05078125,0.0,456.8744201660156,1.0,280.6570129394531,283.6121826171875,299.523681640625,302.568115234375,293.1499938964844,293.1499938964844,280.95001220703125,40738.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344331741333008,1.0,0.0,0.0,3.701797246932984,3.701822519302368,9.143627721641678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.322265625,0.0,1627.52294921875,1895.4371337890625,0.0,1892.359375,0.919751524925232,1.0,0.0,3.0,1.0,0.0
17663400,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9990000128746032,0.4133514761924743,0.3006641268730163,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9170806407928468,0.2572726905345917,0.2439027279615402,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8399004340171814,0.1979556232690811,0.1389882564544677,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8833838105201721,0.2310286462306976,0.2193441689014434,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7261623740196228,0.1258871406316757,0.5706022381782532,284.85400390625,284.95001220703125,301.44537353515625,296.5046691894531,299.3288269042969,297.2939758300781,284.86102294921875,1.0,0.330033391714096,1.0,1.0,0.6482705473899841,1.0,-1.7685617208480835,0.8644817471504211,0.9040799736976624,0.456532746553421,0.8598132729530334,0.8598132729530334,0.0,47.46147918701172,49.0,45871.05078125,0.0,456.8744201660156,1.0,280.6570129394531,283.6121826171875,299.523681640625,302.568115234375,293.1499938964844,293.1499938964844,280.95001220703125,40738.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344331741333008,1.0,0.0,0.0,3.701797246932984,3.701822519302368,9.143627721641678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.322265625,0.0,1627.52294921875,1895.4371337890625,0.0,1892.359375,0.919751524925232,1.0,0.0,3.0,1.0,0.0
