time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17663460,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.4183213114738464,0.2999475300312042,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9210166335105896,0.2597867548465729,0.2460387498140335,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8421382904052734,0.1993836909532547,0.1398307085037231,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.885924220085144,0.2326509207487106,0.2206678837537765,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7270274758338928,0.1262231469154358,0.5714402198791504,285.04595947265625,284.95001220703125,301.4316101074219,296.5162658691406,299.3277893066406,297.3040771484375,285.0433044433594,1.0,0.3308044075965881,1.0,1.0,0.6480950117111206,1.0,-1.7738685607910156,0.8672968149185181,0.9065717458724976,0.4580841958522796,1.0,1.0,0.0,47.44712829589844,52.0,45466.734375,0.0,460.09808349609375,1.0,280.9434814453125,283.7918701171875,299.4835205078125,302.4276123046875,293.1499938964844,293.1499938964844,280.6499938964844,32827.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723254919052124,1.0,0.0,0.0,3.81737756729126,3.817402839660645,9.72352040662372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8212890625,0.0,1702.6571044921875,1895.4371337890625,0.0,1798.885009765625,0.9407172203063964,1.0,0.0,3.0,1.0,0.0
17663520,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.4183213114738464,0.2999475300312042,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9210166335105896,0.2597867548465729,0.2460387498140335,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8421382904052734,0.1993836909532547,0.1398307085037231,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.885924220085144,0.2326509207487106,0.2206678837537765,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7270274758338928,0.1262231469154358,0.5714402198791504,285.04595947265625,284.95001220703125,301.4316101074219,296.5162658691406,299.3277893066406,297.3040771484375,285.0433044433594,1.0,0.3308044075965881,1.0,1.0,0.6480950117111206,1.0,-1.7738685607910156,0.8672968149185181,0.9065717458724976,0.4580841958522796,1.0,1.0,0.0,47.44712829589844,52.0,45466.734375,0.0,460.09808349609375,1.0,280.9434814453125,283.7918701171875,299.4835205078125,302.4276123046875,293.1499938964844,293.1499938964844,280.6499938964844,32827.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723254919052124,1.0,0.0,0.0,3.81737756729126,3.817402839660645,9.72352040662372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8212890625,0.0,1702.6571044921875,1895.4371337890625,0.0,1798.885009765625,0.9407172203063964,1.0,0.0,3.0,1.0,0.0
17663580,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.4211817681789398,0.3022591769695282,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9213908910751344,0.2618358433246612,0.2481949776411056,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8416990637779236,0.2003746330738067,0.1406761407852172,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8854227066040039,0.2338413447141647,0.2220007330179214,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7258234024047852,0.1263856291770935,0.5727639198303223,284.8710632324219,284.95001220703125,301.4182434082031,296.5274963378906,299.3222961425781,297.304931640625,284.8773193359375,1.0,0.3327601850032806,1.0,1.0,0.6479194760322571,1.0,-1.7834373712539673,0.872272253036499,0.9111651182174684,0.4608983099460602,0.8748095035552979,0.8748095035552979,0.0,48.06797790527344,55.0,46207.86328125,0.0,467.9148254394531,1.0,280.6568298339844,283.62213134765625,299.5562438964844,302.6156921386719,293.1499938964844,293.1499938964844,280.95001220703125,39544.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338014841079712,1.0,0.0,0.0,3.717571258544922,3.717596530914306,9.221718642038468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.21435546875,0.0,1636.6636962890625,1895.4371337890625,0.0,1887.0286865234373,0.9226076602935792,1.0,0.0,3.0,1.0,0.0
17663640,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.4211817681789398,0.3022591769695282,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9213908910751344,0.2618358433246612,0.2481949776411056,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8416990637779236,0.2003746330738067,0.1406761407852172,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8854227066040039,0.2338413447141647,0.2220007330179214,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7258234024047852,0.1263856291770935,0.5727639198303223,284.8710632324219,284.95001220703125,301.4182434082031,296.5274963378906,299.3222961425781,297.304931640625,284.8773193359375,1.0,0.3327601850032806,1.0,1.0,0.6479194760322571,1.0,-1.7834373712539673,0.872272253036499,0.9111651182174684,0.4608983099460602,0.8748095035552979,0.8748095035552979,0.0,48.06797790527344,55.0,46207.86328125,0.0,467.9148254394531,1.0,280.6568298339844,283.62213134765625,299.5562438964844,302.6156921386719,293.1499938964844,293.1499938964844,280.95001220703125,39544.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338014841079712,1.0,0.0,0.0,3.717571258544922,3.717596530914306,9.221718642038468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.21435546875,0.0,1636.6636962890625,1895.4371337890625,0.0,1887.0286865234373,0.9226076602935792,1.0,0.0,3.0,1.0,0.0
17663700,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.4223507642745971,0.3046453893184662,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9199824929237366,0.2630065381526947,0.2491679936647415,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8402680158615112,0.20099538564682,0.1410244107246399,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8838082551956177,0.2345550805330276,0.2225615084171295,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7241746783256531,0.1265027672052383,0.573064923286438,285.03350830078125,284.95001220703125,301.4118347167969,296.532958984375,299.31951904296875,297.3048400878906,285.0501708984375,1.0,0.3340682685375213,1.0,1.0,0.6478317379951477,1.0,-1.7889219522476196,0.8751186728477478,0.9138033390045166,0.4624946117401123,0.9804795384407043,0.9804795384407043,0.0,48.61679458618164,55.0,45691.77734375,0.0,473.0174560546875,1.0,280.9036560058594,283.80377197265625,299.4969482421875,302.4135437011719,293.1499938964844,293.1499938964844,280.95001220703125,34539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266952395439148,1.0,0.0,0.0,3.75027060508728,3.750295400619507,9.384658596900408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.9833984375,0.0,1636.386474609375,1895.4371337890625,0.0,1827.4556884765625,0.9291318655014038,1.0,0.0,3.0,1.0,0.0
17663760,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.4236244857311249,0.3069498836994171,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9190928339958192,0.2643977403640747,0.250424712896347,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8392772674560547,0.2018128484487533,0.1415598094463348,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8826354742050171,0.2354682832956314,0.2233744263648986,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7228518724441528,0.1267434209585189,0.5740170478820801,285.0652160644531,284.95001220703125,301.4056396484375,296.5382995605469,299.317626953125,297.30682373046875,285.0649108886719,1.0,0.3356005847454071,1.0,1.0,0.6479707360267639,1.0,-1.7959585189819336,0.8786097764968872,0.9173488020896912,0.4643926322460174,1.0,1.0,0.0,49.18893051147461,58.0,45948.0234375,0.0,479.2020568847656,1.0,280.9431457519531,283.8069152832031,299.5157165527344,302.4877624511719,293.1499938964844,293.1499938964844,280.6499938964844,33125.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247470021247864,1.0,0.0,0.0,3.834471702575684,3.834496974945069,9.810797791942605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.953125,0.0,1725.6553955078125,1895.4371337890625,0.0,1811.2542724609373,0.9446260929107666,1.0,0.0,3.0,1.0,0.0
17663820,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.4241811037063598,0.3135914504528045,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9146987795829772,0.2664876282215118,0.2526622414588928,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8352903127670288,0.2028139531612396,0.1424423903226852,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8780658841133118,0.2366658598184585,0.2247539162635803,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.718532145023346,0.126861035823822,0.5753734707832336,284.883056640625,284.95001220703125,301.39422607421875,296.5486755371094,299.30865478515625,297.3000183105469,284.88787841796875,1.0,0.3391702175140381,1.0,1.0,0.6482487320899963,1.0,-1.810965061187744,0.8860361576080322,0.924928903579712,0.4684754908084869,0.9001400470733643,0.9001400470733643,0.0,50.743648529052734,61.0,46969.85546875,0.0,493.5696105957031,1.0,280.6557312011719,283.61865234375,299.5863647460937,302.6912536621094,293.1499938964844,293.1499938964844,280.3500061035156,38277.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367830276489258,1.0,0.0,0.0,3.7832865715026855,3.783312320709229,9.55062432694831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5439453125,0.0,1704.23388671875,1895.4371337890625,0.0,1912.23974609375,0.9362629652023317,1.0,0.0,3.0,1.0,0.0
17663880,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.4241811037063598,0.3135914504528045,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9146987795829772,0.2664876282215118,0.2526622414588928,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8352903127670288,0.2028139531612396,0.1424423903226852,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8780658841133118,0.2366658598184585,0.2247539162635803,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.718532145023346,0.126861035823822,0.5753734707832336,284.883056640625,284.95001220703125,301.39422607421875,296.5486755371094,299.30865478515625,297.3000183105469,284.88787841796875,1.0,0.3391702175140381,1.0,1.0,0.6482487320899963,1.0,-1.810965061187744,0.8860361576080322,0.924928903579712,0.4684754908084869,0.9001400470733643,0.9001400470733643,0.0,50.743648529052734,61.0,46969.85546875,0.0,493.5696105957031,1.0,280.6557312011719,283.61865234375,299.5863647460937,302.6912536621094,293.1499938964844,293.1499938964844,280.3500061035156,38277.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367830276489258,1.0,0.0,0.0,3.7832865715026855,3.783312320709229,9.55062432694831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5439453125,0.0,1704.23388671875,1895.4371337890625,0.0,1912.23974609375,0.9362629652023317,1.0,0.0,3.0,1.0,0.0
17663940,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.422876626253128,0.3229222893714905,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9070942997932434,0.2682698369026184,0.2543957829475403,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8286715745925903,0.2035219520330429,0.1429796069860458,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.870583176612854,0.2375501692295074,0.2256523072719574,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7115123867988586,0.1266610473394394,0.574961245059967,284.8713073730469,284.95001220703125,301.3843078613281,296.5586242675781,299.2976379394531,297.2876281738281,284.884765625,1.0,0.3431712985038757,1.0,1.0,0.6485267281532288,1.0,-1.8254789113998413,0.8932142853736877,0.9322645664215088,0.472416341304779,0.8148084282875061,0.8148084282875061,0.0,52.82916641235352,64.0,47329.51953125,0.0,509.482177734375,1.0,280.3577880859375,283.6244201660156,299.5770568847656,302.711669921875,293.1499938964844,293.1499938964844,280.6499938964844,43380.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436898350715637,1.0,0.0,0.0,3.455082654953003,3.455106258392334,7.965447821334237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.173828125,0.0,1379.204833984375,1895.4371337890625,0.0,1971.113037109375,0.8698758482933044,1.0,0.0,3.0,1.0,0.0
17664000,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.422876626253128,0.3229222893714905,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9070942997932434,0.2682698369026184,0.2543957829475403,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8286715745925903,0.2035219520330429,0.1429796069860458,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.870583176612854,0.2375501692295074,0.2256523072719574,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7115123867988586,0.1266610473394394,0.574961245059967,284.8713073730469,284.95001220703125,301.3843078613281,296.5586242675781,299.2976379394531,297.2876281738281,284.884765625,1.0,0.3431712985038757,1.0,1.0,0.6485267281532288,1.0,-1.8254789113998413,0.8932142853736877,0.9322645664215088,0.472416341304779,0.8148084282875061,0.8148084282875061,0.0,52.82916641235352,64.0,47329.51953125,0.0,509.482177734375,1.0,280.3577880859375,283.6244201660156,299.5770568847656,302.711669921875,293.1499938964844,293.1499938964844,280.6499938964844,43380.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436898350715637,1.0,0.0,0.0,3.455082654953003,3.455106258392334,7.965447821334237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.173828125,0.0,1379.204833984375,1895.4371337890625,0.0,1971.113037109375,0.8698758482933044,1.0,0.0,3.0,1.0,0.0
17664060,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.4216606020927429,0.3318634629249573,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.901379644870758,0.270938903093338,0.2567661106586456,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8233605027198792,0.2050135731697082,0.143929973244667,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8645173907279968,0.2392170131206512,0.2271000891923904,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7051486968994141,0.1269223690032959,0.5758033990859985,285.0417175292969,284.95001220703125,301.37628173828125,296.5680847167969,299.2893981933594,297.2794494628906,285.03863525390625,1.0,0.3475759029388428,1.0,1.0,0.6490682363510132,1.0,-1.8429495096206665,0.9017252922058104,0.941224217414856,0.47701296210289,0.9576793313026428,0.9576793313026428,0.0,54.95964813232422,67.0,47518.921875,0.0,527.756103515625,1.0,280.6419677734375,283.764404296875,299.5404052734375,302.60205078125,293.1499938964844,293.1499938964844,280.3500061035156,32098.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333618998527527,1.0,0.0,0.0,3.640522718429565,3.6405458450317374,8.843430236993299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4345703125,0.0,1493.5328369140625,1895.4371337890625,0.0,1883.3221435546875,0.9003193378448486,1.0,0.0,3.0,1.0,0.0
17664120,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.4216606020927429,0.3318634629249573,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.901379644870758,0.270938903093338,0.2567661106586456,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8233605027198792,0.2050135731697082,0.143929973244667,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8645173907279968,0.2392170131206512,0.2271000891923904,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7051486968994141,0.1269223690032959,0.5758033990859985,285.0417175292969,284.95001220703125,301.37628173828125,296.5680847167969,299.2893981933594,297.2794494628906,285.03863525390625,1.0,0.3475759029388428,1.0,1.0,0.6490682363510132,1.0,-1.8429495096206665,0.9017252922058104,0.941224217414856,0.47701296210289,0.9576793313026428,0.9576793313026428,0.0,54.95964813232422,67.0,47518.921875,0.0,527.756103515625,1.0,280.6419677734375,283.764404296875,299.5404052734375,302.60205078125,293.1499938964844,293.1499938964844,280.3500061035156,32098.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333618998527527,1.0,0.0,0.0,3.640522718429565,3.6405458450317374,8.843430236993299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4345703125,0.0,1493.5328369140625,1895.4371337890625,0.0,1883.3221435546875,0.9003193378448486,1.0,0.0,3.0,1.0,0.0
17664180,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.4181500375270843,0.3416164219379425,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8951514363288879,0.273047924041748,0.2590324580669403,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8174715042114258,0.2059898376464843,0.1448047161102295,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8579772710800171,0.2403812855482101,0.2284604907035827,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6984879374504089,0.1270179748535156,0.5770294070243835,284.89990234375,284.95001220703125,301.3705139160156,296.5770874023437,299.279052734375,297.2650756835937,284.9081115722656,1.0,0.3523132503032684,1.0,1.0,0.6496097445487976,1.0,-1.861538529396057,0.9107878804206848,0.9507506489753724,0.4819655120372772,0.8514866828918457,0.8514866828918457,0.0,57.33370208740234,55.0,48529.52734375,0.0,547.8892211914062,1.0,280.35748291015625,283.6291809082031,299.6127624511719,302.8090209960937,293.1499938964844,293.1499938964844,280.6499938964844,39073.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451587319374084,1.0,0.0,0.0,3.5391197204589844,3.5391433238983154,8.357642968803702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.99658203125,0.0,1435.56982421875,1895.4371337890625,0.0,1983.7159423828125,0.883192241191864,1.0,0.0,3.0,1.0,0.0
17664240,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.4181500375270843,0.3416164219379425,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8951514363288879,0.273047924041748,0.2590324580669403,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8174715042114258,0.2059898376464843,0.1448047161102295,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8579772710800171,0.2403812855482101,0.2284604907035827,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6984879374504089,0.1270179748535156,0.5770294070243835,284.89990234375,284.95001220703125,301.3705139160156,296.5770874023437,299.279052734375,297.2650756835937,284.9081115722656,1.0,0.3523132503032684,1.0,1.0,0.6496097445487976,1.0,-1.861538529396057,0.9107878804206848,0.9507506489753724,0.4819655120372772,0.8514866828918457,0.8514866828918457,0.0,57.33370208740234,55.0,48529.52734375,0.0,547.8892211914062,1.0,280.35748291015625,283.6291809082031,299.6127624511719,302.8090209960937,293.1499938964844,293.1499938964844,280.6499938964844,39073.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451587319374084,1.0,0.0,0.0,3.5391197204589844,3.5391433238983154,8.357642968803702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.99658203125,0.0,1435.56982421875,1895.4371337890625,0.0,1983.7159423828125,0.883192241191864,1.0,0.0,3.0,1.0,0.0
17664300,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.4166113138198852,0.3418111205101013,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8961651921272278,0.2742559313774109,0.2600353360176086,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8179325461387634,0.206604465842247,0.1451461762189865,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8584905862808228,0.2410845905542373,0.2290076315402984,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6984152793884277,0.1271117925643921,0.5771889686584473,285.04473876953125,284.95001220703125,301.3685913085937,296.5813903808594,299.2764587402344,297.2623596191406,285.0559997558594,1.0,0.3524083495140075,1.0,1.0,0.6498805284500122,1.0,-1.8642462491989136,0.9119530320167542,0.9522931575775146,0.4826533496379852,0.9536924362182616,0.9536924362182616,0.0,57.439491271972656,55.0,48114.7109375,0.0,550.0874633789062,1.0,280.5998229980469,283.7796936035156,299.5572814941406,302.62335205078125,293.1499938964844,293.1499938964844,280.6499938964844,33391.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395042181015015,1.0,0.0,0.0,3.6066253185272217,3.6066484451293945,8.679513143761142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.77587890625,0.0,1466.162841796875,1895.4371337890625,0.0,1935.357666015625,0.8959686756134033,1.0,0.0,3.0,1.0,0.0
17664360,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.416269838809967,0.3379870951175689,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.901069700717926,0.275608092546463,0.2612423896789551,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8216590285301208,0.207345649600029,0.1456166952848434,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8625755310058594,0.2419165223836898,0.2297285199165344,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7014283537864685,0.1272845417261123,0.5777068734169006,285.0449523925781,284.95001220703125,301.36737060546875,296.5856018066406,299.2763061523437,297.2643127441406,285.03961181640625,1.0,0.3513553738594055,1.0,1.0,0.6502178907394409,1.0,-1.863160490989685,0.9111680388450624,0.9519924521446228,0.4821529388427734,0.9884999394416808,0.9884999394416808,0.0,56.64533615112305,43.0,48292.609375,0.0,546.8178100585938,1.0,280.6425170898437,283.7533264160156,299.5724792480469,302.6956481933594,293.1499938964844,293.1499938964844,280.3500061035156,31730.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384500503540039,1.0,0.0,0.0,3.7157504558563232,3.7157742977142334,9.212687928084052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.59375,0.0,1575.0338134765625,1895.4371337890625,0.0,1926.39013671875,0.9169424176216124,1.0,0.0,3.0,1.0,0.0
17664420,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.4174907207489013,0.3231933712959289,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9183991551399232,0.2775234282016754,0.2631608545780182,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.834255576133728,0.2081160545349121,0.1462221443653106,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8768852949142456,0.2428653985261917,0.2307189404964447,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7124055027961731,0.1272617727518081,0.5775960087776184,284.85760498046875,284.95001220703125,301.3672180175781,296.59356689453125,299.2735595703125,297.2622375488281,284.8648681640625,1.0,0.3461938500404358,1.0,1.0,0.6508925557136536,1.0,-1.8494936227798464,0.903764009475708,0.945729672908783,0.4778739213943481,0.8381127715110779,0.8381127715110779,0.0,53.43459701538086,46.0,48399.76171875,0.0,527.359130859375,1.0,280.35699462890625,283.5872802734375,299.6215515136719,302.8344421386719,293.1499938964844,293.1499938964844,280.6499938964844,40789.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487534880638123,1.0,0.0,0.0,3.573120594024658,3.5731446743011475,8.519000402884558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.44580078125,0.0,1484.3909912109375,1895.4371337890625,0.0,2014.677001953125,0.8914622664451599,1.0,0.0,3.0,1.0,0.0
17664480,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.4174907207489013,0.3231933712959289,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9183991551399232,0.2775234282016754,0.2631608545780182,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.834255576133728,0.2081160545349121,0.1462221443653106,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8768852949142456,0.2428653985261917,0.2307189404964447,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7124055027961731,0.1272617727518081,0.5775960087776184,284.85760498046875,284.95001220703125,301.3672180175781,296.59356689453125,299.2735595703125,297.2622375488281,284.8648681640625,1.0,0.3461938500404358,1.0,1.0,0.6508925557136536,1.0,-1.8494936227798464,0.903764009475708,0.945729672908783,0.4778739213943481,0.8381127715110779,0.8381127715110779,0.0,53.43459701538086,46.0,48399.76171875,0.0,527.359130859375,1.0,280.35699462890625,283.5872802734375,299.6215515136719,302.8344421386719,293.1499938964844,293.1499938964844,280.6499938964844,40789.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487534880638123,1.0,0.0,0.0,3.573120594024658,3.5731446743011475,8.519000402884558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.44580078125,0.0,1484.3909912109375,1895.4371337890625,0.0,2014.677001953125,0.8914622664451599,1.0,0.0,3.0,1.0,0.0
17664540,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.4228972792625427,0.313291996717453,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9323954582214355,0.2800341248512268,0.2652226984500885,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8437086343765259,0.2093994319438934,0.1469126939773559,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8876581788063049,0.2443086057901382,0.2318057268857956,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7197389602661133,0.1275333911180496,0.577873945236206,285.0152893066406,284.95001220703125,301.3704528808594,296.6010437011719,299.2793273925781,297.2727355957031,285.01055908203125,1.0,0.3436155021190643,1.0,1.0,0.651567280292511,1.0,-1.8425350189208984,0.8998222947120667,0.9427127242088318,0.4753063023090362,0.9594604969024658,0.9594604969024658,0.0,51.40279006958008,49.0,47773.890625,0.0,516.3138427734375,1.0,280.6426086425781,283.7325744628906,299.5686950683594,302.6644897460937,293.1499938964844,293.1499938964844,280.3500061035156,32807.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376744747161865,1.0,0.0,0.0,3.699608325958252,3.699632167816162,9.13281780867692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.873046875,0.0,1564.85595703125,1895.4371337890625,0.0,1919.8017578125,0.9139317274093628,1.0,0.0,3.0,1.0,0.0
17664600,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.4228972792625427,0.313291996717453,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9323954582214355,0.2800341248512268,0.2652226984500885,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8437086343765259,0.2093994319438934,0.1469126939773559,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8876581788063049,0.2443086057901382,0.2318057268857956,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7197389602661133,0.1275333911180496,0.577873945236206,285.0152893066406,284.95001220703125,301.3704528808594,296.6010437011719,299.2793273925781,297.2727355957031,285.01055908203125,1.0,0.3436155021190643,1.0,1.0,0.651567280292511,1.0,-1.8425350189208984,0.8998222947120667,0.9427127242088318,0.4753063023090362,0.9594604969024658,0.9594604969024658,0.0,51.40279006958008,49.0,47773.890625,0.0,516.3138427734375,1.0,280.6426086425781,283.7325744628906,299.5686950683594,302.6644897460937,293.1499938964844,293.1499938964844,280.3500061035156,32807.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376744747161865,1.0,0.0,0.0,3.699608325958252,3.699632167816162,9.13281780867692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.873046875,0.0,1564.85595703125,1895.4371337890625,0.0,1919.8017578125,0.9139317274093628,1.0,0.0,3.0,1.0,0.0
17664660,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.4278472363948822,0.3088132441043854,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9404101967811584,0.2820754945278168,0.2672969400882721,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.848877489566803,0.2102548480033874,0.1476086229085922,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8934968709945679,0.2453259378671646,0.2329014092683792,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7232339382171631,0.1275990605354309,0.5784816741943359,284.8715515136719,284.95001220703125,301.3774108886719,296.6079406738281,299.2859802246094,297.2792053222656,284.88153076171875,1.0,0.3428987860679626,1.0,1.0,0.6515396237373352,1.0,-1.842527151107788,0.8998299837112427,0.9426971077919006,0.4752753674983978,0.8297964930534363,0.8297964930534363,0.0,50.57585525512695,52.0,47928.42578125,0.0,513.71484375,1.0,280.3573303222656,283.6102294921875,299.6238708496094,302.7978515625,293.1499938964844,293.1499938964844,280.6499938964844,41291.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454617023468018,1.0,0.0,0.0,3.513211250305176,3.513234853744507,8.235725204031041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.033203125,0.0,1424.349365234375,1895.4371337890625,0.0,1986.319091796875,0.8793299794197083,1.0,0.0,3.0,1.0,0.0
17664720,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.4278472363948822,0.3088132441043854,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9404101967811584,0.2820754945278168,0.2672969400882721,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.848877489566803,0.2102548480033874,0.1476086229085922,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8934968709945679,0.2453259378671646,0.2329014092683792,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7232339382171631,0.1275990605354309,0.5784816741943359,284.8715515136719,284.95001220703125,301.3774108886719,296.6079406738281,299.2859802246094,297.2792053222656,284.88153076171875,1.0,0.3428987860679626,1.0,1.0,0.6515396237373352,1.0,-1.842527151107788,0.8998299837112427,0.9426971077919006,0.4752753674983978,0.8297964930534363,0.8297964930534363,0.0,50.57585525512695,52.0,47928.42578125,0.0,513.71484375,1.0,280.3573303222656,283.6102294921875,299.6238708496094,302.7978515625,293.1499938964844,293.1499938964844,280.6499938964844,41291.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454617023468018,1.0,0.0,0.0,3.513211250305176,3.513234853744507,8.235725204031041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.033203125,0.0,1424.349365234375,1895.4371337890625,0.0,1986.319091796875,0.8793299794197083,1.0,0.0,3.0,1.0,0.0
17664780,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4329966008663177,0.3079143464565277,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9445231556892396,0.284755676984787,0.2696002423763275,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.851213812828064,0.2116530686616897,0.1484400779008865,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8960622549057007,0.2468768209218979,0.2341698259115219,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7242263555526733,0.1279009282588958,0.5793472528457642,285.030029296875,284.95001220703125,301.3884582519531,296.6142578125,299.3002319335937,297.2958679199219,285.0257873535156,1.0,0.3436327278614044,1.0,1.0,0.6515120267868042,1.0,-1.8477696180343628,0.9025186896324158,0.945250928401947,0.476737380027771,0.9618006944656372,0.9618006944656372,0.0,50.52971649169922,55.0,47611.98046875,0.0,517.0642700195312,1.0,280.64227294921875,283.7445373535156,299.5835266113281,302.66229248046875,293.1499938964844,293.1499938964844,280.3500061035156,32290.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734853208065033,1.0,0.0,0.0,3.672397613525391,3.6724212169647217,8.998967473416997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9873046875,0.0,1530.3057861328125,1895.4371337890625,0.0,1895.9072265625,0.90749192237854,1.0,0.0,3.0,1.0,0.0
17664840,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4329966008663177,0.3079143464565277,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9445231556892396,0.284755676984787,0.2696002423763275,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.851213812828064,0.2116530686616897,0.1484400779008865,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8960622549057007,0.2468768209218979,0.2341698259115219,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7242263555526733,0.1279009282588958,0.5793472528457642,285.030029296875,284.95001220703125,301.3884582519531,296.6142578125,299.3002319335937,297.2958679199219,285.0257873535156,1.0,0.3436327278614044,1.0,1.0,0.6515120267868042,1.0,-1.8477696180343628,0.9025186896324158,0.945250928401947,0.476737380027771,0.9618006944656372,0.9618006944656372,0.0,50.52971649169922,55.0,47611.98046875,0.0,517.0642700195312,1.0,280.64227294921875,283.7445373535156,299.5835266113281,302.66229248046875,293.1499938964844,293.1499938964844,280.3500061035156,32290.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734853208065033,1.0,0.0,0.0,3.672397613525391,3.6724212169647217,8.998967473416997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9873046875,0.0,1530.3057861328125,1895.4371337890625,0.0,1895.9072265625,0.90749192237854,1.0,0.0,3.0,1.0,0.0
17664900,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.4348698556423187,0.308513194322586,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9454747438430786,0.285916119813919,0.2708483338356018,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8515623807907104,0.21219103038311,0.1489173024892807,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8964107632637024,0.2474962919950485,0.2348909080028534,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7240577340126038,0.1279802769422531,0.5800389051437378,284.8780822753906,284.95001220703125,301.3956604003906,296.6171875,299.3052062988281,297.2984619140625,284.8623352050781,1.0,0.3444674909114837,1.0,1.0,0.6514981985092163,1.0,-1.8522565364837649,0.9048036932945251,0.9474527835845948,0.4780202209949493,0.8656445741653442,0.8656445741653442,0.0,50.74191665649414,55.0,48412.546875,0.0,520.7367553710938,1.0,280.3968200683594,283.565673828125,299.65399169921875,302.8916015625,293.1499938964844,293.1499938964844,280.3500061035156,36328.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742179274559021,1.0,0.0,0.0,3.665183305740357,3.6652073860168457,8.963645541371079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.201171875,0.0,1552.5968017578125,1895.4371337890625,0.0,1958.181884765625,0.9064932465553284,1.0,0.0,3.0,1.0,0.0
17664960,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.4359737634658813,0.3104090690612793,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9445715546607972,0.2868824303150177,0.271821528673172,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8504236936569214,0.212550088763237,0.1492127329111099,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8951470851898193,0.2479329854249954,0.2353659868240356,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7227138876914978,0.1279513239860534,0.5801306366920471,284.8836669921875,284.95001220703125,301.4040222167969,296.6199645996094,299.3075866699219,297.2953186035156,284.8923645019531,1.0,0.3455286026000976,1.0,1.0,0.6516643166542053,1.0,-1.856736660003662,0.9069730639457704,0.9497635960578918,0.4791903793811798,0.8408780694007874,0.8408780694007874,0.0,51.19258880615234,58.0,48153.65234375,0.0,525.1744384765625,1.0,280.3577575683594,283.6107788085937,299.64453125,302.8266296386719,293.1499938964844,293.1499938964844,280.6499938964844,40124.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444290518760681,1.0,0.0,0.0,3.53088116645813,3.530904769897461,8.318777418026002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.927734375,0.0,1434.4912109375,1895.4371337890625,0.0,1977.4520263671875,0.8822113275527954,1.0,0.0,3.0,1.0,0.0
17665020,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.4383306503295898,0.3149838447570801,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9424780607223512,0.2896170020103454,0.2742146551609039,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8480116724967957,0.213957279920578,0.1500801742076873,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8923657536506653,0.2494895756244659,0.2366803139448166,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7198113203048706,0.1282654702663421,0.5811796188354492,285.0465393066406,284.95001220703125,301.4244079589844,296.6250305175781,299.3177490234375,297.29571533203125,285.04278564453125,1.0,0.3483031094074249,1.0,1.0,0.6519964933395386,1.0,-1.8689796924591064,0.912967085838318,0.9560126662254332,0.4824272692203522,0.9840839505195618,0.9840839505195618,0.0,52.322540283203125,61.0,48093.171875,0.0,537.0791015625,1.0,280.6425170898437,283.7502136230469,299.6042175292969,302.7084350585937,293.1499938964844,293.1499938964844,280.3500061035156,31793.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735903263092041,1.0,0.0,0.0,3.702838182449341,3.702862024307251,9.148770914180204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.26171875,0.0,1560.821533203125,1895.4371337890625,0.0,1904.7877197265625,0.9140604734420776,1.0,0.0,3.0,1.0,0.0
17665080,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.4383306503295898,0.3149838447570801,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9424780607223512,0.2896170020103454,0.2742146551609039,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8480116724967957,0.213957279920578,0.1500801742076873,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8923657536506653,0.2494895756244659,0.2366803139448166,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7198113203048706,0.1282654702663421,0.5811796188354492,285.0465393066406,284.95001220703125,301.4244079589844,296.6250305175781,299.3177490234375,297.29571533203125,285.04278564453125,1.0,0.3483031094074249,1.0,1.0,0.6519964933395386,1.0,-1.8689796924591064,0.912967085838318,0.9560126662254332,0.4824272692203522,0.9840839505195618,0.9840839505195618,0.0,52.322540283203125,61.0,48093.171875,0.0,537.0791015625,1.0,280.6425170898437,283.7502136230469,299.6042175292969,302.7084350585937,293.1499938964844,293.1499938964844,280.3500061035156,31793.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735903263092041,1.0,0.0,0.0,3.702838182449341,3.702862024307251,9.148770914180204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.26171875,0.0,1560.821533203125,1895.4371337890625,0.0,1904.7877197265625,0.9140604734420776,1.0,0.0,3.0,1.0,0.0
17665140,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.4382167160511017,0.3215911090373993,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9380308985710144,0.2917945086956024,0.2765235900878906,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8438399434089661,0.214836299419403,0.1508783549070358,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8876090049743652,0.2505247294902801,0.2379077672958374,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7155080437660217,0.128377616405487,0.5823610424995422,284.8856506347656,284.95001220703125,301.45001220703125,296.6294250488281,299.321533203125,297.2787170410156,284.893310546875,1.0,0.351791650056839,1.0,1.0,0.6523287296295166,1.0,-1.8835371732711792,0.9201250076293944,0.9634122252464294,0.4863635897636413,0.862246036529541,0.862246036529541,0.0,53.90903472900391,64.0,49008.609375,0.0,552.1983032226562,1.0,280.3569641113281,283.59503173828125,299.66485595703125,302.8965148925781,293.1499938964844,293.1499938964844,280.6499938964844,39071.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475768327713013,1.0,0.0,0.0,3.61053204536438,3.610556125640869,8.698326041667315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.8291015625,0.0,1512.4324951171875,1895.4371337890625,0.0,2004.5244140625,0.898756206035614,1.0,0.0,3.0,1.0,0.0
17665200,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.4382167160511017,0.3215911090373993,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9380308985710144,0.2917945086956024,0.2765235900878906,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8438399434089661,0.214836299419403,0.1508783549070358,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8876090049743652,0.2505247294902801,0.2379077672958374,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7155080437660217,0.128377616405487,0.5823610424995422,284.8856506347656,284.95001220703125,301.45001220703125,296.6294250488281,299.321533203125,297.2787170410156,284.893310546875,1.0,0.351791650056839,1.0,1.0,0.6523287296295166,1.0,-1.8835371732711792,0.9201250076293944,0.9634122252464294,0.4863635897636413,0.862246036529541,0.862246036529541,0.0,53.90903472900391,64.0,49008.609375,0.0,552.1983032226562,1.0,280.3569641113281,283.59503173828125,299.66485595703125,302.8965148925781,293.1499938964844,293.1499938964844,280.6499938964844,39071.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475768327713013,1.0,0.0,0.0,3.61053204536438,3.610556125640869,8.698326041667315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.8291015625,0.0,1512.4324951171875,1895.4371337890625,0.0,2004.5244140625,0.898756206035614,1.0,0.0,3.0,1.0,0.0
17665260,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.4374826848506927,0.3292854726314544,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9327119588851928,0.2946252524852752,0.2790059149265289,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8390265107154846,0.2161808907985687,0.151716336607933,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8820709586143494,0.2520155012607574,0.2391794621944427,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7105087637901306,0.1287727952003479,0.5838581323623657,285.0628662109375,284.95001220703125,301.4811096191406,296.6358947753906,299.3326721191406,297.2712707519531,285.06085205078125,1.0,0.3557974696159363,1.0,1.0,0.6529643535614014,1.0,-1.90008544921875,0.9281043410301208,0.9719811081886292,0.4906427264213562,1.0,1.0,0.0,55.78245162963867,67.0,49060.33984375,0.0,569.8734130859375,1.0,280.6429443359375,283.7535095214844,299.62225341796875,302.783935546875,293.1499938964844,293.1499938964844,280.3500061035156,32025.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740522563457489,1.0,0.0,0.0,3.771483182907105,3.771507501602173,9.49112347825576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4814453125,0.0,1641.84228515625,1895.4371337890625,0.0,1944.03515625,0.9297049045562744,1.0,0.0,3.0,1.0,0.0
