time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17665320,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.4374826848506927,0.3292854726314544,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9327119588851928,0.2946252524852752,0.2790059149265289,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8390265107154846,0.2161808907985687,0.151716336607933,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8820709586143494,0.2520155012607574,0.2391794621944427,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7105087637901306,0.1287727952003479,0.5838581323623657,285.0628662109375,284.95001220703125,301.4811096191406,296.6358947753906,299.3326721191406,297.2712707519531,285.06085205078125,1.0,0.3557974696159363,1.0,1.0,0.6529643535614014,1.0,-1.90008544921875,0.9281043410301208,0.9719811081886292,0.4906427264213562,1.0,1.0,0.0,55.78245162963867,67.0,49060.33984375,0.0,569.8734130859375,1.0,280.6429443359375,283.7535095214844,299.62225341796875,302.783935546875,293.1499938964844,293.1499938964844,280.3500061035156,32025.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740522563457489,1.0,0.0,0.0,3.771483182907105,3.771507501602173,9.49112347825576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4814453125,0.0,1641.84228515625,1895.4371337890625,0.0,1944.03515625,0.9297049045562744,1.0,0.0,3.0,1.0,0.0
17665380,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.4345893263816833,0.3381612002849579,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9262539148330688,0.2969144284725189,0.2814589142799377,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8334143757820129,0.217009499669075,0.1524998545646667,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8756289482116699,0.2529979646205902,0.2403845936059951,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7046064138412476,0.128932699561119,0.5854505896568298,284.8906555175781,284.95001220703125,301.5174865722656,296.6470642089844,299.3446044921875,297.2603759765625,284.89532470703125,1.0,0.3602310121059418,1.0,1.0,0.6536000370979309,1.0,-1.917990565299988,0.9367559552192688,0.9812346696853638,0.4953408241271972,0.8949896097183228,0.8949896097183228,0.0,57.96548843383789,70.0,50238.796875,0.0,589.8255615234375,1.0,280.3571472167969,283.5737609863281,299.6861877441406,302.99188232421875,293.1499938964844,293.1499938964844,280.6499938964844,37852.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528684735298157,1.0,0.0,0.0,3.729025602340698,3.729050636291504,9.278633115172852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.64990234375,0.0,1637.0404052734375,1895.4371337890625,0.0,2050.31884765625,0.9239351749420166,1.0,0.0,3.0,1.0,0.0
17665440,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.4345893263816833,0.3381612002849579,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9262539148330688,0.2969144284725189,0.2814589142799377,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8334143757820129,0.217009499669075,0.1524998545646667,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8756289482116699,0.2529979646205902,0.2403845936059951,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7046064138412476,0.128932699561119,0.5854505896568298,284.8906555175781,284.95001220703125,301.5174865722656,296.6470642089844,299.3446044921875,297.2603759765625,284.89532470703125,1.0,0.3602310121059418,1.0,1.0,0.6536000370979309,1.0,-1.917990565299988,0.9367559552192688,0.9812346696853638,0.4953408241271972,0.8949896097183228,0.8949896097183228,0.0,57.96548843383789,70.0,50238.796875,0.0,589.8255615234375,1.0,280.3571472167969,283.5737609863281,299.6861877441406,302.99188232421875,293.1499938964844,293.1499938964844,280.6499938964844,37852.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528684735298157,1.0,0.0,0.0,3.729025602340698,3.729050636291504,9.278633115172852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.64990234375,0.0,1637.0404052734375,1895.4371337890625,0.0,2050.31884765625,0.9239351749420166,1.0,0.0,3.0,1.0,0.0
17665500,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.4329063594341278,0.343177855014801,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9223709106445312,0.2982209026813507,0.2825676202774048,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8301174640655518,0.2175464034080505,0.1528031975030899,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8718718886375427,0.2536053955554962,0.2408634275197982,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7011145353317261,0.1290398091077804,0.5858381986618042,285.046630859375,284.95001220703125,301.5375671386719,296.654296875,299.3532409667969,297.2582397460937,285.0609130859375,1.0,0.3625352084636688,1.0,1.0,0.6539178490638733,1.0,-1.9267497062683103,0.940988063812256,0.9857616424560548,0.4976183176040649,1.0,1.0,0.0,59.18865585327149,70.0,49788.6171875,0.0,600.2208251953125,1.0,280.6042175292969,283.7454528808594,299.6307067871094,302.7972412109375,293.1499938964844,293.1499938964844,280.6499938964844,33739.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471104860305786,1.0,0.0,0.0,3.774735689163208,3.7747604846954346,9.507500635663746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.5537109375,0.0,1658.9307861328125,1895.4371337890625,0.0,2000.50537109375,0.933664083480835,1.0,0.0,3.0,1.0,0.0
17665560,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9990000128746032,0.4314665794372558,0.3477496802806854,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9194329380989076,0.2997681498527527,0.2839833199977875,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.827544629573822,0.2182911187410354,0.1532991826534271,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8688973188400269,0.2544231712818146,0.2416015714406967,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.6982417702674866,0.1292554587125778,0.586806058883667,285.0807189941406,284.95001220703125,301.5588073730469,296.6625671386719,299.3643798828125,297.2601318359375,285.0818786621094,1.0,0.3649254739284515,1.0,1.0,0.6543552875518799,1.0,-1.9365828037261963,0.9456899166107178,0.9908928871154784,0.5001283288002014,1.0,1.0,0.0,60.36227035522461,73.0,50072.171875,0.0,611.33642578125,1.0,280.643310546875,283.7560729980469,299.64923095703125,302.8743591308594,293.1499938964844,293.1499938964844,280.3500061035156,33303.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459603548049927,1.0,0.0,0.0,3.8435230255126953,3.84354829788208,9.857169516180877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.181640625,0.0,1738.0712890625,1895.4371337890625,0.0,1990.60595703125,0.9468186497688292,1.0,0.0,3.0,1.0,0.0
17665620,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.4267385303974151,0.3579495549201965,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9124361276626588,0.3021145761013031,0.2865169048309326,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8214612007141113,0.2191230058670044,0.1540984064340591,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8620244264602661,0.2554098665714264,0.2428276091814041,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6916240453720093,0.1293062418699264,0.5880610346794128,284.9008178710937,284.95001220703125,301.6046447753906,296.6820678710937,299.3837585449219,297.2553100585937,284.9042663574219,1.0,0.369843453168869,1.0,1.0,0.6552301645278931,1.0,-1.9558145999908447,0.954853653907776,1.0009609460830688,0.5050531625747681,0.9257531762123108,0.9257531762123108,0.0,62.96568298339844,61.0,51344.078125,0.0,634.4003295898438,1.0,280.3557434082031,283.55792236328125,299.71978759765625,303.0924987792969,293.1499938964844,293.1499938964844,280.04998779296875,37141.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576687335968018,1.0,0.0,0.0,3.8287856578826895,3.828811645507813,9.781724656932056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9794921875,0.0,1750.2789306640625,1895.4371337890625,0.0,2092.156494140625,0.9457653760910034,1.0,0.0,3.0,1.0,0.0
17665680,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.4267385303974151,0.3579495549201965,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9124361276626588,0.3021145761013031,0.2865169048309326,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8214612007141113,0.2191230058670044,0.1540984064340591,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8620244264602661,0.2554098665714264,0.2428276091814041,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6916240453720093,0.1293062418699264,0.5880610346794128,284.9008178710937,284.95001220703125,301.6046447753906,296.6820678710937,299.3837585449219,297.2553100585937,284.9042663574219,1.0,0.369843453168869,1.0,1.0,0.6552301645278931,1.0,-1.9558145999908447,0.954853653907776,1.0009609460830688,0.5050531625747681,0.9257531762123108,0.9257531762123108,0.0,62.96568298339844,61.0,51344.078125,0.0,634.4003295898438,1.0,280.3557434082031,283.55792236328125,299.71978759765625,303.0924987792969,293.1499938964844,293.1499938964844,280.04998779296875,37141.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576687335968018,1.0,0.0,0.0,3.8287856578826895,3.828811645507813,9.781724656932056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9794921875,0.0,1750.2789306640625,1895.4371337890625,0.0,2092.156494140625,0.9457653760910034,1.0,0.0,3.0,1.0,0.0
17665740,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.421981006860733,0.3562167286872864,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9162941575050354,0.3040362596511841,0.288320928812027,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8232064843177795,0.2195543795824051,0.1543992608785629,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8640491366386414,0.2559767365455627,0.2433683276176452,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6922605037689209,0.1289715766906738,0.5867273211479187,284.8622436523437,284.95001220703125,301.6546325683594,296.7052307128906,299.4031677246094,297.2480773925781,284.8727722167969,1.0,0.3689244985580444,1.0,1.0,0.656105101108551,1.0,-1.955327391624451,0.9539864659309388,1.0013409852981567,0.5044804215431213,0.8254664540290833,0.8254664540290833,0.0,62.59279251098633,49.0,51436.6875,0.0,632.7823486328125,1.0,280.0572814941406,283.5316772460937,299.7200927734375,303.11724853515625,293.1499938964844,293.1499938964844,280.3500061035156,43063.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638336420059204,1.0,0.0,0.0,3.5316176414489746,3.531641721725464,8.322248277181643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.28662109375,0.0,1456.5401611328125,1895.4371337890625,0.0,2146.281005859375,0.8858487606048584,1.0,0.0,3.0,1.0,0.0
17665800,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.421981006860733,0.3562167286872864,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9162941575050354,0.3040362596511841,0.288320928812027,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8232064843177795,0.2195543795824051,0.1543992608785629,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8640491366386414,0.2559767365455627,0.2433683276176452,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6922605037689209,0.1289715766906738,0.5867273211479187,284.8622436523437,284.95001220703125,301.6546325683594,296.7052307128906,299.4031677246094,297.2480773925781,284.8727722167969,1.0,0.3689244985580444,1.0,1.0,0.656105101108551,1.0,-1.955327391624451,0.9539864659309388,1.0013409852981567,0.5044804215431213,0.8254664540290833,0.8254664540290833,0.0,62.59279251098633,49.0,51436.6875,0.0,632.7823486328125,1.0,280.0572814941406,283.5316772460937,299.7200927734375,303.11724853515625,293.1499938964844,293.1499938964844,280.3500061035156,43063.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638336420059204,1.0,0.0,0.0,3.5316176414489746,3.531641721725464,8.322248277181643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.28662109375,0.0,1456.5401611328125,1895.4371337890625,0.0,2146.281005859375,0.8858487606048584,1.0,0.0,3.0,1.0,0.0
17665860,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.4228394329547882,0.3416490256786346,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.934204399585724,0.3069045543670654,0.2906770706176758,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.835027277469635,0.2207957953214645,0.1550305485725402,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8774294257164001,0.2573446035385132,0.2443404197692871,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.702305018901825,0.1290894150733947,0.5860321521759033,285.00543212890625,284.95001220703125,301.7084045410156,296.7317199707031,299.431640625,297.255859375,285.00054931640625,1.0,0.3638184666633606,1.0,1.0,0.6569241881370544,1.0,-1.9417593479156487,0.9465652108192444,0.995194137096405,0.5000818371772766,0.9369933605194092,0.9369933605194092,0.0,59.248680114746094,52.0,50797.35546875,0.0,611.4948120117188,1.0,280.3423767089844,283.6587829589844,299.6929016113281,302.9729919433594,293.1499938964844,293.1499938964844,280.04998779296875,33431.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515252232551575,1.0,0.0,0.0,3.664888858795166,3.664912700653076,8.962206266005524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.14453125,0.0,1530.5023193359375,1895.4371337890625,0.0,2038.660888671875,0.9064896106719972,1.0,0.0,3.0,1.0,0.0
17665920,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.4228394329547882,0.3416490256786346,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.934204399585724,0.3069045543670654,0.2906770706176758,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.835027277469635,0.2207957953214645,0.1550305485725402,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8774294257164001,0.2573446035385132,0.2443404197692871,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.702305018901825,0.1290894150733947,0.5860321521759033,285.00543212890625,284.95001220703125,301.7084045410156,296.7317199707031,299.431640625,297.255859375,285.00054931640625,1.0,0.3638184666633606,1.0,1.0,0.6569241881370544,1.0,-1.9417593479156487,0.9465652108192444,0.995194137096405,0.5000818371772766,0.9369933605194092,0.9369933605194092,0.0,59.248680114746094,52.0,50797.35546875,0.0,611.4948120117188,1.0,280.3423767089844,283.6587829589844,299.6929016113281,302.9729919433594,293.1499938964844,293.1499938964844,280.04998779296875,33431.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515252232551575,1.0,0.0,0.0,3.664888858795166,3.664912700653076,8.962206266005524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.14453125,0.0,1530.5023193359375,1895.4371337890625,0.0,2038.660888671875,0.9064896106719972,1.0,0.0,3.0,1.0,0.0
17665980,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4256857633590698,0.3322039246559143,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9470759630203248,0.3092343211174011,0.2929675579071045,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.843451976776123,0.22157783806324,0.1556318253278732,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8870168924331665,0.2582598924636841,0.2452804446220398,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7093429565429688,0.1291640698909759,0.5862253904342651,284.8902587890625,284.95001220703125,301.7655639648437,296.7611389160156,299.4593200683594,297.25830078125,284.8992004394531,1.0,0.3613699078559875,1.0,1.0,0.6577433347702026,1.0,-1.9352411031723025,0.942761778831482,0.9924793243408204,0.4975578486919403,0.8266452550888062,0.8266452550888062,0.0,57.19894790649414,55.0,50887.30859375,0.0,599.9096069335938,1.0,280.0577697753906,283.5653381347656,299.7668151855469,303.116943359375,293.1499938964844,293.1499938964844,280.3500061035156,41009.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570875883102417,1.0,0.0,0.0,3.461960554122925,3.4619836807250977,7.997192028597055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.4873046875,0.0,1369.4093017578125,1895.4371337890625,0.0,2087.07666015625,0.868380606174469,1.0,0.0,3.0,1.0,0.0
17666040,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4256857633590698,0.3322039246559143,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9470759630203248,0.3092343211174011,0.2929675579071045,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.843451976776123,0.22157783806324,0.1556318253278732,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8870168924331665,0.2582598924636841,0.2452804446220398,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7093429565429688,0.1291640698909759,0.5862253904342651,284.8902587890625,284.95001220703125,301.7655639648437,296.7611389160156,299.4593200683594,297.25830078125,284.8992004394531,1.0,0.3613699078559875,1.0,1.0,0.6577433347702026,1.0,-1.9352411031723025,0.942761778831482,0.9924793243408204,0.4975578486919403,0.8266452550888062,0.8266452550888062,0.0,57.19894790649414,55.0,50887.30859375,0.0,599.9096069335938,1.0,280.0577697753906,283.5653381347656,299.7668151855469,303.116943359375,293.1499938964844,293.1499938964844,280.3500061035156,41009.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570875883102417,1.0,0.0,0.0,3.461960554122925,3.4619836807250977,7.997192028597055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.4873046875,0.0,1369.4093017578125,1895.4371337890625,0.0,2087.07666015625,0.868380606174469,1.0,0.0,3.0,1.0,0.0
17666100,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.4275287985801697,0.3295322060585022,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9513012170791626,0.3106717467308044,0.2941298484802246,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.846150279045105,0.2221897691488266,0.1559372693300247,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8900604248046875,0.25893235206604,0.2457522749900818,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7114233374595642,0.1293365210294723,0.5865127444267273,285.0289001464844,284.95001220703125,301.7953186035156,296.77685546875,299.47528076171875,297.2622375488281,285.03857421875,1.0,0.3608514070510864,1.0,1.0,0.6581529378890991,1.0,-1.9347037076950075,0.9422348737716676,0.9924687743186952,0.4970945715904236,0.9209429621696472,0.9209429621696472,0.0,56.66024017333984,55.0,50426.12109375,0.0,597.7401733398438,1.0,280.2977905273437,283.7068176269531,299.72674560546875,302.93212890625,293.1499938964844,293.1499938964844,280.3500061035156,34187.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489869594573975,1.0,0.0,0.0,3.5272321701049805,3.527254581451416,8.301591947201814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.0205078125,0.0,1387.7210693359375,1895.4371337890625,0.0,2016.693359375,0.8790233731269836,1.0,0.0,3.0,1.0,0.0
17666160,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.4295131266117096,0.3273700177669525,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9552645683288574,0.3122552037239074,0.2955687344074249,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8487687110900879,0.2229278683662414,0.1564161330461502,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8929517269134521,0.2597337961196899,0.2464581429958343,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7133882641792297,0.1296046078205108,0.5874887704849243,285.0264892578125,284.95001220703125,301.8257751464844,296.793212890625,299.4929504394531,297.2680053710937,285.0224609375,1.0,0.3607735931873321,1.0,1.0,0.6582580208778381,1.0,-1.9364272356033323,0.9430353045463562,0.9933919310569764,0.4974712133407593,0.9478265047073364,0.9478265047073364,0.0,56.279884338378906,73.0,50663.7109375,0.0,597.753662109375,1.0,280.3418273925781,283.6807861328125,299.7597961425781,303.0195007324219,293.1499938964844,293.1499938964844,280.04998779296875,32295.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461852431297302,1.0,0.0,0.0,3.630230188369751,3.630253314971924,8.7934972725634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.95703125,0.0,1483.716796875,1895.4371337890625,0.0,1992.5399169921875,0.8980426788330078,1.0,0.0,3.0,1.0,0.0
17666220,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.4297771155834198,0.3407939076423645,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9442663192749025,0.314718633890152,0.2981735169887543,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8393580317497253,0.2237951457500457,0.1572161614894867,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8822230100631714,0.2607320249080658,0.2476639151573181,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.704380452632904,0.1298430413007736,0.5894720554351807,284.908935546875,284.95001220703125,301.8886108398437,296.8275451660156,299.5231018066406,297.2654113769531,284.9179077148437,1.0,0.3675437867641449,1.0,1.0,0.6584682464599609,1.0,-1.960446000099182,0.955102801322937,1.005343317985535,0.5040165781974792,0.8514175415039062,0.8514175415039062,0.0,59.51892852783203,91.0,51646.22265625,0.0,626.4185180664062,1.0,280.0577087402344,283.5663452148437,299.8490295410156,303.229736328125,293.1499938964844,293.1499938964844,280.3500061035156,38938.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548363208770752,1.0,0.0,0.0,3.5127408504486084,3.512763977050781,8.233519679379242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.6259765625,0.0,1406.916748046875,1895.4371337890625,0.0,2067.436279296875,0.8776915073394775,1.0,0.0,3.0,1.0,0.0
17666280,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.4297771155834198,0.3407939076423645,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9442663192749025,0.314718633890152,0.2981735169887543,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8393580317497253,0.2237951457500457,0.1572161614894867,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8822230100631714,0.2607320249080658,0.2476639151573181,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.704380452632904,0.1298430413007736,0.5894720554351807,284.908935546875,284.95001220703125,301.8886108398437,296.8275451660156,299.5231018066406,297.2654113769531,284.9179077148437,1.0,0.3675437867641449,1.0,1.0,0.6584682464599609,1.0,-1.960446000099182,0.955102801322937,1.005343317985535,0.5040165781974792,0.8514175415039062,0.8514175415039062,0.0,59.51892852783203,91.0,51646.22265625,0.0,626.4185180664062,1.0,280.0577087402344,283.5663452148437,299.8490295410156,303.229736328125,293.1499938964844,293.1499938964844,280.3500061035156,38938.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548363208770752,1.0,0.0,0.0,3.5127408504486084,3.512763977050781,8.233519679379242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.6259765625,0.0,1406.916748046875,1895.4371337890625,0.0,2067.436279296875,0.8776915073394775,1.0,0.0,3.0,1.0,0.0
17666340,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.424862265586853,0.3683018982410431,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9198891520500184,0.317886620759964,0.3011533319950104,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8209551572799683,0.2252318114042282,0.1582429558038711,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8612496852874756,0.2622973322868347,0.2491718679666519,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.686315655708313,0.1302769184112548,0.5921270251274109,285.08514404296875,284.95001220703125,301.9537048339844,296.86383056640625,299.556396484375,297.2650756835937,285.0845947265625,1.0,0.379679262638092,1.0,1.0,0.658678412437439,1.0,-2.0032784938812256,0.9766815304756165,1.0265969038009644,0.5160317420959473,1.0,1.0,0.0,66.3663101196289,94.0,52368.90625,0.0,682.8057861328125,1.0,280.342529296875,283.7095642089844,299.8529663085937,303.1983947753906,293.1499938964844,293.1499938964844,280.04998779296875,31151.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484896779060364,1.0,0.0,0.0,3.718391180038452,3.7184150218963614,9.225787493960524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.94921875,0.0,1573.641845703125,1895.4371337890625,0.0,2012.3990478515625,0.9171172380447388,1.0,0.0,3.0,1.0,0.0
17666400,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.424862265586853,0.3683018982410431,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9198891520500184,0.317886620759964,0.3011533319950104,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8209551572799683,0.2252318114042282,0.1582429558038711,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8612496852874756,0.2622973322868347,0.2491718679666519,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.686315655708313,0.1302769184112548,0.5921270251274109,285.08514404296875,284.95001220703125,301.9537048339844,296.86383056640625,299.556396484375,297.2650756835937,285.0845947265625,1.0,0.379679262638092,1.0,1.0,0.658678412437439,1.0,-2.0032784938812256,0.9766815304756165,1.0265969038009644,0.5160317420959473,1.0,1.0,0.0,66.3663101196289,94.0,52368.90625,0.0,682.8057861328125,1.0,280.342529296875,283.7095642089844,299.8529663085937,303.1983947753906,293.1499938964844,293.1499938964844,280.04998779296875,31151.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484896779060364,1.0,0.0,0.0,3.718391180038452,3.7184150218963614,9.225787493960524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.94921875,0.0,1573.641845703125,1895.4371337890625,0.0,2012.3990478515625,0.9171172380447388,1.0,0.0,3.0,1.0,0.0
17666460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9884765148162842,0.4169330596923828,0.3776150047779083,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8990479707717896,0.3199487924575805,0.3036218583583832,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8035972714424133,0.2259362787008285,0.1590957790613174,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8430743217468262,0.2631251811981201,0.2504386007785797,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6700223684310913,0.1302385479211807,0.5939933657646179,284.9036865234375,284.95001220703125,302.0091552734375,296.8951721191406,299.5797119140625,297.2591552734375,284.90216064453125,1.0,0.3878950178623199,1.0,1.0,0.6597555875778198,1.0,-2.023704767227173,0.9863001704216005,1.0374046564102173,0.5213608741760254,0.9129393100738524,0.9129393100738524,0.0,73.02462768554688,94.0,53809.94140625,0.0,721.6486206054688,1.0,280.0635681152344,283.5018310546875,299.9498291015625,303.4847106933594,293.1499938964844,293.1499938964844,280.04998779296875,35901.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614349722862244,1.0,0.0,0.0,3.7414896488189697,3.741514682769776,9.340764108856092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.056640625,0.0,1636.5986328125,1895.4371337890625,0.0,2125.171142578125,0.9247140884399414,1.0,0.0,3.0,1.0,0.0
17666520,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9819825887680054,0.4156858921051025,0.3762940466403961,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8933411836624146,0.3202974200248718,0.304037868976593,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7983376979827881,0.2260118871927261,0.1592137962579727,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8379925489425659,0.2632256150245666,0.2506222128868103,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6654274463653564,0.1301614344120025,0.5941053628921509,284.9028015136719,284.95001220703125,302.02069091796875,296.9017333984375,299.58416748046875,297.2577514648437,284.9033508300781,1.0,0.3892009556293487,1.0,1.0,0.6599768996238708,1.0,-2.021662950515747,0.9850698113441468,1.0365931987762451,0.5208334922790527,0.9069792628288268,0.9069792628288268,0.0,74.86182403564453,97.0,53772.64453125,0.0,726.813232421875,1.0,280.0574035644531,283.5038757324219,299.94793701171875,303.47467041015625,293.1499938964844,293.1499938964844,279.75,36482.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622886896133423,1.0,0.0,0.0,3.728566884994507,3.728591918945313,9.27635142033978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.40625,0.0,1626.0379638671875,1895.4371337890625,0.0,2132.677001953125,0.9227113127708436,1.0,0.0,3.0,1.0,0.0
17666580,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9521917700767516,0.4107489883899688,0.3711437582969665,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8715159296989441,0.3222169578075409,0.3061695992946625,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.77766352891922,0.2263354957103729,0.1596850901842117,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8182299733161926,0.263683021068573,0.2513913214206695,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6474145650863647,0.1295791417360305,0.5932213664054871,284.8787841796875,284.95001220703125,302.0892028808594,296.9408874511719,299.61187744140625,297.2506103515625,284.887451171875,1.0,0.3958871364593506,1.0,1.0,0.661275327205658,1.0,-2.018463611602783,0.982608199119568,1.0358552932739258,0.5190473198890686,0.8187097907066345,0.8187097907066345,0.0,83.09672546386719,100.0,53761.37890625,0.0,752.4851684570312,1.0,279.7582092285156,283.4937744140625,299.9543151855469,303.49346923828125,293.1499938964844,293.1499938964844,280.04998779296875,42094.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680246233940125,1.0,0.0,0.0,3.4365360736846924,3.436559200286865,7.880161660978047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.748046875,0.0,1351.3294677734375,1895.4371337890625,0.0,2183.316650390625,0.8646180033683777,1.0,0.0,3.0,1.0,0.0
17666640,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9521917700767516,0.4107489883899688,0.3711437582969665,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8715159296989441,0.3222169578075409,0.3061695992946625,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.77766352891922,0.2263354957103729,0.1596850901842117,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8182299733161926,0.263683021068573,0.2513913214206695,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6474145650863647,0.1295791417360305,0.5932213664054871,284.8787841796875,284.95001220703125,302.0892028808594,296.9408874511719,299.61187744140625,297.2506103515625,284.887451171875,1.0,0.3958871364593506,1.0,1.0,0.661275327205658,1.0,-2.018463611602783,0.982608199119568,1.0358552932739258,0.5190473198890686,0.8187097907066345,0.8187097907066345,0.0,83.09672546386719,100.0,53761.37890625,0.0,752.4851684570312,1.0,279.7582092285156,283.4937744140625,299.9543151855469,303.49346923828125,293.1499938964844,293.1499938964844,280.04998779296875,42094.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680246233940125,1.0,0.0,0.0,3.4365360736846924,3.436559200286865,7.880161660978047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.748046875,0.0,1351.3294677734375,1895.4371337890625,0.0,2183.316650390625,0.8646180033683777,1.0,0.0,3.0,1.0,0.0
17666700,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9416093826293944,0.409857302904129,0.3699929416179657,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8648929595947266,0.3236015141010284,0.307409793138504,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7711765170097351,0.2268504500389099,0.1600184142589569,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8117666840553284,0.2642594575881958,0.2519009113311767,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6416805386543274,0.1294795423746109,0.5929092168807983,285.01287841796875,284.95001220703125,302.1239013671875,296.9608154296875,299.6288452148437,297.2524719238281,285.02215576171875,1.0,0.3986666202545166,1.0,1.0,0.6619245409965515,1.0,-2.0192041397094727,0.9825729131698608,1.0366312265396118,0.5187987685203552,0.9052736759185792,0.9052736759185792,0.0,86.23076629638672,100.0,53311.55859375,0.0,763.8825073242188,1.0,279.9971923828125,283.63092041015625,299.9130554199219,303.30047607421875,293.1499938964844,293.1499938964844,280.04998779296875,34857.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598109841346741,1.0,0.0,0.0,3.498573541641236,3.498595952987671,8.16724025298754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.8291015625,0.0,1362.9434814453125,1895.4371337890625,0.0,2110.915283203125,0.8731998205184937,1.0,0.0,3.0,1.0,0.0
17666760,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9337068200111388,0.4092927575111389,0.3694988191127777,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8604058623313904,0.3251257538795471,0.3089103698730469,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7666684985160828,0.2274904996156692,0.1605139076709747,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8070334792137146,0.2649658918380737,0.252631276845932,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6375979781150818,0.1295007765293121,0.5932652354240417,285.0116882324219,284.95001220703125,302.1588439941406,296.98095703125,299.6472473144531,297.2561340332031,285.0084533691406,1.0,0.4012553095817566,1.0,1.0,0.6623550057411194,1.0,-2.022310733795166,0.983862280845642,1.0384485721588137,0.5193844437599182,0.9277147650718688,0.9277147650718688,0.0,88.81494140625,103.0,53584.0390625,0.0,775.4019165039062,1.0,280.04156494140625,283.6083374023437,299.94757080078125,303.3888854980469,293.1499938964844,293.1499938964844,279.75,32849.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568866610527039,1.0,0.0,0.0,3.59324049949646,3.5932633876800537,8.61521016304323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.587890625,0.0,1447.7257080078125,1895.4371337890625,0.0,2085.3212890625,0.8901202082633972,1.0,0.0,3.0,1.0,0.0
17666820,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9188224077224731,0.4069676697254181,0.3678613603115082,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8523827195167542,0.327447235584259,0.3114658892154693,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7584869265556335,0.228159874677658,0.1612346321344375,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7981027364730835,0.2657729387283325,0.2537365555763244,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6303431391716003,0.1293020695447921,0.5935860872268677,284.9058532714844,284.95001220703125,302.2292175292969,297.0216064453125,299.6794738769531,297.2543640136719,284.91290283203125,1.0,0.4058053493499756,1.0,1.0,0.6632160544395447,1.0,-2.0259952545166016,0.9851633310317992,1.0408319234848022,0.5199247002601624,0.8331947922706604,0.8331947922706604,0.0,93.6714324951172,106.0,54060.01953125,0.0,795.2872924804688,1.0,279.7581787109375,283.5096740722656,300.0352783203125,303.5785217285156,293.1499938964844,293.1499938964844,280.04998779296875,39621.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639486193656921,1.0,0.0,0.0,3.4408764839172363,3.440899133682251,7.900079026512685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.822265625,0.0,1338.259765625,1895.4371337890625,0.0,2147.294677734375,0.8625612258911133,1.0,0.0,3.0,1.0,0.0
17666880,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9188224077224731,0.4069676697254181,0.3678613603115082,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8523827195167542,0.327447235584259,0.3114658892154693,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7584869265556335,0.228159874677658,0.1612346321344375,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7981027364730835,0.2657729387283325,0.2537365555763244,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6303431391716003,0.1293020695447921,0.5935860872268677,284.9058532714844,284.95001220703125,302.2292175292969,297.0216064453125,299.6794738769531,297.2543640136719,284.91290283203125,1.0,0.4058053493499756,1.0,1.0,0.6632160544395447,1.0,-2.0259952545166016,0.9851633310317992,1.0408319234848022,0.5199247002601624,0.8331947922706604,0.8331947922706604,0.0,93.6714324951172,106.0,54060.01953125,0.0,795.2872924804688,1.0,279.7581787109375,283.5096740722656,300.0352783203125,303.5785217285156,293.1499938964844,293.1499938964844,280.04998779296875,39621.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639486193656921,1.0,0.0,0.0,3.4408764839172363,3.440899133682251,7.900079026512685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.822265625,0.0,1338.259765625,1895.4371337890625,0.0,2147.294677734375,0.8625612258911133,1.0,0.0,3.0,1.0,0.0
17666940,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9081289768218994,0.4059218168258667,0.3667549192905426,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8471047282218933,0.3304085731506347,0.3142126500606537,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7528353333473206,0.229350060224533,0.1620562374591827,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7917645573616028,0.2670911848545074,0.254968911409378,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6250632405281067,0.1294121146202087,0.5942987203598022,285.0277099609375,284.95001220703125,302.29998779296875,297.0625305175781,299.71563720703125,297.25958251953125,285.0234375,1.0,0.4098194539546966,1.0,1.0,0.6640770435333252,1.0,-2.031283378601074,0.9872964024543762,1.0439870357513428,0.5208529829978943,0.9494240880012512,0.9494240880012512,0.0,97.6705551147461,94.0,54002.8828125,0.0,813.6771240234375,1.0,280.04180908203125,283.612060546875,300.0390319824219,303.5055847167969,293.1499938964844,293.1499938964844,279.75,31978.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552835941314697,1.0,0.0,0.0,3.6193206310272217,3.619343519210816,8.740723842493026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7705078125,0.0,1469.4696044921875,1895.4371337890625,0.0,2071.33349609375,0.8952441215515137,1.0,0.0,3.0,1.0,0.0
17667000,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9081289768218994,0.4059218168258667,0.3667549192905426,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8471047282218933,0.3304085731506347,0.3142126500606537,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7528353333473206,0.229350060224533,0.1620562374591827,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7917645573616028,0.2670911848545074,0.254968911409378,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6250632405281067,0.1294121146202087,0.5942987203598022,285.0277099609375,284.95001220703125,302.29998779296875,297.0625305175781,299.71563720703125,297.25958251953125,285.0234375,1.0,0.4098194539546966,1.0,1.0,0.6640770435333252,1.0,-2.031283378601074,0.9872964024543762,1.0439870357513428,0.5208529829978943,0.9494240880012512,0.9494240880012512,0.0,97.6705551147461,94.0,54002.8828125,0.0,813.6771240234375,1.0,280.04180908203125,283.612060546875,300.0390319824219,303.5055847167969,293.1499938964844,293.1499938964844,279.75,31978.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552835941314697,1.0,0.0,0.0,3.6193206310272217,3.619343519210816,8.740723842493026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7705078125,0.0,1469.4696044921875,1895.4371337890625,0.0,2071.33349609375,0.8952441215515137,1.0,0.0,3.0,1.0,0.0
17667060,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9098188281059264,0.4036561548709869,0.3649989664554596,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8518116474151611,0.3327171504497528,0.316532552242279,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7560653686523438,0.2300054877996444,0.1625977009534835,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7953663468360901,0.2678753733634949,0.2558255493640899,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6269031763076782,0.1293129473924636,0.5940072536468506,284.8968811035156,284.95001220703125,302.3707580566406,297.10333251953125,299.7474975585937,297.2567749023437,284.9039001464844,1.0,0.4084893763065338,1.0,1.0,0.6648921966552734,1.0,-2.0332961082458496,0.987777829170227,1.0455182790756226,0.5209793448448181,0.8407413363456726,0.8407413363456726,0.0,96.34223175048828,82.0,54525.1484375,0.0,810.8267211914062,1.0,279.7578125,283.4892272949219,300.12335205078125,303.70001220703125,293.1499938964844,293.1499938964844,280.04998779296875,39435.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636713981628418,1.0,0.0,0.0,3.488306999206543,3.488330125808716,8.119377525872551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9033203125,0.0,1385.1744384765625,1895.4371337890625,0.0,2144.851318359375,0.8725149631500244,1.0,0.0,3.0,1.0,0.0
17667120,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9098188281059264,0.4036561548709869,0.3649989664554596,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8518116474151611,0.3327171504497528,0.316532552242279,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7560653686523438,0.2300054877996444,0.1625977009534835,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7953663468360901,0.2678753733634949,0.2558255493640899,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6269031763076782,0.1293129473924636,0.5940072536468506,284.8968811035156,284.95001220703125,302.3707580566406,297.10333251953125,299.7474975585937,297.2567749023437,284.9039001464844,1.0,0.4084893763065338,1.0,1.0,0.6648921966552734,1.0,-2.0332961082458496,0.987777829170227,1.0455182790756226,0.5209793448448181,0.8407413363456726,0.8407413363456726,0.0,96.34223175048828,82.0,54525.1484375,0.0,810.8267211914062,1.0,279.7578125,283.4892272949219,300.12335205078125,303.70001220703125,293.1499938964844,293.1499938964844,280.04998779296875,39435.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636713981628418,1.0,0.0,0.0,3.488306999206543,3.488330125808716,8.119377525872551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9033203125,0.0,1385.1744384765625,1895.4371337890625,0.0,2144.851318359375,0.8725149631500244,1.0,0.0,3.0,1.0,0.0
