time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17667180,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9228581190109252,0.4027167558670044,0.3636006116867065,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.865552544593811,0.3357347249984741,0.3189325928688049,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7672942876815796,0.2312513887882232,0.1631642580032348,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8075848817825317,0.2692309021949768,0.2566970586776733,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6348390579223633,0.1295305639505386,0.5933975577354431,285.025146484375,284.95001220703125,302.441162109375,297.14373779296875,299.78338623046875,297.26202392578125,285.0209350585937,1.0,0.4039916396141052,1.0,1.0,0.6657074093818665,1.0,-2.035489797592163,0.9883790612220764,1.047110676765442,0.5210632085800171,0.9581512212753296,0.9581512212753296,0.0,90.9124984741211,70.0,54369.0234375,0.0,793.9140014648438,1.0,280.04217529296875,283.60015869140625,300.121337890625,303.6141662597656,293.1499938964844,293.1499938964844,279.75,32131.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551459074020386,1.0,0.0,0.0,3.65627121925354,3.656294584274292,8.920106893128832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.1298828125,0.0,1511.16162109375,1895.4371337890625,0.0,2070.133544921875,0.9036632776260376,1.0,0.0,3.0,1.0,0.0
17667240,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9228581190109252,0.4027167558670044,0.3636006116867065,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.865552544593811,0.3357347249984741,0.3189325928688049,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7672942876815796,0.2312513887882232,0.1631642580032348,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8075848817825317,0.2692309021949768,0.2566970586776733,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6348390579223633,0.1295305639505386,0.5933975577354431,285.025146484375,284.95001220703125,302.441162109375,297.14373779296875,299.78338623046875,297.26202392578125,285.0209350585937,1.0,0.4039916396141052,1.0,1.0,0.6657074093818665,1.0,-2.035489797592163,0.9883790612220764,1.047110676765442,0.5210632085800171,0.9581512212753296,0.9581512212753296,0.0,90.9124984741211,70.0,54369.0234375,0.0,793.9140014648438,1.0,280.04217529296875,283.60015869140625,300.121337890625,303.6141662597656,293.1499938964844,293.1499938964844,279.75,32131.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551459074020386,1.0,0.0,0.0,3.65627121925354,3.656294584274292,8.920106893128832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.1298828125,0.0,1511.16162109375,1895.4371337890625,0.0,2070.133544921875,0.9036632776260376,1.0,0.0,3.0,1.0,0.0
17667300,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9330148696899414,0.4017874300479889,0.3629286885261535,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8754444122314453,0.3370215892791748,0.3201679289340973,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7755728960037231,0.2317055463790893,0.1634740233421325,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8159916996955872,0.2697425782680511,0.2571694850921631,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6408746838569641,0.1295968443155288,0.5932839512825012,284.87335205078125,284.95001220703125,302.4761047363281,297.1636657714844,299.7998046875,297.2620849609375,284.861083984375,1.0,0.4009624421596527,1.0,1.0,0.6661149859428406,1.0,-2.036972045898437,0.9888634085655212,1.0481088161468506,0.5212645530700684,0.8598400950431824,0.8598400950431824,0.0,87.23493957519531,70.0,55180.515625,0.0,782.432861328125,1.0,279.7972717285156,283.4267883300781,300.1990661621094,303.8598022460937,293.1499938964844,293.1499938964844,279.75,36506.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618625164031982,1.0,0.0,0.0,3.643656253814697,3.6436803340911865,8.858661431077053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1630859375,0.0,1529.908203125,1895.4371337890625,0.0,2128.92919921875,0.9017226099967957,1.0,0.0,3.0,1.0,0.0
17667360,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9438853859901428,0.4006207585334778,0.3617633283138275,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8863308429718018,0.3381381034851074,0.3210967779159546,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7846527099609375,0.2320150583982467,0.163597360253334,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8248040676116943,0.2701040506362915,0.2573882341384887,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.647608757019043,0.1295744180679321,0.5925639271736145,284.8905334472656,284.95001220703125,302.51080322265625,297.1833801269531,299.8148803710937,297.2597351074219,284.8979797363281,1.0,0.3974474370479584,1.0,1.0,0.6664974093437195,1.0,-2.036236047744751,0.988244891166687,1.047991156578064,0.520836591720581,0.8442305326461792,0.8442305326461792,0.0,83.32752990722656,58.0,54859.01171875,0.0,768.2520141601562,1.0,279.7576904296875,283.4748840332031,300.2026062011719,303.8026733398437,293.1499938964844,293.1499938964844,280.04998779296875,39650.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632927298545837,1.0,0.0,0.0,3.5222089290618896,3.5222322940826416,8.277963274849753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.556640625,0.0,1421.9420166015625,1895.4371337890625,0.0,2141.514892578125,0.880052387714386,1.0,0.0,3.0,1.0,0.0
17667420,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9730080962181092,0.3998558819293976,0.3603696227073669,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9176300764083862,0.3412692546844482,0.3234440982341766,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8102191090583801,0.2333832830190658,0.1641328930854797,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8494843244552612,0.2715669274330139,0.2582024037837982,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6675941944122314,0.1299368441104889,0.5918787717819214,285.0259704589844,284.95001220703125,302.5793151855469,297.2218933105469,299.8501892089844,297.2655944824219,285.02197265625,1.0,0.3895424604415893,1.0,1.0,0.6672622561454773,1.0,-2.038174629211426,0.9887545108795166,1.0494201183319092,0.520882785320282,0.9652470946311952,0.9652470946311952,0.0,74.04048919677734,46.0,54673.453125,0.0,737.6646118164062,1.0,280.0424194335937,283.5932312011719,300.198974609375,303.712158203125,293.1499938964844,293.1499938964844,279.75,32253.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546299695968628,1.0,0.0,0.0,3.683974742889404,3.683998346328736,9.055794407686336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.796875,0.0,1543.0030517578125,1895.4371337890625,0.0,2065.639404296875,0.91000235080719,1.0,0.0,3.0,1.0,0.0
17667480,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9730080962181092,0.3998558819293976,0.3603696227073669,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9176300764083862,0.3412692546844482,0.3234440982341766,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8102191090583801,0.2333832830190658,0.1641328930854797,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8494843244552612,0.2715669274330139,0.2582024037837982,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6675941944122314,0.1299368441104889,0.5918787717819214,285.0259704589844,284.95001220703125,302.5793151855469,297.2218933105469,299.8501892089844,297.2655944824219,285.02197265625,1.0,0.3895424604415893,1.0,1.0,0.6672622561454773,1.0,-2.038174629211426,0.9887545108795166,1.0494201183319092,0.520882785320282,0.9652470946311952,0.9652470946311952,0.0,74.04048919677734,46.0,54673.453125,0.0,737.6646118164062,1.0,280.0424194335937,283.5932312011719,300.198974609375,303.712158203125,293.1499938964844,293.1499938964844,279.75,32253.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546299695968628,1.0,0.0,0.0,3.683974742889404,3.683998346328736,9.055794407686336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.796875,0.0,1543.0030517578125,1895.4371337890625,0.0,2065.639404296875,0.91000235080719,1.0,0.0,3.0,1.0,0.0
17667540,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.39799365401268,0.3547864556312561,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9608104228973388,0.3437481522560119,0.3256145715713501,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8408278226852417,0.2342428863048553,0.1645825654268264,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8834734559059143,0.2725255489349365,0.2589050829410553,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6951578855514526,0.1301061958074569,0.5912684798240662,284.88836669921875,284.95001220703125,302.64630126953125,297.2590026855469,299.88037109375,297.2636108398437,284.8945007324219,1.0,0.3806615471839905,1.0,1.0,0.6680271029472351,1.0,-2.036738872528076,0.987537145614624,1.049201726913452,0.5200691819190979,0.8492207527160645,0.8492207527160645,0.0,64.34416198730469,49.0,55148.11328125,0.0,702.1403198242188,1.0,279.7573547363281,283.4630432128906,300.2781677246094,303.8995056152344,293.1499938964844,293.1499938964844,280.04998779296875,39612.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627795934677124,1.0,0.0,0.0,3.5530924797058105,3.5531163215637207,8.423766644227726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9013671875,0.0,1454.3150634765625,1895.4371337890625,0.0,2136.99658203125,0.8867862820625305,1.0,0.0,3.0,1.0,0.0
17667600,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.39799365401268,0.3547864556312561,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9608104228973388,0.3437481522560119,0.3256145715713501,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8408278226852417,0.2342428863048553,0.1645825654268264,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8834734559059143,0.2725255489349365,0.2589050829410553,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6951578855514526,0.1301061958074569,0.5912684798240662,284.88836669921875,284.95001220703125,302.64630126953125,297.2590026855469,299.88037109375,297.2636108398437,284.8945007324219,1.0,0.3806615471839905,1.0,1.0,0.6680271029472351,1.0,-2.036738872528076,0.987537145614624,1.049201726913452,0.5200691819190979,0.8492207527160645,0.8492207527160645,0.0,64.34416198730469,49.0,55148.11328125,0.0,702.1403198242188,1.0,279.7573547363281,283.4630432128906,300.2781677246094,303.8995056152344,293.1499938964844,293.1499938964844,280.04998779296875,39612.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627795934677124,1.0,0.0,0.0,3.5530924797058105,3.5531163215637207,8.423766644227726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9013671875,0.0,1454.3150634765625,1895.4371337890625,0.0,2136.99658203125,0.8867862820625305,1.0,0.0,3.0,1.0,0.0
17667660,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.400620698928833,0.3373197913169861,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9791492223739624,0.3468286693096161,0.3281737864017486,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8557344675064087,0.2355833798646927,0.1652902960777282,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9001420736312866,0.2739554941654205,0.259946346282959,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7079930305480957,0.1305400729179382,0.5920118689537048,285.0079345703125,284.95001220703125,302.7113952636719,297.2943725585937,299.9137878417969,297.270751953125,285.0039367675781,1.0,0.3752111196517944,1.0,1.0,0.6687312126159668,1.0,-2.0198276042938232,0.9785568714141846,1.0412706136703491,0.5148446559906006,0.9515450596809388,0.9515450596809388,0.0,60.32753372192383,52.0,54473.05859375,0.0,675.2989501953125,1.0,280.0419616699219,283.57684326171875,300.2672119140625,303.7776794433594,293.1499938964844,293.1499938964844,279.75,32988.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533953785896301,1.0,0.0,0.0,3.686411857604981,3.68643569946289,9.067780410987324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.6533203125,0.0,1551.2965087890625,1895.4371337890625,0.0,2054.897216796875,0.911159336566925,1.0,0.0,3.0,1.0,0.0
17667720,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.400620698928833,0.3373197913169861,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9791492223739624,0.3468286693096161,0.3281737864017486,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8557344675064087,0.2355833798646927,0.1652902960777282,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9001420736312866,0.2739554941654205,0.259946346282959,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7079930305480957,0.1305400729179382,0.5920118689537048,285.0079345703125,284.95001220703125,302.7113952636719,297.2943725585937,299.9137878417969,297.270751953125,285.0039367675781,1.0,0.3752111196517944,1.0,1.0,0.6687312126159668,1.0,-2.0198276042938232,0.9785568714141846,1.0412706136703491,0.5148446559906006,0.9515450596809388,0.9515450596809388,0.0,60.32753372192383,52.0,54473.05859375,0.0,675.2989501953125,1.0,280.0419616699219,283.57684326171875,300.2672119140625,303.7776794433594,293.1499938964844,293.1499938964844,279.75,32988.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533953785896301,1.0,0.0,0.0,3.686411857604981,3.68643569946289,9.067780410987324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.6533203125,0.0,1551.2965087890625,1895.4371337890625,0.0,2054.897216796875,0.911159336566925,1.0,0.0,3.0,1.0,0.0
17667780,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.4040294885635376,0.3263732492923736,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9903685450553894,0.3492676913738251,0.3305806815624237,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8662005662918091,0.2364148944616317,0.1659268289804458,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9119868874549866,0.2748832106590271,0.2608991265296936,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7164263129234314,0.1308641731739044,0.5933653712272644,284.88720703125,284.95001220703125,302.77423095703125,297.3276062011719,299.94293212890625,297.2709350585937,284.8954162597656,1.0,0.372355043888092,1.0,1.0,0.6694353222846985,1.0,-2.0131022930145264,0.9747427105903624,1.0383596420288086,0.512464702129364,0.8376007676124573,0.8376007676124573,0.0,58.001163482666016,70.0,54645.6796875,0.0,661.97119140625,1.0,279.7574768066406,283.47271728515625,300.337646484375,303.9287109375,293.1499938964844,293.1499938964844,280.04998779296875,40490.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596110701560974,1.0,0.0,0.0,3.5102756023406982,3.51029896736145,8.221966822929971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.41015625,0.0,1415.517578125,1895.4371337890625,0.0,2109.16259765625,0.8784225583076477,1.0,0.0,3.0,1.0,0.0
17667840,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.4040294885635376,0.3263732492923736,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9903685450553894,0.3492676913738251,0.3305806815624237,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8662005662918091,0.2364148944616317,0.1659268289804458,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9119868874549866,0.2748832106590271,0.2608991265296936,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7164263129234314,0.1308641731739044,0.5933653712272644,284.88720703125,284.95001220703125,302.77423095703125,297.3276062011719,299.94293212890625,297.2709350585937,284.8954162597656,1.0,0.372355043888092,1.0,1.0,0.6694353222846985,1.0,-2.0131022930145264,0.9747427105903624,1.0383596420288086,0.512464702129364,0.8376007676124573,0.8376007676124573,0.0,58.001163482666016,70.0,54645.6796875,0.0,661.97119140625,1.0,279.7574768066406,283.47271728515625,300.337646484375,303.9287109375,293.1499938964844,293.1499938964844,280.04998779296875,40490.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596110701560974,1.0,0.0,0.0,3.5102756023406982,3.51029896736145,8.221966822929971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.41015625,0.0,1415.517578125,1895.4371337890625,0.0,2109.16259765625,0.8784225583076477,1.0,0.0,3.0,1.0,0.0
17667900,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.4057180285453796,0.3282375633716583,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9898688197135924,0.3508024513721466,0.3318392932415008,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.865172803401947,0.2370805740356445,0.1662810891866684,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.910727322101593,0.2755905389785766,0.2614190876483917,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7154808640480042,0.13115194439888,0.5943275094032288,285.0320739746094,284.95001220703125,302.8046875,297.3433532714844,299.9590759277344,297.2737731933594,285.042236328125,1.0,0.3740304112434387,1.0,1.0,0.6697874069213867,1.0,-2.019040822982788,0.9775622487068176,1.0414786338806152,0.5137960910797119,0.9357715249061584,0.9357715249061584,0.0,58.508544921875,70.0,54291.9765625,0.0,668.4227294921875,1.0,279.9989929199219,283.62091064453125,300.2999267578125,303.7444763183594,293.1499938964844,293.1499938964844,280.04998779296875,34010.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522721886634827,1.0,0.0,0.0,3.574342727661133,3.5743656158447266,8.524829127054545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1865234375,0.0,1436.0357666015625,1895.4371337890625,0.0,2045.140625,0.8893741369247437,1.0,0.0,3.0,1.0,0.0
17667960,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.4064518809318542,0.3344314694404602,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9861332178115844,0.3525114953517914,0.3334505259990692,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8608115911483765,0.2378983944654464,0.1668553501367569,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9055803418159484,0.2764550745487213,0.262237012386322,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7117796540260315,0.131528839468956,0.5961171388626099,285.0394287109375,284.95001220703125,302.8344421386719,297.35845947265625,299.9758605957031,297.2775573730469,285.037353515625,1.0,0.3773854076862335,1.0,1.0,0.6700016856193542,1.0,-2.0322275161743164,0.9840946197509766,1.0481327772140503,0.5173594951629639,0.971660017967224,0.971660017967224,0.0,60.06148147583008,73.0,54797.73828125,0.0,684.3385620117188,1.0,280.0422668457031,283.60260009765625,300.3339233398437,303.84686279296875,293.1499938964844,293.1499938964844,279.75,32035.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504774928092957,1.0,0.0,0.0,3.680866718292236,3.680890321731568,9.040521717906812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.5244140625,0.0,1537.86962890625,1895.4371337890625,0.0,2029.5833740234373,0.909353256225586,1.0,0.0,3.0,1.0,0.0
17668020,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.4037737250328064,0.3449262082576751,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9796479940414428,0.3550212979316711,0.3361454010009765,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8535556197166443,0.2388043850660324,0.1676992624998092,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8974199891090393,0.2774659693241119,0.2634758055210113,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7051887512207031,0.1318407505750656,0.5985644459724426,284.90484619140625,284.95001220703125,302.8916015625,297.38653564453125,300.0009765625,297.2715759277344,284.9115905761719,1.0,0.3823957741260528,1.0,1.0,0.6704301834106445,1.0,-2.053516149520874,0.9945468902587892,1.058969259262085,0.5232847929000854,0.8705971837043762,0.8705971837043762,0.0,62.73225784301758,76.0,55913.07421875,0.0,711.0016479492188,1.0,279.7571716308594,283.4614562988281,300.4154968261719,304.0752868652344,293.1499938964844,293.1499938964844,280.04998779296875,38302.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606114745140076,1.0,0.0,0.0,3.603188991546631,3.60321307182312,8.662981372253853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.263671875,0.0,1498.7181396484375,1895.4371337890625,0.0,2117.938232421875,0.8968791961669922,1.0,0.0,3.0,1.0,0.0
17668080,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.4037737250328064,0.3449262082576751,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9796479940414428,0.3550212979316711,0.3361454010009765,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8535556197166443,0.2388043850660324,0.1676992624998092,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8974199891090393,0.2774659693241119,0.2634758055210113,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7051887512207031,0.1318407505750656,0.5985644459724426,284.90484619140625,284.95001220703125,302.8916015625,297.38653564453125,300.0009765625,297.2715759277344,284.9115905761719,1.0,0.3823957741260528,1.0,1.0,0.6704301834106445,1.0,-2.053516149520874,0.9945468902587892,1.058969259262085,0.5232847929000854,0.8705971837043762,0.8705971837043762,0.0,62.73225784301758,76.0,55913.07421875,0.0,711.0016479492188,1.0,279.7571716308594,283.4614562988281,300.4154968261719,304.0752868652344,293.1499938964844,293.1499938964844,280.04998779296875,38302.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606114745140076,1.0,0.0,0.0,3.603188991546631,3.60321307182312,8.662981372253853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.263671875,0.0,1498.7181396484375,1895.4371337890625,0.0,2117.938232421875,0.8968791961669922,1.0,0.0,3.0,1.0,0.0
17668140,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.4001441299915313,0.3553577661514282,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9731934070587158,0.3581512868404388,0.3389508724212646,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8468644618988037,0.2402100265026092,0.168602779507637,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8898051977157593,0.2789706885814667,0.264790415763855,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6985651850700378,0.1322358250617981,0.6004272699356079,285.0611267089844,284.95001220703125,302.94537353515625,297.4114990234375,300.0282287597656,297.2727355957031,285.05914306640625,1.0,0.387536346912384,1.0,1.0,0.6708587408065796,1.0,-2.074312686920166,1.00477933883667,1.069533348083496,0.528963029384613,1.0,1.0,0.0,65.44452667236328,79.0,56071.89453125,0.0,737.9110717773438,1.0,280.0428161621094,283.5975036621094,300.40289306640625,304.0023498535156,293.1499938964844,293.1499938964844,279.75,32048.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549415230751038,1.0,0.0,0.0,3.772123336791992,3.77214789390564,9.494345931670978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.1865234375,0.0,1642.77197265625,1895.4371337890625,0.0,2068.3525390625,0.9296976923942566,1.0,0.0,3.0,1.0,0.0
17668200,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.4001441299915313,0.3553577661514282,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9731934070587158,0.3581512868404388,0.3389508724212646,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8468644618988037,0.2402100265026092,0.168602779507637,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8898051977157593,0.2789706885814667,0.264790415763855,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6985651850700378,0.1322358250617981,0.6004272699356079,285.0611267089844,284.95001220703125,302.94537353515625,297.4114990234375,300.0282287597656,297.2727355957031,285.05914306640625,1.0,0.387536346912384,1.0,1.0,0.6708587408065796,1.0,-2.074312686920166,1.00477933883667,1.069533348083496,0.528963029384613,1.0,1.0,0.0,65.44452667236328,79.0,56071.89453125,0.0,737.9110717773438,1.0,280.0428161621094,283.5975036621094,300.40289306640625,304.0023498535156,293.1499938964844,293.1499938964844,279.75,32048.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549415230751038,1.0,0.0,0.0,3.772123336791992,3.77214789390564,9.494345931670978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.1865234375,0.0,1642.77197265625,1895.4371337890625,0.0,2068.3525390625,0.9296976923942566,1.0,0.0,3.0,1.0,0.0
17668260,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9887277483940125,0.3951558470726013,0.3568796515464782,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9597538709640504,0.3604359030723572,0.3415538668632507,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.835046648979187,0.2409618645906448,0.1694192886352539,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8763174414634705,0.2798373997211456,0.2660016417503357,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6869500875473022,0.1322057843208313,0.6017695665359497,284.8876037597656,284.95001220703125,302.995361328125,297.4330749511719,300.0473327636719,297.2660827636719,284.8912048339844,1.0,0.3922704458236694,1.0,1.0,0.6722335815429688,1.0,-2.0835418701171875,1.008550763130188,1.0749911069869995,0.5310494303703308,0.8924168944358826,0.8924168944358826,0.0,69.58193969726562,82.0,57060.08203125,0.0,760.3390502929688,1.0,279.75714111328125,283.4150695800781,300.4667358398437,304.2126770019531,293.1499938964844,293.1499938964844,280.04998779296875,37957.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659353017807007,1.0,0.0,0.0,3.7255470752716064,3.725572109222412,9.26133054690581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8154296875,0.0,1633.8004150390625,1895.4371337890625,0.0,2164.82958984375,0.9231982231140136,1.0,0.0,3.0,1.0,0.0
17668320,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9887277483940125,0.3951558470726013,0.3568796515464782,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9597538709640504,0.3604359030723572,0.3415538668632507,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.835046648979187,0.2409618645906448,0.1694192886352539,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8763174414634705,0.2798373997211456,0.2660016417503357,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6869500875473022,0.1322057843208313,0.6017695665359497,284.8876037597656,284.95001220703125,302.995361328125,297.4330749511719,300.0473327636719,297.2660827636719,284.8912048339844,1.0,0.3922704458236694,1.0,1.0,0.6722335815429688,1.0,-2.0835418701171875,1.008550763130188,1.0749911069869995,0.5310494303703308,0.8924168944358826,0.8924168944358826,0.0,69.58193969726562,82.0,57060.08203125,0.0,760.3390502929688,1.0,279.75714111328125,283.4150695800781,300.4667358398437,304.2126770019531,293.1499938964844,293.1499938964844,280.04998779296875,37957.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659353017807007,1.0,0.0,0.0,3.7255470752716064,3.725572109222412,9.26133054690581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8154296875,0.0,1633.8004150390625,1895.4371337890625,0.0,2164.82958984375,0.9231982231140136,1.0,0.0,3.0,1.0,0.0
17668380,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9736163020133972,0.3934091329574585,0.3546704053878784,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9463487863540648,0.3632695376873016,0.3441342711448669,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8243024945259094,0.2421468496322631,0.170212909579277,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8640753626823425,0.2811266779899597,0.2671744525432586,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6760167479515076,0.1323062032461166,0.6024734377861023,285.04351806640625,284.95001220703125,303.04119873046875,297.4508972167969,300.0684814453125,297.2677001953125,285.0419921875,1.0,0.3962626755237579,1.0,1.0,0.6736084222793579,1.0,-2.086977243423462,1.0094934701919556,1.077483892440796,0.5310434699058533,1.0,1.0,0.0,73.67469024658203,85.0,56595.83203125,0.0,777.9187622070312,1.0,280.0434875488281,283.56756591796875,300.4364013671875,304.08184814453125,293.1499938964844,293.1499938964844,279.75,33201.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590490579605103,1.0,0.0,0.0,3.839474678039551,3.839500188827514,9.836415983954794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.4619140625,0.0,1732.33935546875,1895.4371337890625,0.0,2104.237060546875,0.9457399249076844,1.0,0.0,3.0,1.0,0.0
17668440,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9736163020133972,0.3934091329574585,0.3546704053878784,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9463487863540648,0.3632695376873016,0.3441342711448669,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8243024945259094,0.2421468496322631,0.170212909579277,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8640753626823425,0.2811266779899597,0.2671744525432586,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6760167479515076,0.1323062032461166,0.6024734377861023,285.04351806640625,284.95001220703125,303.04119873046875,297.4508972167969,300.0684814453125,297.2677001953125,285.0419921875,1.0,0.3962626755237579,1.0,1.0,0.6736084222793579,1.0,-2.086977243423462,1.0094934701919556,1.077483892440796,0.5310434699058533,1.0,1.0,0.0,73.67469024658203,85.0,56595.83203125,0.0,777.9187622070312,1.0,280.0434875488281,283.56756591796875,300.4364013671875,304.08184814453125,293.1499938964844,293.1499938964844,279.75,33201.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590490579605103,1.0,0.0,0.0,3.839474678039551,3.839500188827514,9.836415983954794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.4619140625,0.0,1732.33935546875,1895.4371337890625,0.0,2104.237060546875,0.9457399249076844,1.0,0.0,3.0,1.0,0.0
17668500,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9673500061035156,0.392456442117691,0.354111760854721,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9412338733673096,0.3644736707210541,0.3455212414264679,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.820289134979248,0.2425879389047622,0.1706769317388534,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8595671057701111,0.2816261351108551,0.2678549289703369,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6719182133674622,0.1323223859071731,0.6031533479690552,284.8907775878906,284.95001220703125,303.0624389648437,297.45831298828125,300.0773010253906,297.26666259765625,284.8764953613281,1.0,0.3981935977935791,1.0,1.0,0.6742958426475525,1.0,-2.090165615081787,1.0106840133666992,1.079481601715088,0.5315631628036499,0.9258867502212524,0.9258867502212524,0.0,75.45569610595703,85.0,57577.0546875,0.0,787.0291748046875,1.0,279.7937316894531,283.3834228515625,300.4976806640625,304.3173522949219,293.1499938964844,293.1499938964844,279.75,35591.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659652829170227,1.0,0.0,0.0,3.8486077785491934,3.848633527755737,9.88326746664825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.875,0.0,1762.33642578125,1895.4371337890625,0.0,2165.0947265625,0.9479148387908936,1.0,0.0,3.0,1.0,0.0
17668560,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9597569704055786,0.3911969065666199,0.3531173169612884,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9349848628044128,0.3653996884822845,0.3465489149093628,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8154322504997253,0.242800772190094,0.1709318608045578,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8542913794517517,0.2818942964076996,0.2682540714740753,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6671813726425171,0.1322101503610611,0.6032174229621887,284.8778686523437,284.95001220703125,303.0824890136719,297.46466064453125,300.083984375,297.26226806640625,284.88287353515625,1.0,0.3999835550785064,1.0,1.0,0.674790620803833,1.0,-2.091070413589477,1.010832905769348,1.0802373886108398,0.531538188457489,0.8906808495521545,0.8906808495521545,0.0,77.42853546142578,88.0,57330.44140625,0.0,794.8444213867188,1.0,279.7564697265625,283.39910888671875,300.4891357421875,304.2552795410156,293.1499938964844,293.1499938964844,280.04998779296875,38881.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679753303527832,1.0,0.0,0.0,3.75693678855896,3.756962299346924,9.418051831744378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5986328125,0.0,1677.619140625,1895.4371337890625,0.0,2182.88037109375,0.9310502409934998,1.0,0.0,3.0,1.0,0.0
17668620,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.947824001312256,0.3903757929801941,0.3520781993865967,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9261378049850464,0.3682237267494201,0.3490632772445678,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.808254599571228,0.244008406996727,0.1717028617858886,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8467654585838318,0.283202052116394,0.2693924605846405,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6602070331573486,0.1323800086975097,0.6039952635765076,285.0463256835937,284.95001220703125,303.118896484375,297.4740295410156,300.1016845703125,297.26470947265625,285.0453491210937,1.0,0.403466522693634,1.0,1.0,0.6757802367210388,1.0,-2.0960638523101807,1.012778878211975,1.0832850933074951,0.5323101282119751,1.0,1.0,0.0,80.76065826416016,91.0,56846.75390625,0.0,811.132080078125,1.0,280.043701171875,283.56298828125,300.4559326171875,304.1182861328125,293.1499938964844,293.1499938964844,279.75,33574.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603444457054138,1.0,0.0,0.0,3.8611581325531006,3.861183643341065,9.947831358658732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.193359375,0.0,1761.826171875,1895.4371337890625,0.0,2115.594482421875,0.9508715271949768,1.0,0.0,3.0,1.0,0.0
17668680,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.947824001312256,0.3903757929801941,0.3520781993865967,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9261378049850464,0.3682237267494201,0.3490632772445678,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.808254599571228,0.244008406996727,0.1717028617858886,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8467654585838318,0.283202052116394,0.2693924605846405,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6602070331573486,0.1323800086975097,0.6039952635765076,285.0463256835937,284.95001220703125,303.118896484375,297.4740295410156,300.1016845703125,297.26470947265625,285.0453491210937,1.0,0.403466522693634,1.0,1.0,0.6757802367210388,1.0,-2.0960638523101807,1.012778878211975,1.0832850933074951,0.5323101282119751,1.0,1.0,0.0,80.76065826416016,91.0,56846.75390625,0.0,811.132080078125,1.0,280.043701171875,283.56298828125,300.4559326171875,304.1182861328125,293.1499938964844,293.1499938964844,279.75,33574.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603444457054138,1.0,0.0,0.0,3.8611581325531006,3.861183643341065,9.947831358658732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.193359375,0.0,1761.826171875,1895.4371337890625,0.0,2115.594482421875,0.9508715271949768,1.0,0.0,3.0,1.0,0.0
17668740,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9359251260757446,0.3884619772434234,0.3508663773536682,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.917920470237732,0.3703342378139496,0.3514507412910461,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8012472987174988,0.2446872889995575,0.1724291294813156,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8398690223693848,0.2839891612529754,0.2704778909683227,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6539250612258911,0.1323532313108444,0.6049880981445312,284.8811340332031,284.95001220703125,303.1499938964844,297.4786682128906,300.1127319335937,297.259521484375,284.88543701171875,1.0,0.4068740308284759,1.0,1.0,0.6767697930335999,1.0,-2.1008493900299072,1.0145995616912842,1.0862497091293335,0.5331206321716309,0.896584153175354,0.896584153175354,0.0,84.09317016601562,94.0,57602.86328125,0.0,827.3052368164062,1.0,279.7567138671875,283.3927001953125,300.5027770996094,304.28765869140625,293.1499938964844,293.1499938964844,280.04998779296875,38783.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692801356315613,1.0,0.0,0.0,3.782502412796021,3.782528400421143,9.546665751258845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.921875,0.0,1707.2257080078125,1895.4371337890625,0.0,2194.44873046875,0.9366078972816468,1.0,0.0,3.0,1.0,0.0
17668800,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9359251260757446,0.3884619772434234,0.3508663773536682,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.917920470237732,0.3703342378139496,0.3514507412910461,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8012472987174988,0.2446872889995575,0.1724291294813156,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8398690223693848,0.2839891612529754,0.2704778909683227,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6539250612258911,0.1323532313108444,0.6049880981445312,284.8811340332031,284.95001220703125,303.1499938964844,297.4786682128906,300.1127319335937,297.259521484375,284.88543701171875,1.0,0.4068740308284759,1.0,1.0,0.6767697930335999,1.0,-2.1008493900299072,1.0145995616912842,1.0862497091293335,0.5331206321716309,0.896584153175354,0.896584153175354,0.0,84.09317016601562,94.0,57602.86328125,0.0,827.3052368164062,1.0,279.7567138671875,283.3927001953125,300.5027770996094,304.28765869140625,293.1499938964844,293.1499938964844,280.04998779296875,38783.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692801356315613,1.0,0.0,0.0,3.782502412796021,3.782528400421143,9.546665751258845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.921875,0.0,1707.2257080078125,1895.4371337890625,0.0,2194.44873046875,0.9366078972816468,1.0,0.0,3.0,1.0,0.0
17668860,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9179049730300904,0.3856888711452484,0.3485662639141083,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9041398167610168,0.3709035515785217,0.3523776531219482,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.788789689540863,0.2436850666999817,0.172054037451744,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8281230926513672,0.2830419540405273,0.2700381875038147,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6421229243278503,0.1301064789295196,0.5978705883026123,285.0299377441406,284.95001220703125,303.17742919921875,297.4800109863281,300.1146850585937,297.2418518066406,285.0271301269531,1.0,0.4094012379646301,1.0,1.0,0.6777284145355225,1.0,-2.089682340621948,1.0083997249603271,1.081282615661621,0.5294375419616699,1.0,1.0,0.0,88.82662963867188,97.0,56713.390625,0.0,834.18701171875,1.0,280.0438537597656,283.54302978515625,300.4598999023437,304.12615966796875,293.1499938964844,293.1499938964844,279.75,33828.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614434361457825,1.0,0.0,0.0,3.875733137130737,3.8757591247558594,1.002307612907316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.4208984375,0.0,1781.85791015625,1895.4371337890625,0.0,2125.245361328125,0.9543534517288208,1.0,0.0,3.0,1.0,0.0
17668920,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9179049730300904,0.3856888711452484,0.3485662639141083,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9041398167610168,0.3709035515785217,0.3523776531219482,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.788789689540863,0.2436850666999817,0.172054037451744,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8281230926513672,0.2830419540405273,0.2700381875038147,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6421229243278503,0.1301064789295196,0.5978705883026123,285.0299377441406,284.95001220703125,303.17742919921875,297.4800109863281,300.1146850585937,297.2418518066406,285.0271301269531,1.0,0.4094012379646301,1.0,1.0,0.6777284145355225,1.0,-2.089682340621948,1.0083997249603271,1.081282615661621,0.5294375419616699,1.0,1.0,0.0,88.82662963867188,97.0,56713.390625,0.0,834.18701171875,1.0,280.0438537597656,283.54302978515625,300.4598999023437,304.12615966796875,293.1499938964844,293.1499938964844,279.75,33828.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614434361457825,1.0,0.0,0.0,3.875733137130737,3.8757591247558594,1.002307612907316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.4208984375,0.0,1781.85791015625,1895.4371337890625,0.0,2125.245361328125,0.9543534517288208,1.0,0.0,3.0,1.0,0.0
17668980,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9039484858512878,0.3827363550662994,0.3462934494018554,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8941494822502136,0.3715770244598388,0.3532881736755371,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7789692878723145,0.2430330365896225,0.1717505902051925,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8187974095344543,0.2824026048183441,0.2696488499641418,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6325888633728027,0.1283607631921768,0.5905959010124207,284.8627319335937,284.95001220703125,303.20318603515625,297.47979736328125,300.11724853515625,297.2270202636719,284.8682556152344,1.0,0.4113999307155609,1.0,1.0,0.6786869764328003,1.0,-2.0784778594970703,1.0022120475769043,1.0762656927108765,0.525665819644928,0.8734533786773682,0.8734533786773682,0.0,92.88922882080078,100.0,56894.38671875,0.0,838.5721435546875,1.0,279.7567749023437,283.3859558105469,300.4940490722656,304.244140625,293.1499938964844,293.1499938964844,280.04998779296875,40302.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684332132339478,1.0,0.0,0.0,3.741590738296509,3.741616487503052,9.341268309981388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.095703125,0.0,1670.4722900390625,1895.4371337890625,0.0,2186.9375,0.9285561442375184,1.0,0.0,3.0,1.0,0.0
