time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669040,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9039484858512878,0.3827363550662994,0.3462934494018554,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8941494822502136,0.3715770244598388,0.3532881736755371,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7789692878723145,0.2430330365896225,0.1717505902051925,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8187974095344543,0.2824026048183441,0.2696488499641418,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6325888633728027,0.1283607631921768,0.5905959010124207,284.8627319335937,284.95001220703125,303.20318603515625,297.47979736328125,300.11724853515625,297.2270202636719,284.8682556152344,1.0,0.4113999307155609,1.0,1.0,0.6786869764328003,1.0,-2.0784778594970703,1.0022120475769043,1.0762656927108765,0.525665819644928,0.8734533786773682,0.8734533786773682,0.0,92.88922882080078,100.0,56894.38671875,0.0,838.5721435546875,1.0,279.7567749023437,283.3859558105469,300.4940490722656,304.244140625,293.1499938964844,293.1499938964844,280.04998779296875,40302.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684332132339478,1.0,0.0,0.0,3.741590738296509,3.741616487503052,9.341268309981388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.095703125,0.0,1670.4722900390625,1895.4371337890625,0.0,2186.9375,0.9285561442375184,1.0,0.0,3.0,1.0,0.0
17669100,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8986851572990417,0.3819186985492706,0.345264196395874,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8903381824493408,0.3723573386669159,0.3538341224193573,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7751861214637756,0.2431052774190902,0.1716915816068649,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8150972127914429,0.2824658751487732,0.2695650160312652,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6288284063339233,0.1277627497911453,0.5876154899597168,285.0165100097656,284.95001220703125,303.2154541015625,297.4791564941406,300.1210632324219,297.2247619628906,285.02642822265625,1.0,0.4123134016990661,1.0,1.0,0.6791662573814392,1.0,-2.074141502380371,0.9997710585594176,1.0743703842163086,0.5240936875343323,0.9704514145851136,0.9704514145851136,0.0,94.6084442138672,100.0,56095.6640625,0.0,840.7724609375,1.0,280.0040588378906,283.5549011230469,300.4373779296875,304.01629638671875,293.1499938964844,293.1499938964844,280.04998779296875,35132.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611411809921265,1.0,0.0,0.0,3.766565561294556,3.766590595245361,9.466388632972668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.8271484375,0.0,1660.0611572265625,1895.4371337890625,0.0,2122.58984375,0.933069109916687,1.0,0.0,3.0,1.0,0.0
17669160,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8951472043991089,0.3814623355865478,0.3448147475719452,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8880701065063477,0.3734256327152252,0.3548033535480499,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7728402614593506,0.2434432357549667,0.1719006448984146,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8127027750015259,0.2827958762645721,0.2698393762111664,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.626205563545227,0.1273803412914276,0.5857481360435486,285.02081298828125,284.95001220703125,303.2273254394531,297.4781494140625,300.1271667480469,297.2263488769531,285.0176696777344,1.0,0.4133182466030121,1.0,1.0,0.6794142723083496,1.0,-2.0731003284454346,0.9991095662117004,1.073990821838379,0.523597776889801,0.9987340569496156,0.9987340569496156,0.0,95.94784545898438,103.0,56178.65625,0.0,844.5712890625,1.0,280.043701171875,283.54022216796875,300.4506530761719,304.0770568847656,293.1499938964844,293.1499938964844,279.75,33434.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588477730751038,1.0,0.0,0.0,3.8428664207458496,3.8428916931152335,9.85380211204756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.3955078125,0.0,1738.302001953125,1895.4371337890625,0.0,2102.47412109375,0.9468098878860474,1.0,0.0,3.0,1.0,0.0
17669220,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8871510624885559,0.3792365193367004,0.3432514071464538,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8828612565994263,0.3747270107269287,0.3563707172870636,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7676529884338379,0.2435461729764938,0.1721721887588501,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8072875738143921,0.2828827798366546,0.2701942324638366,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6208650469779968,0.1264971792697906,0.5825217366218567,284.8728332519531,284.95001220703125,303.25006103515625,297.4751892089844,300.13360595703125,297.2195129394531,284.8786315917969,1.0,0.415366917848587,1.0,1.0,0.6799103021621704,1.0,-2.069985866546631,0.9972620606422424,1.0727238655090332,0.5224238634109497,0.8692036271095276,0.8692036271095276,0.0,98.86676025390624,106.0,56502.98046875,0.0,852.0714111328125,1.0,279.7567138671875,283.4002380371094,300.490234375,304.2107849121094,293.1499938964844,293.1499938964844,280.04998779296875,40174.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661247253417969,1.0,0.0,0.0,3.701099634170532,3.701124906539917,9.140181873590336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4375,0.0,1622.4345703125,1895.4371337890625,0.0,2166.50390625,0.9197091460227966,1.0,0.0,3.0,1.0,0.0
17669280,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8871510624885559,0.3792365193367004,0.3432514071464538,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8828612565994263,0.3747270107269287,0.3563707172870636,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7676529884338379,0.2435461729764938,0.1721721887588501,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8072875738143921,0.2828827798366546,0.2701942324638366,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6208650469779968,0.1264971792697906,0.5825217366218567,284.8728332519531,284.95001220703125,303.25006103515625,297.4751892089844,300.13360595703125,297.2195129394531,284.8786315917969,1.0,0.415366917848587,1.0,1.0,0.6799103021621704,1.0,-2.069985866546631,0.9972620606422424,1.0727238655090332,0.5224238634109497,0.8692036271095276,0.8692036271095276,0.0,98.86676025390624,106.0,56502.98046875,0.0,852.0714111328125,1.0,279.7567138671875,283.4002380371094,300.490234375,304.2107849121094,293.1499938964844,293.1499938964844,280.04998779296875,40174.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661247253417969,1.0,0.0,0.0,3.701099634170532,3.701124906539917,9.140181873590336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4375,0.0,1622.4345703125,1895.4371337890625,0.0,2166.50390625,0.9197091460227966,1.0,0.0,3.0,1.0,0.0
17669340,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8807400465011597,0.378402441740036,0.342209130525589,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8789365291595459,0.3768444955348968,0.3581979274749756,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7637494802474976,0.2444136291742324,0.1726718842983245,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8029489517211914,0.2837165594100952,0.2708396315574646,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.6164767742156982,0.1260679811239242,0.580375611782074,285.0281677246094,284.95001220703125,303.2714538574219,297.4710388183594,300.1448669433594,297.2226867675781,285.0248107910156,1.0,0.4175314903259277,1.0,1.0,0.6804062724113464,1.0,-2.069720268249512,0.9968722462654114,1.0728480815887451,0.5219686627388,0.998362362384796,0.998362362384796,0.0,101.48532104492188,109.0,55960.5234375,0.0,861.0648193359375,1.0,280.0435791015625,283.547607421875,300.4473876953125,304.05810546875,293.1499938964844,293.1499938964844,279.75,33075.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573664784431458,1.0,0.0,0.0,3.820183753967285,3.82020902633667,9.737821073940722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.076171875,0.0,1707.9764404296875,1895.4371337890625,0.0,2089.513916015625,0.941359043121338,1.0,0.0,3.0,1.0,0.0
17669400,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8807400465011597,0.378402441740036,0.342209130525589,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8789365291595459,0.3768444955348968,0.3581979274749756,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7637494802474976,0.2444136291742324,0.1726718842983245,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8029489517211914,0.2837165594100952,0.2708396315574646,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.6164767742156982,0.1260679811239242,0.580375611782074,285.0281677246094,284.95001220703125,303.2714538574219,297.4710388183594,300.1448669433594,297.2226867675781,285.0248107910156,1.0,0.4175314903259277,1.0,1.0,0.6804062724113464,1.0,-2.069720268249512,0.9968722462654114,1.0728480815887451,0.5219686627388,0.998362362384796,0.998362362384796,0.0,101.48532104492188,109.0,55960.5234375,0.0,861.0648193359375,1.0,280.0435791015625,283.547607421875,300.4473876953125,304.05810546875,293.1499938964844,293.1499938964844,279.75,33075.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573664784431458,1.0,0.0,0.0,3.820183753967285,3.82020902633667,9.737821073940722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.076171875,0.0,1707.9764404296875,1895.4371337890625,0.0,2089.513916015625,0.941359043121338,1.0,0.0,3.0,1.0,0.0
17669460,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740082383155823,0.3764523565769195,0.3409249484539032,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8747027516365051,0.3782049119472503,0.3598553240299225,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.75971519947052,0.2447912096977234,0.1731605529785156,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7984151840209961,0.2840621769428253,0.2714739739894867,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6120136976242065,0.1255249381065368,0.5788565278053284,284.8743896484375,284.95001220703125,303.2916564941406,297.4657897949219,300.1505432128906,297.2171325683594,284.8811340332031,1.0,0.4198579490184784,1.0,1.0,0.6811190247535706,1.0,-2.069697141647339,0.996462106704712,1.0732351541519165,0.5215669870376587,0.8692058324813843,0.8692058324813843,0.0,104.31346130371094,112.0,56375.33203125,0.0,871.0104370117188,1.0,279.7561950683594,283.4017333984375,300.4854736328125,304.1980895996094,293.1499938964844,293.1499938964844,280.04998779296875,39987.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655390501022339,1.0,0.0,0.0,3.6900479793548575,3.690073251724243,9.08567812984984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.4228515625,0.0,1608.342529296875,1895.4371337890625,0.0,2161.328857421875,0.91708904504776,1.0,0.0,3.0,1.0,0.0
17669520,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740082383155823,0.3764523565769195,0.3409249484539032,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8747027516365051,0.3782049119472503,0.3598553240299225,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.75971519947052,0.2447912096977234,0.1731605529785156,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7984151840209961,0.2840621769428253,0.2714739739894867,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6120136976242065,0.1255249381065368,0.5788565278053284,284.8743896484375,284.95001220703125,303.2916564941406,297.4657897949219,300.1505432128906,297.2171325683594,284.8811340332031,1.0,0.4198579490184784,1.0,1.0,0.6811190247535706,1.0,-2.069697141647339,0.996462106704712,1.0732351541519165,0.5215669870376587,0.8692058324813843,0.8692058324813843,0.0,104.31346130371094,112.0,56375.33203125,0.0,871.0104370117188,1.0,279.7561950683594,283.4017333984375,300.4854736328125,304.1980895996094,293.1499938964844,293.1499938964844,280.04998779296875,39987.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655390501022339,1.0,0.0,0.0,3.6900479793548575,3.690073251724243,9.08567812984984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.4228515625,0.0,1608.342529296875,1895.4371337890625,0.0,2161.328857421875,0.91708904504776,1.0,0.0,3.0,1.0,0.0
17669580,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.868248462677002,0.3757652640342712,0.3400291800498962,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8711940050125122,0.3803429007530212,0.3616995215415954,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7563788294792175,0.24581278860569,0.1737824827432632,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7945515513420105,0.2850220501422882,0.2722614705562591,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.607927143573761,0.1253017634153366,0.5777608156204224,285.03033447265625,284.95001220703125,303.310791015625,297.45953369140625,300.1607666015625,297.22088623046875,285.0269470214844,1.0,0.422263503074646,1.0,1.0,0.6818317770957947,1.0,-2.071207523345948,0.996845543384552,1.07436203956604,0.5215020179748535,1.0,1.0,0.0,106.9970245361328,115.0,55895.03515625,0.0,881.8507690429688,1.0,280.04351806640625,283.547119140625,300.4384155273437,304.045166015625,293.1499938964844,293.1499938964844,279.75,32921.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572468519210815,1.0,0.0,0.0,3.816328048706055,3.81635332107544,9.71817485151405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.55859375,0.0,1702.12744140625,1895.4371337890625,0.0,2088.46826171875,0.9403838515281676,1.0,0.0,3.0,1.0,0.0
17669640,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.868248462677002,0.3757652640342712,0.3400291800498962,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8711940050125122,0.3803429007530212,0.3616995215415954,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7563788294792175,0.24581278860569,0.1737824827432632,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7945515513420105,0.2850220501422882,0.2722614705562591,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.607927143573761,0.1253017634153366,0.5777608156204224,285.03033447265625,284.95001220703125,303.310791015625,297.45953369140625,300.1607666015625,297.22088623046875,285.0269470214844,1.0,0.422263503074646,1.0,1.0,0.6818317770957947,1.0,-2.071207523345948,0.996845543384552,1.07436203956604,0.5215020179748535,1.0,1.0,0.0,106.9970245361328,115.0,55895.03515625,0.0,881.8507690429688,1.0,280.04351806640625,283.547119140625,300.4384155273437,304.045166015625,293.1499938964844,293.1499938964844,279.75,32921.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572468519210815,1.0,0.0,0.0,3.816328048706055,3.81635332107544,9.71817485151405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.55859375,0.0,1702.12744140625,1895.4371337890625,0.0,2088.46826171875,0.9403838515281676,1.0,0.0,3.0,1.0,0.0
17669700,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8656293749809265,0.3750039637088775,0.3396919965744018,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8696589469909668,0.3811474740505218,0.3627154529094696,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7549419403076172,0.246147021651268,0.1741668581962585,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7928489446640015,0.2853268682956695,0.2727534770965576,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6061162948608398,0.1251509338617324,0.577620267868042,284.873291015625,284.95001220703125,303.3199768066406,297.4560852050781,300.1641540527344,297.2198791503906,284.86016845703125,1.0,0.4235518276691437,1.0,1.0,0.6821881532669067,1.0,-2.072909355163574,0.9975005388259888,1.075408697128296,0.5217918753623962,0.8995690941810608,0.8995690941810608,0.0,108.32624816894533,115.0,56719.8203125,0.0,888.0982055664062,1.0,279.7938232421875,283.365478515625,300.4923400878906,304.2671813964844,293.1499938964844,293.1499938964844,279.75,36464.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640451788902283,1.0,0.0,0.0,3.807609796524048,3.807635545730591,9.673823342382093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.013671875,0.0,1719.3118896484375,1895.4371337890625,0.0,2148.146240234375,0.9388165473937988,1.0,0.0,3.0,1.0,0.0
17669760,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8620714545249939,0.3739318549633026,0.3388574719429016,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8672876358032227,0.3817028403282165,0.3633656799793243,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7527710199356079,0.2462888062000274,0.1743497401475906,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7903618216514587,0.2854290604591369,0.2729691863059997,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6036655902862549,0.1248917356133461,0.576920747756958,284.87408447265625,284.95001220703125,303.3289794921875,297.45245361328125,300.1655578613281,297.21551513671875,284.880615234375,1.0,0.42477947473526,1.0,1.0,0.682584285736084,1.0,-2.072328567504883,0.9969894289970398,1.0753390789031982,0.5214081406593323,0.8704347610473633,0.8704347610473633,0.0,109.92499542236328,118.0,56352.06640625,0.0,893.2069702148438,1.0,279.75640869140625,283.3977355957031,300.47393798828125,304.1855773925781,293.1499938964844,293.1499938964844,280.04998779296875,39827.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657426595687866,1.0,0.0,0.0,3.6927218437194815,3.692746877670288,9.098849318434076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.859375,0.0,1610.189697265625,1895.4371337890625,0.0,2163.127685546875,0.9175208210945128,1.0,0.0,3.0,1.0,0.0
17669820,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8567655682563782,0.3733319342136383,0.3380458652973175,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8640230894088745,0.3838321268558502,0.3652039468288421,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7497593760490417,0.2473884671926498,0.1750299334526062,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7867537140846252,0.2864228785037994,0.2737953066825866,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.5997899770736694,0.1247559711337089,0.5762755274772644,285.0307922363281,284.95001220703125,303.34637451171875,297.4446105957031,300.1748962402344,297.2193908691406,285.0274658203125,1.0,0.4273253381252289,1.0,1.0,0.6833764910697937,1.0,-2.07459020614624,0.9977096915245056,1.0768805742263794,0.5215199589729309,1.0,1.0,0.0,112.70811462402344,121.0,55880.98046875,0.0,905.1239013671876,1.0,280.0435485839844,283.5440979003906,300.4244689941406,304.0306091308594,293.1499938964844,293.1499938964844,279.75,32903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757651686668396,1.0,0.0,0.0,3.81856632232666,3.818591594696045,9.729577641337528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.146484375,0.0,1704.6796875,1895.4371337890625,0.0,2092.007080078125,0.940885365009308,1.0,0.0,3.0,1.0,0.0
17669880,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8567655682563782,0.3733319342136383,0.3380458652973175,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8640230894088745,0.3838321268558502,0.3652039468288421,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7497593760490417,0.2473884671926498,0.1750299334526062,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7867537140846252,0.2864228785037994,0.2737953066825866,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.5997899770736694,0.1247559711337089,0.5762755274772644,285.0307922363281,284.95001220703125,303.34637451171875,297.4446105957031,300.1748962402344,297.2193908691406,285.0274658203125,1.0,0.4273253381252289,1.0,1.0,0.6833764910697937,1.0,-2.07459020614624,0.9977096915245056,1.0768805742263794,0.5215199589729309,1.0,1.0,0.0,112.70811462402344,121.0,55880.98046875,0.0,905.1239013671876,1.0,280.0435485839844,283.5440979003906,300.4244689941406,304.0306091308594,293.1499938964844,293.1499938964844,279.75,32903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757651686668396,1.0,0.0,0.0,3.81856632232666,3.818591594696045,9.729577641337528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.146484375,0.0,1704.6796875,1895.4371337890625,0.0,2092.007080078125,0.940885365009308,1.0,0.0,3.0,1.0,0.0
17669940,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8511006832122803,0.3715910315513611,0.3369598388671875,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8604081869125366,0.3851733803749084,0.3668593764305115,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7465036511421204,0.247933343052864,0.1756493896245956,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7828567624092102,0.2868520617485046,0.2745303213596344,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.5957406759262085,0.1244109570980072,0.5757622122764587,284.87420654296875,284.95001220703125,303.3630676269531,297.43609619140625,300.1789855957031,297.214111328125,284.88055419921875,1.0,0.4299428164958954,1.0,1.0,0.6841687560081482,1.0,-2.076289176940918,0.9981240034103394,1.0781652927398682,0.5215761661529541,0.8721103072166443,0.8721103072166443,0.0,115.71600341796876,124.0,56362.8125,0.0,917.3318481445312,1.0,279.7561950683594,283.3935241699219,300.4582214355469,304.1701354980469,293.1499938964844,293.1499938964844,280.04998779296875,39711.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662850618362427,1.0,0.0,0.0,3.697869062423706,3.697894334793091,9.124232747126372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3095703125,0.0,1615.2135009765625,1895.4371337890625,0.0,2167.92138671875,0.9186661839485168,1.0,0.0,3.0,1.0,0.0
17670000,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8511006832122803,0.3715910315513611,0.3369598388671875,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8604081869125366,0.3851733803749084,0.3668593764305115,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7465036511421204,0.247933343052864,0.1756493896245956,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7828567624092102,0.2868520617485046,0.2745303213596344,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.5957406759262085,0.1244109570980072,0.5757622122764587,284.87420654296875,284.95001220703125,303.3630676269531,297.43609619140625,300.1789855957031,297.214111328125,284.88055419921875,1.0,0.4299428164958954,1.0,1.0,0.6841687560081482,1.0,-2.076289176940918,0.9981240034103394,1.0781652927398682,0.5215761661529541,0.8721103072166443,0.8721103072166443,0.0,115.71600341796876,124.0,56362.8125,0.0,917.3318481445312,1.0,279.7561950683594,283.3935241699219,300.4582214355469,304.1701354980469,293.1499938964844,293.1499938964844,280.04998779296875,39711.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662850618362427,1.0,0.0,0.0,3.697869062423706,3.697894334793091,9.124232747126372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3095703125,0.0,1615.2135009765625,1895.4371337890625,0.0,2167.92138671875,0.9186661839485168,1.0,0.0,3.0,1.0,0.0
17670060,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8462557792663574,0.3710733950138092,0.3362237513065338,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.857406497001648,0.3872890770435333,0.3686828911304474,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.743807852268219,0.2491039931774139,0.1763787567615509,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7795206308364868,0.2878661155700683,0.2753759026527405,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.5920609831809998,0.1243248954415321,0.5753620266914368,285.03131103515625,284.95001220703125,303.37921142578125,297.4270935058594,300.18780517578125,297.21807861328125,285.0281066894531,1.0,0.4325598180294037,1.0,1.0,0.6849654912948608,1.0,-2.079000949859619,0.9990710616111756,1.0799298286437988,0.5218228697776794,1.0,1.0,0.0,118.56053161621094,112.0,55886.7734375,0.0,929.9362182617188,1.0,280.0435485839844,283.5407409667969,300.40728759765625,304.0138854980469,293.1499938964844,293.1499938964844,279.75,32926.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582592368125916,1.0,0.0,0.0,3.822477102279663,3.8225021362304688,9.749516038937145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.8232421875,0.0,1709.5743408203125,1895.4371337890625,0.0,2097.32177734375,0.94178569316864,1.0,0.0,3.0,1.0,0.0
17670120,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8462557792663574,0.3710733950138092,0.3362237513065338,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.857406497001648,0.3872890770435333,0.3686828911304474,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.743807852268219,0.2491039931774139,0.1763787567615509,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7795206308364868,0.2878661155700683,0.2753759026527405,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.5920609831809998,0.1243248954415321,0.5753620266914368,285.03131103515625,284.95001220703125,303.37921142578125,297.4270935058594,300.18780517578125,297.21807861328125,285.0281066894531,1.0,0.4325598180294037,1.0,1.0,0.6849654912948608,1.0,-2.079000949859619,0.9990710616111756,1.0799298286437988,0.5218228697776794,1.0,1.0,0.0,118.56053161621094,112.0,55886.7734375,0.0,929.9362182617188,1.0,280.0435485839844,283.5407409667969,300.40728759765625,304.0138854980469,293.1499938964844,293.1499938964844,279.75,32926.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582592368125916,1.0,0.0,0.0,3.822477102279663,3.8225021362304688,9.749516038937145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.8232421875,0.0,1709.5743408203125,1895.4371337890625,0.0,2097.32177734375,0.94178569316864,1.0,0.0,3.0,1.0,0.0
17670180,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8487797975540161,0.3694390952587127,0.3350290060043335,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8621501326560974,0.38862344622612,0.3701222836971283,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7475383281707764,0.2497326284646988,0.176899567246437,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.783484697341919,0.2883250415325165,0.2759278416633606,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.5944728255271912,0.1240375488996505,0.5740983486175537,284.8725891113281,284.95001220703125,303.3949279785156,297.41766357421875,300.19146728515625,297.2131042480469,284.8787841796875,1.0,0.4303047060966491,1.0,1.0,0.6857622861862183,1.0,-2.0790722370147705,0.998663365840912,1.0804089307785034,0.5214477777481079,0.8721191883087158,0.8721191883087158,0.0,116.26797485351562,100.0,56337.69140625,0.0,921.8820190429688,1.0,279.7561950683594,283.38818359375,300.4398193359375,304.1512451171875,293.1499938964844,293.1499938964844,280.04998779296875,39750.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669057846069336,1.0,0.0,0.0,3.7016758918762207,3.7017009258270255,9.143028023572696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.1240234375,0.0,1619.8817138671875,1895.4371337890625,0.0,2173.4111328125,0.9195090532302856,1.0,0.0,3.0,1.0,0.0
17670240,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8487797975540161,0.3694390952587127,0.3350290060043335,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8621501326560974,0.38862344622612,0.3701222836971283,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7475383281707764,0.2497326284646988,0.176899567246437,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.783484697341919,0.2883250415325165,0.2759278416633606,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.5944728255271912,0.1240375488996505,0.5740983486175537,284.8725891113281,284.95001220703125,303.3949279785156,297.41766357421875,300.19146728515625,297.2131042480469,284.8787841796875,1.0,0.4303047060966491,1.0,1.0,0.6857622861862183,1.0,-2.0790722370147705,0.998663365840912,1.0804089307785034,0.5214477777481079,0.8721191883087158,0.8721191883087158,0.0,116.26797485351562,100.0,56337.69140625,0.0,921.8820190429688,1.0,279.7561950683594,283.38818359375,300.4398193359375,304.1512451171875,293.1499938964844,293.1499938964844,280.04998779296875,39750.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669057846069336,1.0,0.0,0.0,3.7016758918762207,3.7017009258270255,9.143028023572696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.1240234375,0.0,1619.8817138671875,1895.4371337890625,0.0,2173.4111328125,0.9195090532302856,1.0,0.0,3.0,1.0,0.0
17670300,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8522536158561707,0.3691013753414154,0.334313690662384,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8668510317802429,0.3895839154720306,0.370698481798172,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7513247132301331,0.2502837777137756,0.1770761311054229,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7876061797142029,0.2887676656246185,0.2760720551013946,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.5973683595657349,0.1239825189113617,0.5729919075965881,285.0245056152344,284.95001220703125,303.4026794433594,297.412841796875,300.1949462890625,297.2138671875,285.0341796875,1.0,0.4279992580413818,1.0,1.0,0.686160683631897,1.0,-2.077958583831787,0.9978982210159302,1.080060362815857,0.5208765268325806,0.9710772633552552,0.9710772633552552,0.0,113.66575622558594,100.0,55649.31640625,0.0,911.6326293945312,1.0,280.00323486328125,283.5517272949219,300.378662109375,303.928466796875,293.1499938964844,293.1499938964844,280.04998779296875,34592.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603662610054016,1.0,0.0,0.0,3.7392053604125977,3.739229917526245,9.329361319032614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.4658203125,0.0,1623.90966796875,1895.4371337890625,0.0,2115.7861328125,0.9264915585517884,1.0,0.0,3.0,1.0,0.0
17670360,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8579702973365784,0.3690643906593323,0.3340772986412048,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8737761378288269,0.3907767236232757,0.371616780757904,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7570289373397827,0.2510378062725067,0.177452951669693,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7937604188919067,0.2894099056720733,0.276477187871933,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6018791198730469,0.1240528225898742,0.5724295377731323,285.02764892578125,284.95001220703125,303.4103698730469,297.4079284667969,300.2001342773437,297.2178039550781,285.0243835449219,1.0,0.4252115190029144,1.0,1.0,0.6865516304969788,1.0,-2.0790395736694336,0.998237133026123,1.080802321434021,0.5209406018257141,1.0,1.0,0.0,110.13800048828124,88.0,55793.69921875,0.0,900.147705078125,1.0,280.0435485839844,283.534912109375,300.38720703125,303.9893493652344,293.1499938964844,293.1499938964844,279.75,32999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586986422538757,1.0,0.0,0.0,3.822551488876343,3.822576522827149,9.749895752975135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.181640625,0.0,1710.236328125,1895.4371337890625,0.0,2101.168212890625,0.9419263005256652,1.0,0.0,3.0,1.0,0.0
17670420,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8718194365501404,0.3676218688488006,0.3328261971473694,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8904035091400146,0.3921845257282257,0.3728888928890228,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7708511352539062,0.2518396079540252,0.1779199391603469,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8083813190460205,0.2899758219718933,0.2768939435482025,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6125229001045227,0.1239105612039566,0.5706908702850342,284.8717041015625,284.95001220703125,303.42559814453125,297.39801025390625,300.2039489746094,297.2137451171875,284.8781433105469,1.0,0.4183403551578522,1.0,1.0,0.6873335242271423,1.0,-2.078043222427368,0.9973085522651672,1.0807344913482666,0.5202701687812805,0.8693097829818726,0.8693097829818726,0.0,102.02678680419922,76.0,56195.20703125,0.0,870.5172729492188,1.0,279.7561950683594,283.38653564453125,300.41876220703125,304.121337890625,293.1499938964844,293.1499938964844,280.04998779296875,39932.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670547962188721,1.0,0.0,0.0,3.693781137466431,3.693806171417236,9.104070386456442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.3193359375,0.0,1612.203857421875,1895.4371337890625,0.0,2174.7294921875,0.9179275035858154,1.0,0.0,3.0,1.0,0.0
17670480,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8718194365501404,0.3676218688488006,0.3328261971473694,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8904035091400146,0.3921845257282257,0.3728888928890228,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7708511352539062,0.2518396079540252,0.1779199391603469,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8083813190460205,0.2899758219718933,0.2768939435482025,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6125229001045227,0.1239105612039566,0.5706908702850342,284.8717041015625,284.95001220703125,303.42559814453125,297.39801025390625,300.2039489746094,297.2137451171875,284.8781433105469,1.0,0.4183403551578522,1.0,1.0,0.6873335242271423,1.0,-2.078043222427368,0.9973085522651672,1.0807344913482666,0.5202701687812805,0.8693097829818726,0.8693097829818726,0.0,102.02678680419922,76.0,56195.20703125,0.0,870.5172729492188,1.0,279.7561950683594,283.38653564453125,300.41876220703125,304.121337890625,293.1499938964844,293.1499938964844,280.04998779296875,39932.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670547962188721,1.0,0.0,0.0,3.693781137466431,3.693806171417236,9.104070386456442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.3193359375,0.0,1612.203857421875,1895.4371337890625,0.0,2174.7294921875,0.9179275035858154,1.0,0.0,3.0,1.0,0.0
17670540,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8919767737388611,0.367434948682785,0.3319167196750641,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9138416051864624,0.3944327533245086,0.3743321299552917,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7902864813804626,0.2533293068408966,0.1784998774528503,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8270188570022583,0.2911789715290069,0.2774164080619812,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6259828209877014,0.1240765750408172,0.5690473318099976,285.02691650390625,284.95001220703125,303.4407958984375,297.3880310058594,300.2130432128906,297.21942138671875,285.0235290527344,1.0,0.4102682769298553,1.0,1.0,0.6881154179573059,1.0,-2.078028917312622,0.9968995451927184,1.0811294317245483,0.5197858810424805,0.9980400800704956,0.9980400800704956,0.0,92.38555145263672,64.0,55658.00390625,0.0,836.3847045898438,1.0,280.04351806640625,283.53271484375,300.3664855957031,303.9597473144531,293.1499938964844,293.1499938964844,279.75,33005.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586631774902344,1.0,0.0,0.0,3.815808534622192,3.815833568572998,9.71552822193189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.171875,0.0,1702.1585693359375,1895.4371337890625,0.0,2100.857421875,0.940315306186676,1.0,0.0,3.0,1.0,0.0
17670600,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8919767737388611,0.367434948682785,0.3319167196750641,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9138416051864624,0.3944327533245086,0.3743321299552917,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7902864813804626,0.2533293068408966,0.1784998774528503,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8270188570022583,0.2911789715290069,0.2774164080619812,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6259828209877014,0.1240765750408172,0.5690473318099976,285.02691650390625,284.95001220703125,303.4407958984375,297.3880310058594,300.2130432128906,297.21942138671875,285.0235290527344,1.0,0.4102682769298553,1.0,1.0,0.6881154179573059,1.0,-2.078028917312622,0.9968995451927184,1.0811294317245483,0.5197858810424805,0.9980400800704956,0.9980400800704956,0.0,92.38555145263672,64.0,55658.00390625,0.0,836.3847045898438,1.0,280.04351806640625,283.53271484375,300.3664855957031,303.9597473144531,293.1499938964844,293.1499938964844,279.75,33005.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586631774902344,1.0,0.0,0.0,3.815808534622192,3.815833568572998,9.71552822193189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.171875,0.0,1702.1585693359375,1895.4371337890625,0.0,2100.857421875,0.940315306186676,1.0,0.0,3.0,1.0,0.0
17670660,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9190268516540528,0.3661633133888244,0.3307382464408874,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9461809396743774,0.3959193825721741,0.3755955994129181,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8146387934684753,0.2542966902256012,0.1790215075016021,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8503845930099487,0.2918473780155182,0.2778472304344177,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6428694725036621,0.1240724250674247,0.5675348043441772,284.872802734375,284.95001220703125,303.4560852050781,297.3780822753906,300.2173156738281,297.216064453125,284.8795471191406,1.0,0.4014458358287811,1.0,1.0,0.6888719797134399,1.0,-2.077463150024414,0.9962030053138732,1.0812602043151855,0.5192664861679077,0.867591142654419,0.867591142654419,0.0,82.1142807006836,52.0,56057.0078125,0.0,799.5357666015625,1.0,279.7562255859375,283.3868408203125,300.3986511230469,304.0921630859375,293.1499938964844,293.1499938964844,280.04998779296875,40031.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767002522945404,1.0,0.0,0.0,3.684250593185425,3.684275627136232,9.057151260094544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.478515625,0.0,1602.056884765625,1895.4371337890625,0.0,2174.267333984375,0.915821135044098,1.0,0.0,3.0,1.0,0.0
17670720,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9190268516540528,0.3661633133888244,0.3307382464408874,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9461809396743774,0.3959193825721741,0.3755955994129181,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8146387934684753,0.2542966902256012,0.1790215075016021,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8503845930099487,0.2918473780155182,0.2778472304344177,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6428694725036621,0.1240724250674247,0.5675348043441772,284.872802734375,284.95001220703125,303.4560852050781,297.3780822753906,300.2173156738281,297.216064453125,284.8795471191406,1.0,0.4014458358287811,1.0,1.0,0.6888719797134399,1.0,-2.077463150024414,0.9962030053138732,1.0812602043151855,0.5192664861679077,0.867591142654419,0.867591142654419,0.0,82.1142807006836,52.0,56057.0078125,0.0,799.5357666015625,1.0,279.7562255859375,283.3868408203125,300.3986511230469,304.0921630859375,293.1499938964844,293.1499938964844,280.04998779296875,40031.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767002522945404,1.0,0.0,0.0,3.684250593185425,3.684275627136232,9.057151260094544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.478515625,0.0,1602.056884765625,1895.4371337890625,0.0,2174.267333984375,0.915821135044098,1.0,0.0,3.0,1.0,0.0
17670780,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.95857173204422,0.3661268055438995,0.3299193084239959,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9840024709701538,0.3982469141483307,0.3770608901977539,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8451686501502991,0.2559452950954437,0.1796746551990509,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8838158249855042,0.2931451499462127,0.2784081399440765,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6674399971961975,0.1243597939610481,0.5662059783935547,285.0276184082031,284.95001220703125,303.4715881347656,297.3682556152344,300.22686767578125,297.2222900390625,285.0242004394531,1.0,0.3920557498931885,1.0,1.0,0.6896286010742188,1.0,-2.0780961513519287,0.9961341619491576,1.0819621086120603,0.5189953446388245,0.9967849254608154,0.9967849254608154,0.0,71.13871002197266,55.0,55550.55859375,0.0,761.2468872070312,1.0,280.0434875488281,283.5316467285156,300.3468017578125,303.93267822265625,293.1499938964844,293.1499938964844,279.75,32955.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586290836334229,1.0,0.0,0.0,3.8095736503601074,3.809598684310913,9.68380504673405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.7841796875,0.0,1694.2774658203125,1895.4371337890625,0.0,2100.558837890625,0.9388710856437684,1.0,0.0,3.0,1.0,0.0
17670840,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.95857173204422,0.3661268055438995,0.3299193084239959,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9840024709701538,0.3982469141483307,0.3770608901977539,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8451686501502991,0.2559452950954437,0.1796746551990509,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8838158249855042,0.2931451499462127,0.2784081399440765,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6674399971961975,0.1243597939610481,0.5662059783935547,285.0276184082031,284.95001220703125,303.4715881347656,297.3682556152344,300.22686767578125,297.2222900390625,285.0242004394531,1.0,0.3920557498931885,1.0,1.0,0.6896286010742188,1.0,-2.0780961513519287,0.9961341619491576,1.0819621086120603,0.5189953446388245,0.9967849254608154,0.9967849254608154,0.0,71.13871002197266,55.0,55550.55859375,0.0,761.2468872070312,1.0,280.0434875488281,283.5316467285156,300.3468017578125,303.93267822265625,293.1499938964844,293.1499938964844,279.75,32955.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586290836334229,1.0,0.0,0.0,3.8095736503601074,3.809598684310913,9.68380504673405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.7841796875,0.0,1694.2774658203125,1895.4371337890625,0.0,2100.558837890625,0.9388710856437684,1.0,0.0,3.0,1.0,0.0
