time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670900,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9732708930969238,0.3657074868679046,0.329688161611557,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.996732234954834,0.399143636226654,0.3779685795307159,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8585841655731201,0.2565906941890716,0.180130273103714,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8984150290489197,0.2936176359653473,0.2788601517677307,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6783913969993591,0.1244600713253021,0.566242516040802,284.8714294433594,284.95001220703125,303.4794616699219,297.3634338378906,300.2301940917969,297.2224426269531,284.8585510253906,1.0,0.3893495500087738,1.0,1.0,0.6900069117546082,1.0,-2.0800440311431885,0.9969091415405272,1.083135008811951,0.5193601250648499,0.8959128260612488,0.8959128260612488,0.0,67.396484375,55.0,56374.640625,0.0,749.660888671875,1.0,279.7939147949219,283.3512878417969,300.39947509765625,304.1521301269531,293.1499938964844,293.1499938964844,279.75,36523.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654025554656982,1.0,0.0,0.0,3.7994961738586426,3.7995216846466064,9.63263914854906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0693359375,0.0,1710.0120849609375,1895.4371337890625,0.0,2160.123291015625,0.9370331764221193,1.0,0.0,3.0,1.0,0.0
17670960,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9795407056808472,0.364966869354248,0.3290323317050934,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.3999243378639221,0.3745356798171997,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8655715584754944,0.2570282518863678,0.1804265677928924,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9058166742324828,0.293870598077774,0.2790938019752502,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6838274002075195,0.1244368553161621,0.5660138726234436,284.8721923828125,284.95001220703125,303.4874267578125,297.35870361328125,300.231689453125,297.2197265625,284.8779602050781,1.0,0.3872286975383758,1.0,1.0,0.6903945207595825,1.0,-2.075890302658081,0.994593381881714,1.0812968015670776,0.518103301525116,0.8662888407707214,0.8662888407707214,0.0,65.53791046142578,58.0,55936.66796875,0.0,739.4140014648438,1.0,279.7564697265625,283.3832092285156,300.3798522949219,304.0678405761719,293.1499938964844,293.1499938964844,280.04998779296875,39974.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670706510543823,1.0,0.0,0.0,3.680906295776367,3.680931329727173,9.040715553965128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.927734375,0.0,1597.81787109375,1895.4371337890625,0.0,2174.8701171875,0.9149773120880128,1.0,0.0,3.0,1.0,0.0
17671020,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9857873320579528,0.3648879528045654,0.3285576999187469,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.4038949012756347,0.365871787071228,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8739261031150818,0.2586809992790222,0.1813720762729644,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9147787094116212,0.2951190173625946,0.2799991071224212,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6897450685501099,0.1247093454003334,0.5664549469947815,285.0169982910156,284.95001220703125,303.5036926269531,297.3495178222656,300.2461242675781,297.2357788085937,285.0131530761719,1.0,0.3845326006412506,1.0,1.0,0.691169798374176,1.0,-2.067283391952514,0.9898861050605774,1.077397346496582,0.5152261257171631,0.9846936464309692,0.9846936464309692,0.0,63.59415435791016,61.0,55209.32421875,0.0,725.4480590820312,1.0,280.0433959960937,283.5227355957031,300.3256530761719,303.89434814453125,293.1499938964844,293.1499938964844,279.75,33205.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582629919052124,1.0,0.0,0.0,3.795865297317505,3.795890331268311,9.61423779699544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.765625,0.0,1679.845703125,1895.4371337890625,0.0,2097.3544921875,0.9359009265899658,1.0,0.0,3.0,1.0,0.0
17671080,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9857873320579528,0.3648879528045654,0.3285576999187469,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.4038949012756347,0.365871787071228,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8739261031150818,0.2586809992790222,0.1813720762729644,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9147787094116212,0.2951190173625946,0.2799991071224212,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6897450685501099,0.1247093454003334,0.5664549469947815,285.0169982910156,284.95001220703125,303.5036926269531,297.3495178222656,300.2461242675781,297.2357788085937,285.0131530761719,1.0,0.3845326006412506,1.0,1.0,0.691169798374176,1.0,-2.067283391952514,0.9898861050605774,1.077397346496582,0.5152261257171631,0.9846936464309692,0.9846936464309692,0.0,63.59415435791016,61.0,55209.32421875,0.0,725.4480590820312,1.0,280.0433959960937,283.5227355957031,300.3256530761719,303.89434814453125,293.1499938964844,293.1499938964844,279.75,33205.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582629919052124,1.0,0.0,0.0,3.795865297317505,3.795890331268311,9.61423779699544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.765625,0.0,1679.845703125,1895.4371337890625,0.0,2097.3544921875,0.9359009265899658,1.0,0.0,3.0,1.0,0.0
17671140,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9877398014068604,0.3637175559997558,0.3278085589408874,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.4078102111816406,0.3624388575553894,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8781581521034241,0.2597630321979522,0.1822515726089477,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9191066026687622,0.2957929372787475,0.2808102965354919,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6923137307167053,0.1247656121850013,0.5670251250267029,284.8762512207031,284.95001220703125,303.5205993652344,297.3407897949219,300.2587890625,297.2473449707031,284.8835144042969,1.0,0.3836805522441864,1.0,1.0,0.6919450163841248,1.0,-2.064967632293701,0.9883233904838562,1.0766443014144895,0.5141805410385132,0.8585701584815979,0.8585701584815979,0.0,62.865234375,64.0,55490.7265625,0.0,720.9505615234375,1.0,279.7566833496094,283.3934326171875,300.3568725585937,304.0130920410156,293.1499938964844,293.1499938964844,280.04998779296875,40354.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657046914100647,1.0,0.0,0.0,3.641003370285034,3.6410279273986816,8.84576593307429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.654296875,0.0,1555.6832275390625,1895.4371337890625,0.0,2162.79248046875,0.9067727327346802,1.0,0.0,3.0,1.0,0.0
17671200,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9877398014068604,0.3637175559997558,0.3278085589408874,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.4078102111816406,0.3624388575553894,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8781581521034241,0.2597630321979522,0.1822515726089477,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9191066026687622,0.2957929372787475,0.2808102965354919,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6923137307167053,0.1247656121850013,0.5670251250267029,284.8762512207031,284.95001220703125,303.5205993652344,297.3407897949219,300.2587890625,297.2473449707031,284.8835144042969,1.0,0.3836805522441864,1.0,1.0,0.6919450163841248,1.0,-2.064967632293701,0.9883233904838562,1.0766443014144895,0.5141805410385132,0.8585701584815979,0.8585701584815979,0.0,62.865234375,64.0,55490.7265625,0.0,720.9505615234375,1.0,279.7566833496094,283.3934326171875,300.3568725585937,304.0130920410156,293.1499938964844,293.1499938964844,280.04998779296875,40354.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657046914100647,1.0,0.0,0.0,3.641003370285034,3.6410279273986816,8.84576593307429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.654296875,0.0,1555.6832275390625,1895.4371337890625,0.0,2162.79248046875,0.9067727327346802,1.0,0.0,3.0,1.0,0.0
17671260,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9875916838645936,0.3637769222259521,0.3275094032287597,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.4120484888553619,0.3623062670230865,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8800032734870911,0.2615258693695068,0.1833132952451706,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9205144643783568,0.2970972657203674,0.2818215787410736,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6928079128265381,0.1250835806131363,0.5679544806480408,285.02862548828125,284.95001220703125,303.5381774902344,297.3326721191406,300.2752380371094,297.2639465332031,285.0251770019531,1.0,0.3842214941978454,1.0,1.0,0.6924945712089539,1.0,-2.068049430847168,0.9895898103713988,1.078459620475769,0.5147324800491333,0.9875276684761048,0.9875276684761048,0.0,62.91938400268555,67.0,55085.91015625,0.0,723.7166137695312,1.0,280.0432434082031,283.5325622558594,300.3097229003906,303.8635559082031,293.1499938964844,293.1499938964844,279.75,32806.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570271492004395,1.0,0.0,0.0,3.77655291557312,3.776577711105346,9.516657542008032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.939453125,0.0,1653.8521728515625,1895.4371337890625,0.0,2086.548583984375,0.9313081502914428,1.0,0.0,3.0,1.0,0.0
17671320,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9875916838645936,0.3637769222259521,0.3275094032287597,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.4120484888553619,0.3623062670230865,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8800032734870911,0.2615258693695068,0.1833132952451706,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9205144643783568,0.2970972657203674,0.2818215787410736,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6928079128265381,0.1250835806131363,0.5679544806480408,285.02862548828125,284.95001220703125,303.5381774902344,297.3326721191406,300.2752380371094,297.2639465332031,285.0251770019531,1.0,0.3842214941978454,1.0,1.0,0.6924945712089539,1.0,-2.068049430847168,0.9895898103713988,1.078459620475769,0.5147324800491333,0.9875276684761048,0.9875276684761048,0.0,62.91938400268555,67.0,55085.91015625,0.0,723.7166137695312,1.0,280.0432434082031,283.5325622558594,300.3097229003906,303.8635559082031,293.1499938964844,293.1499938964844,279.75,32806.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570271492004395,1.0,0.0,0.0,3.77655291557312,3.776577711105346,9.516657542008032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.939453125,0.0,1653.8521728515625,1895.4371337890625,0.0,2086.548583984375,0.9313081502914428,1.0,0.0,3.0,1.0,0.0
17671380,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9846298694610596,0.3627050518989563,0.3269122838973999,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.414990484714508,0.365560382604599,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8789299130439758,0.2626920342445373,0.1842971444129943,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9184800386428832,0.2978082299232483,0.2827281951904297,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.691017210483551,0.1251614391803741,0.5689071416854858,284.8842468261719,284.95001220703125,303.556640625,297.3252258300781,300.28472900390625,297.2662353515625,284.8911437988281,1.0,0.3858600258827209,1.0,1.0,0.693044126033783,1.0,-2.0746548175811768,0.9926149249076844,1.0820399522781372,0.5163275003433228,0.8671302795410156,0.8671302795410156,0.0,63.72743988037109,70.0,55663.95703125,0.0,732.111572265625,1.0,279.75665283203125,283.39324951171875,300.34722900390625,304.0094299316406,293.1499938964844,293.1499938964844,280.04998779296875,39585.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656988501548767,1.0,0.0,0.0,3.652825117111206,3.6528496742248535,8.903301136342634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.7626953125,0.0,1563.1602783203125,1895.4371337890625,0.0,2162.740478515625,0.9088059067726136,1.0,0.0,3.0,1.0,0.0
17671440,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9846298694610596,0.3627050518989563,0.3269122838973999,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.414990484714508,0.365560382604599,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8789299130439758,0.2626920342445373,0.1842971444129943,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9184800386428832,0.2978082299232483,0.2827281951904297,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.691017210483551,0.1251614391803741,0.5689071416854858,284.8842468261719,284.95001220703125,303.556640625,297.3252258300781,300.28472900390625,297.2662353515625,284.8911437988281,1.0,0.3858600258827209,1.0,1.0,0.693044126033783,1.0,-2.0746548175811768,0.9926149249076844,1.0820399522781372,0.5163275003433228,0.8671302795410156,0.8671302795410156,0.0,63.72743988037109,70.0,55663.95703125,0.0,732.111572265625,1.0,279.75665283203125,283.39324951171875,300.34722900390625,304.0094299316406,293.1499938964844,293.1499938964844,280.04998779296875,39585.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656988501548767,1.0,0.0,0.0,3.652825117111206,3.6528496742248535,8.903301136342634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.7626953125,0.0,1563.1602783203125,1895.4371337890625,0.0,2162.740478515625,0.9088059067726136,1.0,0.0,3.0,1.0,0.0
17671500,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9822849035263062,0.3626287877559662,0.3265666365623474,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.4163816571235657,0.3682183623313904,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8775083422660828,0.2635141313076019,0.18475441634655,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.916412115097046,0.2983762919902801,0.2831165790557861,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6893400549888611,0.1252652257680893,0.5691493153572083,285.0350952148437,284.95001220703125,303.56622314453125,297.3218078613281,300.2900390625,297.2677917480469,285.0448913574219,1.0,0.3869771361351013,1.0,1.0,0.6933189034461975,1.0,-2.0787360668182373,0.9945234060287476,1.0842125415802002,0.5173221230506897,0.9692118167877196,0.9692118167877196,0.0,64.35614013671875,70.0,55142.4921875,0.0,737.7820434570312,1.0,280.0023193359375,283.5515441894531,300.2894287109375,303.8007507324219,293.1499938964844,293.1499938964844,280.04998779296875,34114.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594409584999084,1.0,0.0,0.0,3.704358577728272,3.70438289642334,9.156285614153604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.20703125,0.0,1580.173828125,1895.4371337890625,0.0,2107.6708984375,0.9183431267738342,1.0,0.0,3.0,1.0,0.0
17671560,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9804950952529908,0.362811416387558,0.3266925811767578,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.4178332388401031,0.3706570267677307,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8766288757324219,0.264514148235321,0.1854289174079895,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9149351716041564,0.2991232573986053,0.2837889194488525,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6880782246589661,0.1254621893167495,0.5699810981750488,285.0399169921875,284.95001220703125,303.5760498046875,297.318603515625,300.2961730957031,297.27105712890625,285.03692626953125,1.0,0.3883069455623626,1.0,1.0,0.6937593817710876,1.0,-2.084430932998657,0.9971614480018616,1.0872695446014404,0.5186934471130371,1.0,1.0,0.0,64.98839569091797,73.0,55413.88671875,0.0,744.858642578125,1.0,280.0433044433594,283.5343017578125,300.3011779785156,303.87255859375,293.1499938964844,293.1499938964844,279.75,32513.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758183479309082,1.0,0.0,0.0,3.79689884185791,3.7969236373901367,9.619474212740895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.9228515625,0.0,1675.6856689453125,1895.4371337890625,0.0,2096.65869140625,0.9358214139938354,1.0,0.0,3.0,1.0,0.0
17671620,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9742723107337952,0.361777663230896,0.3261772394180298,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.4192938804626465,0.3778791427612304,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8725881576538086,0.2657228708267212,0.1864757090806961,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.909481167793274,0.2998328804969787,0.2847384214401245,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.683777391910553,0.1255007982254028,0.5709496140480042,284.8839111328125,284.95001220703125,303.5965881347656,297.3128967285156,300.3006896972656,297.2620849609375,284.8900146484375,1.0,0.391392320394516,1.0,1.0,0.6946402192115784,1.0,-2.096047163009644,1.002530813217163,1.0935163497924805,0.5215306878089905,0.8810267448425293,0.8810267448425293,0.0,66.74382019042969,76.0,56201.99609375,0.0,761.0643920898438,1.0,279.7562561035156,283.3777770996094,300.340087890625,304.0342712402344,293.1499938964844,293.1499938964844,280.04998779296875,38935.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678301334381104,1.0,0.0,0.0,3.7039988040924072,3.704023838043213,9.154506983577448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.302734375,0.0,1616.364013671875,1895.4371337890625,0.0,2181.59423828125,0.9194768667221068,1.0,0.0,3.0,1.0,0.0
17671680,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9742723107337952,0.361777663230896,0.3261772394180298,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.4192938804626465,0.3778791427612304,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8725881576538086,0.2657228708267212,0.1864757090806961,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.909481167793274,0.2998328804969787,0.2847384214401245,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.683777391910553,0.1255007982254028,0.5709496140480042,284.8839111328125,284.95001220703125,303.5965881347656,297.3128967285156,300.3006896972656,297.2620849609375,284.8900146484375,1.0,0.391392320394516,1.0,1.0,0.6946402192115784,1.0,-2.096047163009644,1.002530813217163,1.0935163497924805,0.5215306878089905,0.8810267448425293,0.8810267448425293,0.0,66.74382019042969,76.0,56201.99609375,0.0,761.0643920898438,1.0,279.7562561035156,283.3777770996094,300.340087890625,304.0342712402344,293.1499938964844,293.1499938964844,280.04998779296875,38935.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678301334381104,1.0,0.0,0.0,3.7039988040924072,3.704023838043213,9.154506983577448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.302734375,0.0,1616.364013671875,1895.4371337890625,0.0,2181.59423828125,0.9194768667221068,1.0,0.0,3.0,1.0,0.0
17671740,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9674174785614014,0.3619090914726257,0.3259862959384918,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.4207242429256439,0.3860079944133758,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8681922554969788,0.2675838768482208,0.1876443922519683,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.903770625591278,0.3011363446712494,0.2858023047447204,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6790181994438171,0.125745877623558,0.5718860626220703,285.0504150390625,284.95001220703125,303.61834716796875,297.3081970214844,300.3083801269531,297.257568359375,285.0491027832031,1.0,0.3949171304702759,1.0,1.0,0.6955210566520691,1.0,-2.109383583068848,1.008776068687439,1.1006075143814087,0.5248030424118042,1.0,1.0,0.0,68.76030731201172,79.0,55933.25,0.0,779.880615234375,1.0,280.0433654785156,283.5337219238281,300.2937316894531,303.8974304199219,293.1499938964844,293.1499938964844,279.75,33054.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608964443206787,1.0,0.0,0.0,3.831023216247559,3.831048488616944,9.793160415938471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.8955078125,0.0,1720.9139404296875,1895.4371337890625,0.0,2120.4404296875,0.9437046051025392,1.0,0.0,3.0,1.0,0.0
17671800,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9674174785614014,0.3619090914726257,0.3259862959384918,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.4207242429256439,0.3860079944133758,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8681922554969788,0.2675838768482208,0.1876443922519683,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.903770625591278,0.3011363446712494,0.2858023047447204,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6790181994438171,0.125745877623558,0.5718860626220703,285.0504150390625,284.95001220703125,303.61834716796875,297.3081970214844,300.3083801269531,297.257568359375,285.0491027832031,1.0,0.3949171304702759,1.0,1.0,0.6955210566520691,1.0,-2.109383583068848,1.008776068687439,1.1006075143814087,0.5248030424118042,1.0,1.0,0.0,68.76030731201172,79.0,55933.25,0.0,779.880615234375,1.0,280.0433654785156,283.5337219238281,300.2937316894531,303.8974304199219,293.1499938964844,293.1499938964844,279.75,33054.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608964443206787,1.0,0.0,0.0,3.831023216247559,3.831048488616944,9.793160415938471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.8955078125,0.0,1720.9139404296875,1895.4371337890625,0.0,2120.4404296875,0.9437046051025392,1.0,0.0,3.0,1.0,0.0
17671860,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9591323733329772,0.3609524369239807,0.3255643844604492,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4208914339542389,0.3953393101692199,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.863004744052887,0.268857330083847,0.1887542158365249,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8974438905715942,0.3018637299537658,0.2867944240570068,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6736736297607422,0.1257477849721908,0.5727784037590027,284.8890075683594,284.95001220703125,303.6414489746094,297.3046569824219,300.31036376953125,297.24169921875,284.8935546875,1.0,0.3988016247749328,1.0,1.0,0.6966520547866821,1.0,-2.12368106842041,1.0153721570968628,1.1083089113235474,0.5282648801803589,0.8993338346481323,0.8993338346481323,0.0,71.09654998779297,82.0,56903.82421875,0.0,800.9267578125,1.0,279.7568359375,283.3641357421875,300.3334350585937,304.0698547363281,293.1499938964844,293.1499938964844,280.04998779296875,38305.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707993984222412,1.0,0.0,0.0,3.7664408683776855,3.7664663791656494,9.46576221849682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8740234375,0.0,1684.4149169921875,1895.4371337890625,0.0,2207.940185546875,0.9327671527862548,1.0,0.0,3.0,1.0,0.0
17671920,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9591323733329772,0.3609524369239807,0.3255643844604492,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4208914339542389,0.3953393101692199,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.863004744052887,0.268857330083847,0.1887542158365249,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8974438905715942,0.3018637299537658,0.2867944240570068,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6736736297607422,0.1257477849721908,0.5727784037590027,284.8890075683594,284.95001220703125,303.6414489746094,297.3046569824219,300.31036376953125,297.24169921875,284.8935546875,1.0,0.3988016247749328,1.0,1.0,0.6966520547866821,1.0,-2.12368106842041,1.0153721570968628,1.1083089113235474,0.5282648801803589,0.8993338346481323,0.8993338346481323,0.0,71.09654998779297,82.0,56903.82421875,0.0,800.9267578125,1.0,279.7568359375,283.3641357421875,300.3334350585937,304.0698547363281,293.1499938964844,293.1499938964844,280.04998779296875,38305.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707993984222412,1.0,0.0,0.0,3.7664408683776855,3.7664663791656494,9.46576221849682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8740234375,0.0,1684.4149169921875,1895.4371337890625,0.0,2207.940185546875,0.9327671527862548,1.0,0.0,3.0,1.0,0.0
17671980,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.947200357913971,0.3610875904560089,0.3254284560680389,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.994178056716919,0.4215348064899444,0.3993324637413025,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8551973104476929,0.2707426846027374,0.1899790465831756,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8881502747535706,0.3031355738639831,0.287881463766098,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6660470366477966,0.1259333491325378,0.5737075805664062,285.0592041015625,284.95001220703125,303.6660461425781,297.3023376464844,300.3172607421875,297.2344055175781,285.05865478515625,1.0,0.4025969803333282,1.0,1.0,0.6977831125259399,1.0,-2.132164716720581,1.0190452337265017,1.1131194829940796,0.5301236510276794,1.0,1.0,0.0,74.27841186523438,85.0,56435.50390625,0.0,820.07568359375,1.0,280.043701171875,283.5309753417969,300.2880554199219,303.9267578125,293.1499938964844,293.1499938964844,279.75,33705.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640509009361267,1.0,0.0,0.0,3.8681817054748535,3.868207454681397,9.984056532630348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.25390625,0.0,1771.5279541015625,1895.4371337890625,0.0,2148.1962890625,0.9525989890098572,1.0,0.0,3.0,1.0,0.0
17672040,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.947200357913971,0.3610875904560089,0.3254284560680389,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.994178056716919,0.4215348064899444,0.3993324637413025,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8551973104476929,0.2707426846027374,0.1899790465831756,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8881502747535706,0.3031355738639831,0.287881463766098,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6660470366477966,0.1259333491325378,0.5737075805664062,285.0592041015625,284.95001220703125,303.6660461425781,297.3023376464844,300.3172607421875,297.2344055175781,285.05865478515625,1.0,0.4025969803333282,1.0,1.0,0.6977831125259399,1.0,-2.132164716720581,1.0190452337265017,1.1131194829940796,0.5301236510276794,1.0,1.0,0.0,74.27841186523438,85.0,56435.50390625,0.0,820.07568359375,1.0,280.043701171875,283.5309753417969,300.2880554199219,303.9267578125,293.1499938964844,293.1499938964844,279.75,33705.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640509009361267,1.0,0.0,0.0,3.8681817054748535,3.868207454681397,9.984056532630348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.25390625,0.0,1771.5279541015625,1895.4371337890625,0.0,2148.1962890625,0.9525989890098572,1.0,0.0,3.0,1.0,0.0
17672100,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9412068128585817,0.3608201146125793,0.3255124986171722,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9901612401008606,0.4219970703125,0.3999218344688415,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8514878749847412,0.2715197205543518,0.1906813234090805,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8836805820465088,0.303624153137207,0.2885532975196838,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6624297499656677,0.1259777098894119,0.5744876265525818,284.9089660644531,284.95001220703125,303.6789245605469,297.3016662597656,300.3212280273437,297.2314147949219,284.8938903808594,1.0,0.4044300317764282,1.0,1.0,0.6983485817909241,1.0,-2.1356093883514404,1.020484447479248,1.1151249408721924,0.5308264493942261,0.9438016414642334,0.9438016414642334,0.0,75.9273452758789,85.0,57460.3515625,0.0,829.165283203125,1.0,279.7924499511719,283.3462829589844,300.3417358398437,304.1558532714844,293.1499938964844,293.1499938964844,279.75,35335.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710338830947876,1.0,0.0,0.0,3.881525993347168,3.881552219390869,1.005305989565386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.0654296875,0.0,1801.0396728515625,1895.4371337890625,0.0,2210.024658203125,0.9556373357772828,1.0,0.0,3.0,1.0,0.0
17672160,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9336968660354614,0.3601413667201996,0.3250916600227356,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9851241111755372,0.4222650825977325,0.4002869129180908,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8468355536460876,0.2720337212085724,0.1911545991897583,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8782016038894653,0.3038333654403686,0.2889169454574585,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6580765247344971,0.1258851140737533,0.5746526122093201,284.8828430175781,284.95001220703125,303.6922607421875,297.3013610839844,300.32354736328125,297.2252197265625,284.8870544433594,1.0,0.4061413407325744,1.0,1.0,0.698928713798523,1.0,-2.1367483139038086,1.0207595825195312,1.1159886121749878,0.5308883190155029,0.9039347171783448,0.9039347171783448,0.0,77.8020248413086,88.0,57240.703125,0.0,837.020263671875,1.0,279.75592041015625,283.3479919433594,300.3277587890625,304.0905456542969,293.1499938964844,293.1499938964844,279.45001220703125,38497.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773281455039978,1.0,0.0,0.0,3.80416488647461,3.804190874099731,9.65632580118836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4296875,0.0,1731.0198974609375,1895.4371337890625,0.0,2230.033447265625,0.9411993026733398,1.0,0.0,3.0,1.0,0.0
17672220,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9194337725639344,0.3590030670166015,0.3240883946418762,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9750813841819764,0.4231068193912506,0.4010834991931915,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8382474184036255,0.2731352150440216,0.1919819414615631,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8679618835449219,0.304248958826065,0.289414644241333,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6499054431915283,0.125649556517601,0.5742712616920471,284.8832092285156,284.95001220703125,303.7201843261719,297.3018493652344,300.33074951171875,297.2165832519531,284.8901062011719,1.0,0.4093176424503326,1.0,1.0,0.7000889778137207,1.0,-2.1376328468322754,1.0206289291381836,1.1170039176940918,0.5305672883987427,0.8298397064208984,0.8298397064208984,0.0,81.47002410888672,91.0,57226.671875,0.0,851.1807250976562,1.0,279.4576721191406,283.3515930175781,300.3065185546875,304.0730895996094,293.1499938964844,293.1499938964844,279.75,42099.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768795490264893,1.0,0.0,0.0,3.510200262069702,3.5102241039276123,8.221614393733034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.2373046875,0.0,1427.0150146484375,1895.4371337890625,0.0,2262.16943359375,0.8807917833328247,1.0,0.0,3.0,1.0,0.0
17672280,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9194337725639344,0.3590030670166015,0.3240883946418762,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9750813841819764,0.4231068193912506,0.4010834991931915,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8382474184036255,0.2731352150440216,0.1919819414615631,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8679618835449219,0.304248958826065,0.289414644241333,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6499054431915283,0.125649556517601,0.5742712616920471,284.8832092285156,284.95001220703125,303.7201843261719,297.3018493652344,300.33074951171875,297.2165832519531,284.8901062011719,1.0,0.4093176424503326,1.0,1.0,0.7000889778137207,1.0,-2.1376328468322754,1.0206289291381836,1.1170039176940918,0.5305672883987427,0.8298397064208984,0.8298397064208984,0.0,81.47002410888672,91.0,57226.671875,0.0,851.1807250976562,1.0,279.4576721191406,283.3515930175781,300.3065185546875,304.0730895996094,293.1499938964844,293.1499938964844,279.75,42099.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768795490264893,1.0,0.0,0.0,3.510200262069702,3.5102241039276123,8.221614393733034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.2373046875,0.0,1427.0150146484375,1895.4371337890625,0.0,2262.16943359375,0.8807917833328247,1.0,0.0,3.0,1.0,0.0
17672340,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9109227657318116,0.3594115078449249,0.3242753148078918,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9687666893005372,0.4253187179565429,0.4029912650585174,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8335683941841125,0.2752203047275543,0.1933595240116119,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8619281053543091,0.3056177198886871,0.2905975878238678,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.644904613494873,0.125851571559906,0.5751532912254333,285.0147399902344,284.95001220703125,303.75,297.3039245605469,300.3476257324219,297.2238464355469,285.01153564453125,1.0,0.4125474989414215,1.0,1.0,0.7012491822242737,1.0,-2.144278049468994,1.023404598236084,1.1208734512329102,0.5317978262901306,0.9406140446662904,0.9406140446662904,0.0,84.30827331542969,94.0,56944.03125,0.0,867.6651000976562,1.0,279.74224853515625,283.4697570800781,300.2747497558594,303.9398803710937,293.1499938964844,293.1499938964844,279.45001220703125,33113.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669269442558289,1.0,0.0,0.0,3.653989553451538,3.65401291847229,8.908977520150074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.9482421875,0.0,1515.988037109375,1895.4371337890625,0.0,2173.598388671875,0.9038446545600892,1.0,0.0,3.0,1.0,0.0
17672400,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9109227657318116,0.3594115078449249,0.3242753148078918,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9687666893005372,0.4253187179565429,0.4029912650585174,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8335683941841125,0.2752203047275543,0.1933595240116119,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8619281053543091,0.3056177198886871,0.2905975878238678,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.644904613494873,0.125851571559906,0.5751532912254333,285.0147399902344,284.95001220703125,303.75,297.3039245605469,300.3476257324219,297.2238464355469,285.01153564453125,1.0,0.4125474989414215,1.0,1.0,0.7012491822242737,1.0,-2.144278049468994,1.023404598236084,1.1208734512329102,0.5317978262901306,0.9406140446662904,0.9406140446662904,0.0,84.30827331542969,94.0,56944.03125,0.0,867.6651000976562,1.0,279.74224853515625,283.4697570800781,300.2747497558594,303.9398803710937,293.1499938964844,293.1499938964844,279.45001220703125,33113.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669269442558289,1.0,0.0,0.0,3.653989553451538,3.65401291847229,8.908977520150074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.9482421875,0.0,1515.988037109375,1895.4371337890625,0.0,2173.598388671875,0.9038446545600892,1.0,0.0,3.0,1.0,0.0
17672460,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9177924990653992,0.3627961575984955,0.3267782628536224,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9761170744895936,0.4310522377490997,0.4076853692531585,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8414923548698425,0.2810889184474945,0.1968756467103958,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.869513750076294,0.3108434081077575,0.2947407960891723,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6537700891494751,0.1307507753372192,0.5921546816825867,284.9330749511719,284.95001220703125,303.78131103515625,297.30908203125,300.3832397460937,297.2606201171875,284.9391174316406,1.0,0.4173412322998047,1.0,1.0,0.7022321820259094,1.0,-2.182516098022461,1.0421578884124756,1.140358328819275,0.5416808724403381,0.8711041212081909,0.8711041212081909,0.0,84.04987335205078,97.0,58301.9453125,0.0,902.7316284179688,1.0,279.4576721191406,283.3749084472656,300.3305358886719,304.1328125,293.1499938964844,293.1499938964844,279.75,37806.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751191258430481,1.0,0.0,0.0,3.5555694103240967,3.5555927753448486,8.435515042037878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.5283203125,0.0,1443.79150390625,1895.4371337890625,0.0,2246.430419921875,0.8865733742713928,1.0,0.0,3.0,1.0,0.0
17672520,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9177924990653992,0.3627961575984955,0.3267782628536224,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9761170744895936,0.4310522377490997,0.4076853692531585,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8414923548698425,0.2810889184474945,0.1968756467103958,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.869513750076294,0.3108434081077575,0.2947407960891723,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6537700891494751,0.1307507753372192,0.5921546816825867,284.9330749511719,284.95001220703125,303.78131103515625,297.30908203125,300.3832397460937,297.2606201171875,284.9391174316406,1.0,0.4173412322998047,1.0,1.0,0.7022321820259094,1.0,-2.182516098022461,1.0421578884124756,1.140358328819275,0.5416808724403381,0.8711041212081909,0.8711041212081909,0.0,84.04987335205078,97.0,58301.9453125,0.0,902.7316284179688,1.0,279.4576721191406,283.3749084472656,300.3305358886719,304.1328125,293.1499938964844,293.1499938964844,279.75,37806.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751191258430481,1.0,0.0,0.0,3.5555694103240967,3.5555927753448486,8.435515042037878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.5283203125,0.0,1443.79150390625,1895.4371337890625,0.0,2246.430419921875,0.8865733742713928,1.0,0.0,3.0,1.0,0.0
17672580,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9202301502227784,0.3652750849723816,0.3290456533432007,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9794250726699828,0.4358255267143249,0.4122633934020996,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8460842370986938,0.2858309745788574,0.2002858966588974,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8734089732170105,0.314863920211792,0.298693299293518,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6603660583496094,0.1344788074493408,0.6099448204040527,285.08154296875,284.95001220703125,303.8136901855469,297.3186340332031,300.41259765625,297.2847900390625,285.0804138183594,1.0,0.4231874048709869,1.0,1.0,0.7032151222229004,1.0,-2.220954179763794,1.060955047607422,1.1599990129470823,0.5518754720687866,1.0,1.0,0.0,85.13990783691406,100.0,58892.19921875,0.0,944.142578125,1.0,279.7426147460937,283.4981689453125,300.3161926269531,304.088134765625,293.1499938964844,293.1499938964844,279.45001220703125,31661.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710422873497009,1.0,0.0,0.0,3.749406099319458,3.7494301795959473,9.3803328127251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.0361328125,0.0,1613.2530517578125,1895.4371337890625,0.0,2210.099609375,0.9242585301399232,1.0,0.0,3.0,1.0,0.0
17672640,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9202301502227784,0.3652750849723816,0.3290456533432007,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9794250726699828,0.4358255267143249,0.4122633934020996,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8460842370986938,0.2858309745788574,0.2002858966588974,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8734089732170105,0.314863920211792,0.298693299293518,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6603660583496094,0.1344788074493408,0.6099448204040527,285.08154296875,284.95001220703125,303.8136901855469,297.3186340332031,300.41259765625,297.2847900390625,285.0804138183594,1.0,0.4231874048709869,1.0,1.0,0.7032151222229004,1.0,-2.220954179763794,1.060955047607422,1.1599990129470823,0.5518754720687866,1.0,1.0,0.0,85.13990783691406,100.0,58892.19921875,0.0,944.142578125,1.0,279.7426147460937,283.4981689453125,300.3161926269531,304.088134765625,293.1499938964844,293.1499938964844,279.45001220703125,31661.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710422873497009,1.0,0.0,0.0,3.749406099319458,3.7494301795959473,9.3803328127251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.0361328125,0.0,1613.2530517578125,1895.4371337890625,0.0,2210.099609375,0.9242585301399232,1.0,0.0,3.0,1.0,0.0
17672700,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9185610413551332,0.3657615482807159,0.3298623859882355,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.978712797164917,0.4375466704368591,0.4142299294471741,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8461061716079712,0.2876117825508117,0.2017458379268646,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8728991150856018,0.3162819147109985,0.3003257811069488,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6614281535148621,0.1358741521835327,0.6172224879264832,284.9357604980469,284.95001220703125,303.8302307128906,297.32501220703125,300.4232788085937,297.2894897460937,284.9225158691406,1.0,0.4261933267116546,1.0,1.0,0.7037066221237183,1.0,-2.2367594242095947,1.0686352252960205,1.168124079704285,0.5560537576675415,0.9451664090156556,0.9451664090156556,0.0,86.36270141601562,100.0,60300.97265625,0.0,964.4859008789062,1.0,279.4949035644531,283.315185546875,300.3783874511719,304.3551025390625,293.1499938964844,293.1499938964844,279.45001220703125,33725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794657945632935,1.0,0.0,0.0,3.78874135017395,3.788766384124756,9.578184290148783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.8505859375,0.0,1675.409912109375,1895.4371337890625,0.0,2285.34521484375,0.933634638786316,1.0,0.0,3.0,1.0,0.0
