time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17672760,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9141324162483216,0.3657351434230804,0.3300552368164062,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9757622480392456,0.4387746751308441,0.4156174957752228,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8440173268318176,0.2889772653579712,0.2028514444828033,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8701373934745789,0.3172616362571716,0.3014722168445587,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6605047583580017,0.1369248777627945,0.6229021549224854,284.9122619628906,284.95001220703125,303.84698486328125,297.33233642578125,300.43023681640625,297.2886657714844,284.9156799316406,1.0,0.429059088230133,1.0,1.0,0.7047585844993591,1.0,-2.248189926147461,1.0738673210144043,1.1743227243423462,0.558750569820404,0.9169189929962158,0.9169189929962158,0.0,88.13798522949219,103.0,60466.32421875,0.0,982.7702026367188,1.0,279.4564819335937,283.3078918457031,300.3734436035156,304.3262634277344,293.1499938964844,293.1499938964844,279.1499938964844,36517.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832512855529785,1.0,0.0,0.0,3.7499516010284415,3.749976634979248,9.383062433698796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.451171875,0.0,1651.215576171875,1895.4371337890625,0.0,2319.38037109375,0.9278024435043336,1.0,0.0,3.0,1.0,0.0
17672820,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.903868556022644,0.3656021952629089,0.3300274908542633,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.967827558517456,0.440954715013504,0.4178309440612793,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8382352590560913,0.2914342284202575,0.2046921253204345,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8628698587417603,0.318864643573761,0.3031848669052124,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6565783619880676,0.1384859532117843,0.6312574148178101,284.8951416015625,284.95001220703125,303.8811950683594,297.34991455078125,300.4429626464844,297.28497314453125,284.8997497558594,1.0,0.4343665838241577,1.0,1.0,0.7068625092506409,1.0,-2.265123128890991,1.081350564956665,1.1837725639343262,0.5623831152915955,0.846244215965271,0.846244215965271,0.0,92.14380645751952,106.0,61091.69921875,0.0,1015.4791870117188,1.0,279.1582336425781,283.2781677246094,300.3680725097656,304.37115478515625,293.1499938964844,293.1499938964844,279.45001220703125,40145.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894657254219055,1.0,0.0,0.0,3.542360305786133,3.542384147644043,8.372954880542238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6591796875,0.0,1446.778564453125,1895.4371337890625,0.0,2375.529052734375,0.8857710361480713,1.0,0.0,3.0,1.0,0.0
17672880,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.903868556022644,0.3656021952629089,0.3300274908542633,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.967827558517456,0.440954715013504,0.4178309440612793,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8382352590560913,0.2914342284202575,0.2046921253204345,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8628698587417603,0.318864643573761,0.3031848669052124,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6565783619880676,0.1384859532117843,0.6312574148178101,284.8951416015625,284.95001220703125,303.8811950683594,297.34991455078125,300.4429626464844,297.28497314453125,284.8997497558594,1.0,0.4343665838241577,1.0,1.0,0.7068625092506409,1.0,-2.265123128890991,1.081350564956665,1.1837725639343262,0.5623831152915955,0.846244215965271,0.846244215965271,0.0,92.14380645751952,106.0,61091.69921875,0.0,1015.4791870117188,1.0,279.1582336425781,283.2781677246094,300.3680725097656,304.37115478515625,293.1499938964844,293.1499938964844,279.45001220703125,40145.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894657254219055,1.0,0.0,0.0,3.542360305786133,3.542384147644043,8.372954880542238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6591796875,0.0,1446.778564453125,1895.4371337890625,0.0,2375.529052734375,0.8857710361480713,1.0,0.0,3.0,1.0,0.0
17672940,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.89743572473526,0.3668273985385895,0.3309760093688965,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.962399423122406,0.4441859424114227,0.4207475781440735,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8348559737205505,0.2946723997592926,0.2068997025489807,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8581558465957642,0.3212012946605682,0.3053204417228699,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6539744138717651,0.140079915523529,0.6387902498245239,285.02789306640625,284.95001220703125,303.9162292480469,297.37109375,300.461669921875,297.2915344238281,285.0252685546875,1.0,0.4394342303276062,1.0,1.0,0.7089664340019226,1.0,-2.284027338027954,1.0898537635803225,1.1941736936569214,0.5664795637130737,0.9661206007003784,0.9661206007003784,0.0,95.53964233398438,109.0,61160.78515625,0.0,1048.3480224609375,1.0,279.4425354003906,283.3977966308594,300.3534545898437,304.2767944335937,293.1499938964844,293.1499938964844,279.1499938964844,32515.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820108532905579,1.0,0.0,0.0,3.6984360218048096,3.69845986366272,9.1270305802027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.7041015625,0.0,1561.3056640625,1895.4371337890625,0.0,2308.212890625,0.9134542346000672,1.0,0.0,3.0,1.0,0.0
17673000,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.89743572473526,0.3668273985385895,0.3309760093688965,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.962399423122406,0.4441859424114227,0.4207475781440735,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8348559737205505,0.2946723997592926,0.2068997025489807,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8581558465957642,0.3212012946605682,0.3053204417228699,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6539744138717651,0.140079915523529,0.6387902498245239,285.02789306640625,284.95001220703125,303.9162292480469,297.37109375,300.461669921875,297.2915344238281,285.0252685546875,1.0,0.4394342303276062,1.0,1.0,0.7089664340019226,1.0,-2.284027338027954,1.0898537635803225,1.1941736936569214,0.5664795637130737,0.9661206007003784,0.9661206007003784,0.0,95.53964233398438,109.0,61160.78515625,0.0,1048.3480224609375,1.0,279.4425354003906,283.3977966308594,300.3534545898437,304.2767944335937,293.1499938964844,293.1499938964844,279.1499938964844,32515.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820108532905579,1.0,0.0,0.0,3.6984360218048096,3.69845986366272,9.1270305802027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.7041015625,0.0,1561.3056640625,1895.4371337890625,0.0,2308.212890625,0.9134542346000672,1.0,0.0,3.0,1.0,0.0
17673060,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8899872303009033,0.366787701845169,0.3313881754875183,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9558121562004088,0.4464057683944702,0.4232565760612488,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8306860327720642,0.2971082627773285,0.2088621109724044,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8527354001998901,0.3228046894073486,0.3071854412555694,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6505252718925476,0.1411710232496261,0.6450147032737732,284.9096374511719,284.95001220703125,303.9519958496094,297.3955993652344,300.4756774902344,297.2880859375,284.9143371582031,1.0,0.4442403316497803,1.0,1.0,0.7107117772102356,1.0,-2.299616813659668,1.0968470573425293,1.202769756317139,0.5699166655540466,0.8711251616477966,0.8711251616477966,0.0,99.2286605834961,112.0,62098.984375,0.0,1079.3057861328125,1.0,279.1572265625,283.2720642089844,300.4170227050781,304.4754333496094,293.1499938964844,293.1499938964844,279.45001220703125,38329.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902536988258362,1.0,0.0,0.0,3.604653596878052,3.604677438735962,8.670024840284896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.7822265625,0.0,1500.512451171875,1895.4371337890625,0.0,2382.671630859375,0.8973586559295654,1.0,0.0,3.0,1.0,0.0
17673120,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8899872303009033,0.366787701845169,0.3313881754875183,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9558121562004088,0.4464057683944702,0.4232565760612488,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8306860327720642,0.2971082627773285,0.2088621109724044,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8527354001998901,0.3228046894073486,0.3071854412555694,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6505252718925476,0.1411710232496261,0.6450147032737732,284.9096374511719,284.95001220703125,303.9519958496094,297.3955993652344,300.4756774902344,297.2880859375,284.9143371582031,1.0,0.4442403316497803,1.0,1.0,0.7107117772102356,1.0,-2.299616813659668,1.0968470573425293,1.202769756317139,0.5699166655540466,0.8711251616477966,0.8711251616477966,0.0,99.2286605834961,112.0,62098.984375,0.0,1079.3057861328125,1.0,279.1572265625,283.2720642089844,300.4170227050781,304.4754333496094,293.1499938964844,293.1499938964844,279.45001220703125,38329.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902536988258362,1.0,0.0,0.0,3.604653596878052,3.604677438735962,8.670024840284896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.7822265625,0.0,1500.512451171875,1895.4371337890625,0.0,2382.671630859375,0.8973586559295654,1.0,0.0,3.0,1.0,0.0
17673180,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8839203715324402,0.3677451610565185,0.3320699632167816,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.950350284576416,0.4493733644485473,0.4259114861488342,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8275192379951477,0.3001333773136139,0.2109071016311645,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8484117984771729,0.3249383568763733,0.309120237827301,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6476255059242249,0.1423488557338714,0.6505354046821594,285.03936767578125,284.95001220703125,303.9884338378906,297.42315673828125,300.4940185546875,297.2919311523437,285.0364074707031,1.0,0.4487822651863098,1.0,1.0,0.7124571204185486,1.0,-2.315032720565796,1.103794813156128,1.2112380266189575,0.5731930732727051,0.997936189174652,0.997936189174652,0.0,102.60562896728516,115.0,62125.2421875,0.0,1109.2364501953125,1.0,279.4430847167969,283.3900451660156,300.4100952148437,304.39508056640625,293.1499938964844,293.1499938964844,279.1499938964844,32174.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840008735656738,1.0,0.0,0.0,3.765209436416626,3.7652339935302734,9.459573675485444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.7265625,0.0,1635.635009765625,1895.4371337890625,0.0,2326.13525390625,0.928316593170166,1.0,0.0,3.0,1.0,0.0
17673240,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8839203715324402,0.3677451610565185,0.3320699632167816,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.950350284576416,0.4493733644485473,0.4259114861488342,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8275192379951477,0.3001333773136139,0.2109071016311645,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8484117984771729,0.3249383568763733,0.309120237827301,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6476255059242249,0.1423488557338714,0.6505354046821594,285.03936767578125,284.95001220703125,303.9884338378906,297.42315673828125,300.4940185546875,297.2919311523437,285.0364074707031,1.0,0.4487822651863098,1.0,1.0,0.7124571204185486,1.0,-2.315032720565796,1.103794813156128,1.2112380266189575,0.5731930732727051,0.997936189174652,0.997936189174652,0.0,102.60562896728516,115.0,62125.2421875,0.0,1109.2364501953125,1.0,279.4430847167969,283.3900451660156,300.4100952148437,304.39508056640625,293.1499938964844,293.1499938964844,279.1499938964844,32174.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840008735656738,1.0,0.0,0.0,3.765209436416626,3.7652339935302734,9.459573675485444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.7265625,0.0,1635.635009765625,1895.4371337890625,0.0,2326.13525390625,0.928316593170166,1.0,0.0,3.0,1.0,0.0
17673300,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8811119198799133,0.3677603006362915,0.332424908876419,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9478169679641724,0.4504980146884918,0.4272703230381012,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8261154890060425,0.3013675510883331,0.2119497954845428,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8464735150337219,0.3257579505443573,0.3101279139518738,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6463145613670349,0.1428066343069076,0.6532866954803467,284.8869934082031,284.95001220703125,304.0068664550781,297.43798828125,300.5015563964844,297.2906188964844,284.877197265625,1.0,0.4510213434696197,1.0,1.0,0.7133297920227051,1.0,-2.3228631019592285,1.1073191165924072,1.2155439853668213,0.5749214887619019,0.903519570827484,0.903519570827484,0.0,104.2646026611328,115.0,63216.8046875,0.0,1124.35400390625,1.0,279.1947631835937,283.21337890625,300.47607421875,304.64996337890625,293.1499938964844,293.1499938964844,279.1499938964844,35644.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906633615493774,1.0,0.0,0.0,3.769900321960449,3.769925594329834,9.483159146839172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.5712890625,0.0,1667.95556640625,1895.4371337890625,0.0,2386.38720703125,0.9299684166908264,1.0,0.0,3.0,1.0,0.0
17673360,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8772230744361877,0.3674988448619842,0.3323085010051727,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9441041946411132,0.4513534009456634,0.4282085597515106,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8238365054130554,0.3023938536643982,0.2127519398927688,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8436669111251831,0.3263573050498962,0.3108212649822235,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6442841291427612,0.1431203037500381,0.6552561521530151,284.896240234375,284.95001220703125,304.0254821777344,297.4534912109375,300.50738525390625,297.2862548828125,284.9013366699219,1.0,0.4531173408031463,1.0,1.0,0.7142183184623718,1.0,-2.328015089035034,1.1094993352890017,1.2185157537460327,0.5758929252624512,0.8867226243019104,0.8867226243019104,0.0,106.19417572021484,118.0,63111.890625,0.0,1137.6749267578125,1.0,279.1566162109375,283.24053955078125,300.4765930175781,304.601806640625,293.1499938964844,293.1499938964844,279.45001220703125,38255.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924718260765076,1.0,0.0,0.0,3.689793825149536,3.689818620681762,9.084426437766524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.5869140625,0.0,1594.956298828125,1895.4371337890625,0.0,2402.80615234375,0.9159131646156312,1.0,0.0,3.0,1.0,0.0
17673420,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8718932867050171,0.3683694005012512,0.3328574895858764,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.93911474943161,0.4541822969913482,0.4306828081607818,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8211385607719421,0.3053421080112457,0.2147107869386673,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8399572968482971,0.3283789157867431,0.3126122057437897,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6415686011314392,0.1440710872411728,0.6596042513847351,285.0436096191406,284.95001220703125,304.06304931640625,297.486328125,300.5257873535156,297.2893981933594,285.0423889160156,1.0,0.4572463631629944,1.0,1.0,0.7159953713417053,1.0,-2.3413686752319336,1.1154197454452517,1.225948929786682,0.5785658955574036,1.0,1.0,0.0,109.44039154052734,121.0,62978.2734375,0.0,1165.4639892578125,1.0,279.4432983398437,283.3807373046875,300.4721069335937,304.5129699707031,293.1499938964844,293.1499938964844,279.1499938964844,32935.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859273552894592,1.0,0.0,0.0,3.8238742351531982,3.823899507522583,9.756645340530667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8564453125,0.0,1711.329345703125,1895.4371337890625,0.0,2343.518310546875,0.942025899887085,1.0,0.0,3.0,1.0,0.0
17673480,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8718932867050171,0.3683694005012512,0.3328574895858764,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.93911474943161,0.4541822969913482,0.4306828081607818,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8211385607719421,0.3053421080112457,0.2147107869386673,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8399572968482971,0.3283789157867431,0.3126122057437897,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6415686011314392,0.1440710872411728,0.6596042513847351,285.0436096191406,284.95001220703125,304.06304931640625,297.486328125,300.5257873535156,297.2893981933594,285.0423889160156,1.0,0.4572463631629944,1.0,1.0,0.7159953713417053,1.0,-2.3413686752319336,1.1154197454452517,1.225948929786682,0.5785658955574036,1.0,1.0,0.0,109.44039154052734,121.0,62978.2734375,0.0,1165.4639892578125,1.0,279.4432983398437,283.3807373046875,300.4721069335937,304.5129699707031,293.1499938964844,293.1499938964844,279.1499938964844,32935.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859273552894592,1.0,0.0,0.0,3.8238742351531982,3.823899507522583,9.756645340530667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8564453125,0.0,1711.329345703125,1895.4371337890625,0.0,2343.518310546875,0.942025899887085,1.0,0.0,3.0,1.0,0.0
17673540,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8662065267562866,0.3681223690509796,0.3330917656421661,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9336769580841064,0.4561037123203277,0.4329186677932739,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8181210160255432,0.3075930476188659,0.2165434658527374,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8360236883163452,0.3297542929649353,0.3142645061016083,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6386598944664001,0.1446985751390457,0.663594126701355,284.8961181640625,284.95001220703125,304.1011047363281,297.5213928222656,300.53961181640625,297.28369140625,284.8997802734375,1.0,0.4612657427787781,1.0,1.0,0.7177724242210388,1.0,-2.353321313858032,1.1206191778182983,1.2327022552490234,0.580970048904419,0.9039158225059508,0.9039158225059508,0.0,112.8504638671875,124.0,64061.55859375,0.0,1192.6015625,1.0,279.15692138671875,283.2217712402344,300.5423278808594,304.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,37952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793916642665863,1.0,0.0,0.0,3.764054298400879,3.7640798091888414,9.453770530853944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.185546875,0.0,1678.866943359375,1895.4371337890625,0.0,2415.942138671875,0.9321216940879822,1.0,0.0,3.0,1.0,0.0
17673600,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8662065267562866,0.3681223690509796,0.3330917656421661,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9336769580841064,0.4561037123203277,0.4329186677932739,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8181210160255432,0.3075930476188659,0.2165434658527374,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8360236883163452,0.3297542929649353,0.3142645061016083,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6386598944664001,0.1446985751390457,0.663594126701355,284.8961181640625,284.95001220703125,304.1011047363281,297.5213928222656,300.53961181640625,297.28369140625,284.8997802734375,1.0,0.4612657427787781,1.0,1.0,0.7177724242210388,1.0,-2.353321313858032,1.1206191778182983,1.2327022552490234,0.580970048904419,0.9039158225059508,0.9039158225059508,0.0,112.8504638671875,124.0,64061.55859375,0.0,1192.6015625,1.0,279.15692138671875,283.2217712402344,300.5423278808594,304.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,37952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793916642665863,1.0,0.0,0.0,3.764054298400879,3.7640798091888414,9.453770530853944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.185546875,0.0,1678.866943359375,1895.4371337890625,0.0,2415.942138671875,0.9321216940879822,1.0,0.0,3.0,1.0,0.0
17673660,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8598311543464661,0.3678099811077118,0.3328205347061157,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9273077845573424,0.4578377306461334,0.4346025884151459,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.814382016658783,0.3097282648086548,0.2180759310722351,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8314259052276611,0.3309271335601806,0.3154568970203399,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6350988149642944,0.1451214551925659,0.6661376357078552,284.8999328613281,284.95001220703125,304.1395568847656,297.55841064453125,300.55279541015625,297.2767333984375,284.9036560058594,1.0,0.4649345874786377,1.0,1.0,0.7195356488227844,1.0,-2.361346483230591,1.1238818168640137,1.2374646663665771,0.5822393894195557,0.843590497970581,0.843590497970581,0.0,116.46485137939452,127.0,64408.8203125,0.0,1216.2967529296875,1.0,278.8578491210937,283.2148132324219,300.561767578125,304.7751159667969,293.1499938964844,293.1499938964844,279.1499938964844,40446.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969799041748047,1.0,0.0,0.0,3.532975912094116,3.5329997539520264,8.328651119882124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.8291015625,0.0,1439.0343017578125,1895.4371337890625,0.0,2443.845703125,0.8841909766197205,1.0,0.0,3.0,1.0,0.0
17673720,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8598311543464661,0.3678099811077118,0.3328205347061157,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9273077845573424,0.4578377306461334,0.4346025884151459,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.814382016658783,0.3097282648086548,0.2180759310722351,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8314259052276611,0.3309271335601806,0.3154568970203399,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6350988149642944,0.1451214551925659,0.6661376357078552,284.8999328613281,284.95001220703125,304.1395568847656,297.55841064453125,300.55279541015625,297.2767333984375,284.9036560058594,1.0,0.4649345874786377,1.0,1.0,0.7195356488227844,1.0,-2.361346483230591,1.1238818168640137,1.2374646663665771,0.5822393894195557,0.843590497970581,0.843590497970581,0.0,116.46485137939452,127.0,64408.8203125,0.0,1216.2967529296875,1.0,278.8578491210937,283.2148132324219,300.561767578125,304.7751159667969,293.1499938964844,293.1499938964844,279.1499938964844,40446.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969799041748047,1.0,0.0,0.0,3.532975912094116,3.5329997539520264,8.328651119882124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.8291015625,0.0,1439.0343017578125,1895.4371337890625,0.0,2443.845703125,0.8841909766197205,1.0,0.0,3.0,1.0,0.0
17673780,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.856361985206604,0.3688836991786957,0.3336332142353058,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9241416454315186,0.4607642889022827,0.4372099339962005,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.813011884689331,0.3128304183483124,0.2201627492904663,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8291391134262085,0.3330155909061432,0.3173233270645141,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6332703232765198,0.1459638476371765,0.669877290725708,285.0196533203125,284.95001220703125,304.1783142089844,297.5970764160156,300.57342529296875,297.2828674316406,285.0171203613281,1.0,0.4686716198921203,1.0,1.0,0.72129887342453,1.0,-2.3746907711029053,1.129826903343201,1.2448638677597046,0.584927499294281,0.9530125856399536,0.9530125856399536,0.0,119.27090454101562,130.0,64394.31640625,0.0,1243.072021484375,1.0,279.1424255371094,283.3269348144531,300.5736694335937,304.7027893066406,293.1499938964844,293.1499938964844,278.8500061035156,32864.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886061072349548,1.0,0.0,0.0,3.6802711486816406,3.680294990539551,9.037596555572236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.0166015625,0.0,1543.45458984375,1895.4371337890625,0.0,2367.742431640625,0.9095637798309326,1.0,0.0,3.0,1.0,0.0
17673840,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.856361985206604,0.3688836991786957,0.3336332142353058,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9241416454315186,0.4607642889022827,0.4372099339962005,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.813011884689331,0.3128304183483124,0.2201627492904663,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8291391134262085,0.3330155909061432,0.3173233270645141,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6332703232765198,0.1459638476371765,0.669877290725708,285.0196533203125,284.95001220703125,304.1783142089844,297.5970764160156,300.57342529296875,297.2828674316406,285.0171203613281,1.0,0.4686716198921203,1.0,1.0,0.72129887342453,1.0,-2.3746907711029053,1.129826903343201,1.2448638677597046,0.584927499294281,0.9530125856399536,0.9530125856399536,0.0,119.27090454101562,130.0,64394.31640625,0.0,1243.072021484375,1.0,279.1424255371094,283.3269348144531,300.5736694335937,304.7027893066406,293.1499938964844,293.1499938964844,278.8500061035156,32864.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886061072349548,1.0,0.0,0.0,3.6802711486816406,3.680294990539551,9.037596555572236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.0166015625,0.0,1543.45458984375,1895.4371337890625,0.0,2367.742431640625,0.9095637798309326,1.0,0.0,3.0,1.0,0.0
17673900,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8545807600021362,0.3689160943031311,0.3339913189411163,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9225336909294128,0.46184042096138,0.4385136663913727,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8122997283935547,0.3140805065631866,0.2212102115154266,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8280023336410522,0.333801805973053,0.3182889521121979,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.632398247718811,0.1462870091199875,0.6719335317611694,284.8818359375,284.95001220703125,304.1977844238281,297.6169738769531,300.5816650390625,297.28204345703125,284.8754272460937,1.0,0.4705804884433746,1.0,1.0,0.7221804857254028,1.0,-2.3815793991088867,1.1328946352005005,1.248684644699097,0.5863980054855347,0.8634566068649292,0.8634566068649292,0.0,120.7243423461914,130.0,65340.53125,0.0,1257.0172119140625,1.0,278.8969116210937,283.1708984375,300.6451721191406,304.95855712890625,293.1499938964844,293.1499938964844,278.8500061035156,36967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943082451820374,1.0,0.0,0.0,3.659239292144776,3.659263610839844,8.934596280596452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.66796875,0.0,1550.7265625,1895.4371337890625,0.0,2419.50537109375,0.9057491421699524,1.0,0.0,3.0,1.0,0.0
17673960,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8519213199615479,0.3687585592269897,0.3339194655418396,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.919926941394806,0.4627222418785095,0.4394300580024719,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8108049035072327,0.3151876330375671,0.2220374792814254,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8261376619338989,0.3344255685806274,0.3189675509929657,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6309606432914734,0.1465131938457489,0.6733620762825012,284.9158935546875,284.95001220703125,304.2173156738281,297.6371765136719,300.5885009765625,297.2787475585937,284.91998291015625,1.0,0.4723935723304748,1.0,1.0,0.7230848073959351,1.0,-2.386120557785034,1.1347841024398804,1.2513365745544434,0.5872012376785278,0.8665106296539307,0.8665106296539307,0.0,122.45393371582033,133.0,65249.671875,0.0,1269.3870849609375,1.0,278.8576354980469,283.2160949707031,300.65167236328125,304.9122619628906,293.1499938964844,293.1499938964844,279.1499938964844,38309.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795310378074646,1.0,0.0,0.0,3.5765271186828613,3.5765509605407715,8.535251936336863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.27734375,0.0,1469.8868408203125,1895.4371337890625,0.0,2428.628662109375,0.8913047313690186,1.0,0.0,3.0,1.0,0.0
17674020,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8484000563621521,0.3696286082267761,0.3345330357551574,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9166920185089112,0.4654624462127685,0.4418697357177734,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8093169331550598,0.3182076215744018,0.2240688353776931,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8237959146499634,0.3364008665084839,0.3207461237907409,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6291046142578125,0.1472932547330856,0.6769209504127502,285.03125,284.95001220703125,304.2565002441406,297.6783752441406,300.6084899902344,297.28338623046875,285.0283203125,1.0,0.4760739803314209,1.0,1.0,0.7248935699462891,1.0,-2.3986358642578125,1.140304446220398,1.258331298828125,0.5896703004837036,0.9829245805740356,0.9829245805740356,0.0,125.38411712646484,121.0,65296.3125,0.0,1296.202880859375,1.0,279.1428527832031,283.322998046875,300.6636962890625,304.85211181640625,293.1499938964844,293.1499938964844,278.8500061035156,32310.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889155745506287,1.0,0.0,0.0,3.736368179321289,3.736392498016357,9.315209581473028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.103515625,0.0,1603.13818359375,1895.4371337890625,0.0,2370.544921875,0.9218558669090272,1.0,0.0,3.0,1.0,0.0
17674080,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8484000563621521,0.3696286082267761,0.3345330357551574,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9166920185089112,0.4654624462127685,0.4418697357177734,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8093169331550598,0.3182076215744018,0.2240688353776931,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8237959146499634,0.3364008665084839,0.3207461237907409,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6291046142578125,0.1472932547330856,0.6769209504127502,285.03125,284.95001220703125,304.2565002441406,297.6783752441406,300.6084899902344,297.28338623046875,285.0283203125,1.0,0.4760739803314209,1.0,1.0,0.7248935699462891,1.0,-2.3986358642578125,1.140304446220398,1.258331298828125,0.5896703004837036,0.9829245805740356,0.9829245805740356,0.0,125.38411712646484,121.0,65296.3125,0.0,1296.202880859375,1.0,279.1428527832031,283.322998046875,300.6636962890625,304.85211181640625,293.1499938964844,293.1499938964844,278.8500061035156,32310.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889155745506287,1.0,0.0,0.0,3.736368179321289,3.736392498016357,9.315209581473028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.103515625,0.0,1603.13818359375,1895.4371337890625,0.0,2370.544921875,0.9218558669090272,1.0,0.0,3.0,1.0,0.0
17674140,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8525514006614685,0.3693472743034363,0.3344793617725372,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.923602819442749,0.4672223329544067,0.4437009990215301,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8152952790260315,0.3204821944236755,0.2257317006587982,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8287672996520996,0.337667316198349,0.3220520913600921,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6327350735664368,0.1477543413639068,0.6790109276771545,284.90313720703125,284.95001220703125,304.2958068847656,297.72039794921875,300.6225891113281,297.2775573730469,284.90740966796875,1.0,0.4749273657798767,1.0,1.0,0.7267022728919983,1.0,-2.406856775283813,1.1436504125595093,1.2632064819335938,0.5911148190498352,0.8796393871307373,0.8796393871307373,0.0,122.98245239257812,109.0,66187.3828125,0.0,1296.206298828125,1.0,278.8569030761719,283.1890869140625,300.73828125,305.0632629394531,293.1499938964844,293.1499938964844,279.1499938964844,38250.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962505221366882,1.0,0.0,0.0,3.649036645889282,3.649060964584351,8.884842372935964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.7744140625,0.0,1548.93017578125,1895.4371337890625,0.0,2437.1953125,0.9071207642555236,1.0,0.0,3.0,1.0,0.0
17674200,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8525514006614685,0.3693472743034363,0.3344793617725372,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.923602819442749,0.4672223329544067,0.4437009990215301,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8152952790260315,0.3204821944236755,0.2257317006587982,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8287672996520996,0.337667316198349,0.3220520913600921,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6327350735664368,0.1477543413639068,0.6790109276771545,284.90313720703125,284.95001220703125,304.2958068847656,297.72039794921875,300.6225891113281,297.2775573730469,284.90740966796875,1.0,0.4749273657798767,1.0,1.0,0.7267022728919983,1.0,-2.406856775283813,1.1436504125595093,1.2632064819335938,0.5911148190498352,0.8796393871307373,0.8796393871307373,0.0,122.98245239257812,109.0,66187.3828125,0.0,1296.206298828125,1.0,278.8569030761719,283.1890869140625,300.73828125,305.0632629394531,293.1499938964844,293.1499938964844,279.1499938964844,38250.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962505221366882,1.0,0.0,0.0,3.649036645889282,3.649060964584351,8.884842372935964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.7744140625,0.0,1548.93017578125,1895.4371337890625,0.0,2437.1953125,0.9071207642555236,1.0,0.0,3.0,1.0,0.0
17674260,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8642910718917847,0.3702310621738434,0.3346979916095733,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9400140047073364,0.4698984622955322,0.4456613063812256,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8278441429138184,0.3235512375831604,0.2274912148714065,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.840535581111908,0.339599996805191,0.3233824372291565,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6415009498596191,0.1485153287649154,0.68061763048172,285.0291442871094,284.95001220703125,304.33514404296875,297.7629699707031,300.6423645019531,297.2823181152344,285.0263061523437,1.0,0.4711160063743591,1.0,1.0,0.728551983833313,1.0,-2.415111303329468,1.1470344066619873,1.26807701587677,0.5924355387687683,0.9988541007041932,0.9988541007041932,0.0,116.50111389160156,97.0,66076.5625,0.0,1279.456298828125,1.0,279.1433410644531,283.30938720703125,300.7476501464844,304.9894714355469,293.1499938964844,293.1499938964844,278.8500061035156,32579.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789675772190094,1.0,0.0,0.0,3.793666362762451,3.793691396713257,9.603103308108984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.111328125,0.0,1672.358154296875,1895.4371337890625,0.0,2377.432373046875,0.934995174407959,1.0,0.0,3.0,1.0,0.0
17674320,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8642910718917847,0.3702310621738434,0.3346979916095733,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9400140047073364,0.4698984622955322,0.4456613063812256,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8278441429138184,0.3235512375831604,0.2274912148714065,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.840535581111908,0.339599996805191,0.3233824372291565,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6415009498596191,0.1485153287649154,0.68061763048172,285.0291442871094,284.95001220703125,304.33514404296875,297.7629699707031,300.6423645019531,297.2823181152344,285.0263061523437,1.0,0.4711160063743591,1.0,1.0,0.728551983833313,1.0,-2.415111303329468,1.1470344066619873,1.26807701587677,0.5924355387687683,0.9988541007041932,0.9988541007041932,0.0,116.50111389160156,97.0,66076.5625,0.0,1279.456298828125,1.0,279.1433410644531,283.30938720703125,300.7476501464844,304.9894714355469,293.1499938964844,293.1499938964844,278.8500061035156,32579.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789675772190094,1.0,0.0,0.0,3.793666362762451,3.793691396713257,9.603103308108984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.111328125,0.0,1672.358154296875,1895.4371337890625,0.0,2377.432373046875,0.934995174407959,1.0,0.0,3.0,1.0,0.0
17674380,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.881065845489502,0.3700371384620666,0.3345047831535339,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9613294005393982,0.4716640412807464,0.4472653865814209,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8447492122650146,0.3259362876415252,0.2290584295988083,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8571736216545105,0.3408909440040588,0.3244761228561401,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6541487574577332,0.1490264385938644,0.6817836761474609,284.895751953125,284.95001220703125,304.3744201660156,297.8058166503906,300.6565856933594,297.2770080566406,284.9001770019531,1.0,0.4656673669815063,1.0,1.0,0.7304016351699829,1.0,-2.421410083770752,1.149419188499451,1.2719907760620115,0.5933565497398376,0.8890291452407837,0.8890291452407837,0.0,108.12226104736328,85.0,66948.6015625,0.0,1252.418701171875,1.0,278.8565368652344,283.1710510253906,300.8220520019531,305.1978454589844,293.1499938964844,293.1499938964844,279.1499938964844,38393.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966121435165405,1.0,0.0,0.0,3.705621480941773,3.705646276473999,9.162529295281274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.0732421875,0.0,1614.1148681640625,1895.4371337890625,0.0,2440.4921875,0.9197368621826172,1.0,0.0,3.0,1.0,0.0
17674440,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.881065845489502,0.3700371384620666,0.3345047831535339,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9613294005393982,0.4716640412807464,0.4472653865814209,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8447492122650146,0.3259362876415252,0.2290584295988083,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8571736216545105,0.3408909440040588,0.3244761228561401,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6541487574577332,0.1490264385938644,0.6817836761474609,284.895751953125,284.95001220703125,304.3744201660156,297.8058166503906,300.6565856933594,297.2770080566406,284.9001770019531,1.0,0.4656673669815063,1.0,1.0,0.7304016351699829,1.0,-2.421410083770752,1.149419188499451,1.2719907760620115,0.5933565497398376,0.8890291452407837,0.8890291452407837,0.0,108.12226104736328,85.0,66948.6015625,0.0,1252.418701171875,1.0,278.8565368652344,283.1710510253906,300.8220520019531,305.1978454589844,293.1499938964844,293.1499938964844,279.1499938964844,38393.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966121435165405,1.0,0.0,0.0,3.705621480941773,3.705646276473999,9.162529295281274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.0732421875,0.0,1614.1148681640625,1895.4371337890625,0.0,2440.4921875,0.9197368621826172,1.0,0.0,3.0,1.0,0.0
17674500,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8917224407196045,0.3704200685024261,0.3343761265277862,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9732518792152404,0.4729155302047729,0.4479973316192627,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8553825616836548,0.3274525701999664,0.2298159301280975,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.867731511592865,0.3417911231517792,0.3249475657939911,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6622175574302673,0.1493874788284301,0.6820951104164124,285.0357971191406,284.95001220703125,304.39404296875,297.8272399902344,300.6659240722656,297.2784729003906,285.0419006347656,1.0,0.4624794423580169,1.0,1.0,0.7313264608383179,1.0,-2.423981189727783,1.150341510772705,1.2736395597457886,0.5935977101325989,0.9865002632141112,0.9865002632141112,0.0,103.3855209350586,85.0,66420.0,0.0,1235.9051513671875,1.0,279.10357666015625,283.32000732421875,300.797119140625,305.0157775878906,293.1499938964844,293.1499938964844,279.1499938964844,33860.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909839749336243,1.0,0.0,0.0,3.7585625648498535,3.75858736038208,9.426204314877396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.57421875,0.0,1640.852294921875,1895.4371337890625,0.0,2389.29638671875,0.9299699068069458,1.0,0.0,3.0,1.0,0.0
17674560,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.905431628227234,0.3710305094718933,0.3346761465072632,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9866034388542176,0.4743858277797699,0.4491127133369446,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8689789175987244,0.3291519284248352,0.2308069616556167,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8812320828437805,0.3428775072097778,0.3257060647010803,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6726282238960266,0.1498600840568542,0.6830261945724487,285.0333557128906,284.95001220703125,304.41363525390625,297.8486328125,300.6768493652344,297.28277587890625,285.0317077636719,1.0,0.4591882824897766,1.0,1.0,0.73222815990448,1.0,-2.4288997650146484,1.152443528175354,1.2764562368392944,0.5945091247558594,1.0,1.0,0.0,98.10655975341795,73.0,66736.6953125,0.0,1219.866455078125,1.0,279.14337158203125,283.3056335449219,300.83221435546875,305.1182556152344,293.1499938964844,293.1499938964844,278.8500061035156,33075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898320555686951,1.0,0.0,0.0,3.8335983753204346,3.8336238861083984,9.806331036088525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.095703125,0.0,1724.205322265625,1895.4371337890625,0.0,2378.849365234375,0.944355845451355,1.0,0.0,3.0,1.0,0.0
