time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17674620,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.931465208530426,0.3708674907684326,0.3345727026462555,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.4769893586635589,0.4393804371356964,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8935574293136597,0.3316134512424469,0.2324671745300293,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9052578210830688,0.3441643118858337,0.3268461227416992,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6912690997123718,0.1503984928131103,0.6844902038574219,284.87823486328125,284.95001220703125,304.45263671875,297.89117431640625,300.6916198730469,297.2811889648437,284.88201904296875,1.0,0.451356828212738,1.0,1.0,0.7340314984321594,1.0,-2.419236421585083,1.1467771530151367,1.2724592685699463,0.5916088819503784,0.8865713477134705,0.8865713477134705,0.0,89.49739074707031,61.0,67310.6640625,0.0,1174.50732421875,1.0,278.856689453125,283.148681640625,300.905517578125,305.3191223144531,293.1499938964844,293.1499938964844,279.1499938964844,38895.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964305877685547,1.0,0.0,0.0,3.7447919845581055,3.744817495346069,9.35725950057531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.8076171875,0.0,1663.43896484375,1895.4371337890625,0.0,2438.836669921875,0.928270697593689,1.0,0.0,3.0,1.0,0.0
17674680,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.931465208530426,0.3708674907684326,0.3345727026462555,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.4769893586635589,0.4393804371356964,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8935574293136597,0.3316134512424469,0.2324671745300293,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9052578210830688,0.3441643118858337,0.3268461227416992,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6912690997123718,0.1503984928131103,0.6844902038574219,284.87823486328125,284.95001220703125,304.45263671875,297.89117431640625,300.6916198730469,297.2811889648437,284.88201904296875,1.0,0.451356828212738,1.0,1.0,0.7340314984321594,1.0,-2.419236421585083,1.1467771530151367,1.2724592685699463,0.5916088819503784,0.8865713477134705,0.8865713477134705,0.0,89.49739074707031,61.0,67310.6640625,0.0,1174.50732421875,1.0,278.856689453125,283.148681640625,300.905517578125,305.3191223144531,293.1499938964844,293.1499938964844,279.1499938964844,38895.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964305877685547,1.0,0.0,0.0,3.7447919845581055,3.744817495346069,9.35725950057531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.8076171875,0.0,1663.43896484375,1895.4371337890625,0.0,2438.836669921875,0.928270697593689,1.0,0.0,3.0,1.0,0.0
17674740,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9577632546424866,0.3716368377208709,0.3347159326076507,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.4844372570514679,0.4081035554409027,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.92020845413208,0.3347194194793701,0.23426254093647,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9323697090148926,0.3459528684616089,0.3280595242977142,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7101081609725952,0.1511403620243072,0.6860264539718628,284.9894714355469,284.95001220703125,304.4914245605469,297.93310546875,300.7222595214844,297.31207275390625,284.986083984375,1.0,0.4413447976112366,1.0,1.0,0.7358348965644836,1.0,-2.3903017044067383,1.1316585540771484,1.2586431503295898,0.5828326344490051,0.9781379103660583,0.9781379103660583,0.0,81.50379180908203,79.0,66162.1953125,0.0,1107.5223388671875,1.0,279.1430053710937,283.2705078125,300.90802001953125,305.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,34051.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878977060317993,1.0,0.0,0.0,3.8336470127105713,3.833672523498535,9.806578873394756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.2802734375,0.0,1731.931640625,1895.4371337890625,0.0,2361.33056640625,0.9450349807739258,1.0,0.0,3.0,1.0,0.0
17674800,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9577632546424866,0.3716368377208709,0.3347159326076507,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.4844372570514679,0.4081035554409027,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.92020845413208,0.3347194194793701,0.23426254093647,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9323697090148926,0.3459528684616089,0.3280595242977142,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7101081609725952,0.1511403620243072,0.6860264539718628,284.9894714355469,284.95001220703125,304.4914245605469,297.93310546875,300.7222595214844,297.31207275390625,284.986083984375,1.0,0.4413447976112366,1.0,1.0,0.7358348965644836,1.0,-2.3903017044067383,1.1316585540771484,1.2586431503295898,0.5828326344490051,0.9781379103660583,0.9781379103660583,0.0,81.50379180908203,79.0,66162.1953125,0.0,1107.5223388671875,1.0,279.1430053710937,283.2705078125,300.90802001953125,305.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,34051.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878977060317993,1.0,0.0,0.0,3.8336470127105713,3.833672523498535,9.806578873394756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.2802734375,0.0,1731.931640625,1895.4371337890625,0.0,2361.33056640625,0.9450349807739258,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9629097580909728,0.3714622259140014,0.3347242474555969,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.4928677976131439,0.401882529258728,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9285071492195128,0.3372294902801513,0.2360787242650985,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9393042922019958,0.3471773564815521,0.3293165862560272,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7146961688995361,0.1517356932163238,0.6886962056159973,284.894775390625,284.95001220703125,304.5298767089844,297.97418212890625,300.75830078125,297.3483581542969,284.900390625,1.0,0.4410967230796814,1.0,1.0,0.7370625734329224,1.0,-2.389698266983032,1.130967140197754,1.2587310075759888,0.5817784667015076,0.8752214312553406,0.8752214312553406,0.0,80.11820983886719,97.0,66524.9140625,0.0,1101.22509765625,1.0,278.85662841796875,283.1787414550781,300.974365234375,305.3235778808594,293.1499938964844,293.1499938964844,279.1499938964844,39586.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913374900817871,1.0,0.0,0.0,3.6755735874176025,3.675598382949829,9.014539159579726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.5791015625,0.0,1588.83056640625,1895.4371337890625,0.0,2392.504638671875,0.9143768548965454,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9629097580909728,0.3714622259140014,0.3347242474555969,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.4928677976131439,0.401882529258728,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9285071492195128,0.3372294902801513,0.2360787242650985,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9393042922019958,0.3471773564815521,0.3293165862560272,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7146961688995361,0.1517356932163238,0.6886962056159973,284.894775390625,284.95001220703125,304.5298767089844,297.97418212890625,300.75830078125,297.3483581542969,284.900390625,1.0,0.4410967230796814,1.0,1.0,0.7370625734329224,1.0,-2.389698266983032,1.130967140197754,1.2587310075759888,0.5817784667015076,0.8752214312553406,0.8752214312553406,0.0,80.11820983886719,97.0,66524.9140625,0.0,1101.22509765625,1.0,278.85662841796875,283.1787414550781,300.974365234375,305.3235778808594,293.1499938964844,293.1499938964844,279.1499938964844,39586.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913374900817871,1.0,0.0,0.0,3.6755735874176025,3.675598382949829,9.014539159579726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.5791015625,0.0,1588.83056640625,1895.4371337890625,0.0,2392.504638671875,0.9143768548965454,1.0,0.0,3.0,1.0,0.0
17674980,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9532338976860046,0.3726362586021423,0.3355510830879211,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.4988848567008972,0.4145685136318207,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9208431839942932,0.3407259285449981,0.238397940993309,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9300484657287598,0.3492442071437835,0.3311279416084289,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7087805271148682,0.1527379751205444,0.6931326389312744,285.0521240234375,284.95001220703125,304.5679626464844,298.0140991210937,300.7898254394531,297.3724670410156,285.05181884765625,1.0,0.4477405548095703,1.0,1.0,0.7382901906967163,1.0,-2.4162023067474365,1.1437811851501465,1.2724212408065796,0.588236927986145,1.0,1.0,0.0,83.6957015991211,115.0,66774.8828125,0.0,1145.69921875,1.0,279.1435241699219,283.3235168457031,300.9945983886719,305.2726135253906,293.1499938964844,293.1499938964844,278.8500061035156,32832.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838580012321472,1.0,0.0,0.0,3.8186326026916495,3.818657636642456,9.729914154377184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.947265625,0.0,1704.20458984375,1895.4371337890625,0.0,2324.847412109375,0.9407345056533812,1.0,0.0,3.0,1.0,0.0
17675040,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9532338976860046,0.3726362586021423,0.3355510830879211,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.4988848567008972,0.4145685136318207,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9208431839942932,0.3407259285449981,0.238397940993309,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9300484657287598,0.3492442071437835,0.3311279416084289,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7087805271148682,0.1527379751205444,0.6931326389312744,285.0521240234375,284.95001220703125,304.5679626464844,298.0140991210937,300.7898254394531,297.3724670410156,285.05181884765625,1.0,0.4477405548095703,1.0,1.0,0.7382901906967163,1.0,-2.4162023067474365,1.1437811851501465,1.2724212408065796,0.588236927986145,1.0,1.0,0.0,83.6957015991211,115.0,66774.8828125,0.0,1145.69921875,1.0,279.1435241699219,283.3235168457031,300.9945983886719,305.2726135253906,293.1499938964844,293.1499938964844,278.8500061035156,32832.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838580012321472,1.0,0.0,0.0,3.8186326026916495,3.818657636642456,9.729914154377184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.947265625,0.0,1704.20458984375,1895.4371337890625,0.0,2324.847412109375,0.9407345056533812,1.0,0.0,3.0,1.0,0.0
17675100,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9439828991889954,0.3728030920028686,0.3360716700553894,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.5001283884048462,0.4262814819812774,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9129042029380798,0.3422076106071472,0.2396494299173355,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9211477041244508,0.3500610291957855,0.3321742713451385,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7028347253799438,0.153146430850029,0.6958510875701904,284.9200744628906,284.95001220703125,304.5868225097656,298.0335388183594,300.7980651855469,297.3695068359375,284.9121398925781,1.0,0.4531016051769256,1.0,1.0,0.7389040589332581,1.0,-2.436919450759888,1.153903841972351,1.283015489578247,0.5935330390930176,0.939805269241333,0.939805269241333,0.0,86.97318267822266,115.0,68286.78125,0.0,1183.0865478515625,1.0,278.8941650390625,283.1598815917969,301.067138671875,305.5578308105469,293.1499938964844,293.1499938964844,278.8500061035156,35003.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901855111122131,1.0,0.0,0.0,3.836129903793335,3.836155414581299,9.819284514378523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.8525390625,0.0,1742.436767578125,1895.4371337890625,0.0,2382.053466796875,0.945054829120636,1.0,0.0,3.0,1.0,0.0
17675160,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9312739372253418,0.3726651966571808,0.3361485600471496,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.4999870061874389,0.4416830241680145,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9026419520378112,0.3434655368328094,0.2406672090291977,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9095925092697144,0.3506402671337127,0.3329264223575592,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6947728991508484,0.1534019261598587,0.6979176998138428,284.930419921875,284.95001220703125,304.6055603027344,298.0526123046875,300.80010986328125,297.355224609375,284.9353332519531,1.0,0.4594860374927521,1.0,1.0,0.7399416565895081,1.0,-2.460118532180786,1.1651090383529663,1.2950094938278198,0.5993602871894836,0.93537837266922,0.93537837266922,0.0,91.27681732177734,118.0,68757.3359375,0.0,1228.309326171875,1.0,278.856201171875,283.1756896972656,301.0785827636719,305.5541687011719,293.1499938964844,293.1499938964844,278.54998779296875,36525.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926146984100342,1.0,0.0,0.0,3.801505088806152,3.801530599594116,9.642827762945672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.8154296875,0.0,1712.441162109375,1895.4371337890625,0.0,2404.104248046875,0.9398209452629088,1.0,0.0,3.0,1.0,0.0
17675220,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9122362732887268,0.3723877072334289,0.3360786139965057,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.4974075853824615,0.4658674299716949,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8886314034461975,0.3459368050098419,0.2425411492586136,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8939435482025146,0.3516692221164703,0.334135353565216,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.682626485824585,0.1536895185708999,0.7005706429481506,284.91473388671875,284.95001220703125,304.64263916015625,298.08935546875,300.7965393066406,297.314208984375,284.9190368652344,1.0,0.4690361320972442,1.0,1.0,0.7420168519020081,1.0,-2.4959957599639893,1.182193636894226,1.3138020038604736,0.6083747148513794,0.880656361579895,0.880656361579895,0.0,98.2983169555664,121.0,70080.140625,0.0,1301.3582763671875,1.0,278.5572509765625,283.1322937011719,301.1075744628906,305.68560791015625,293.1499938964844,293.1499938964844,278.8500061035156,38828.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986128330230713,1.0,0.0,0.0,3.659682035446167,3.6597065925598153,8.93675746738154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.90625,0.0,1565.1839599609375,1895.4371337890625,0.0,2458.749267578125,0.910590648651123,1.0,0.0,3.0,1.0,0.0
17675280,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9122362732887268,0.3723877072334289,0.3360786139965057,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.4974075853824615,0.4658674299716949,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8886314034461975,0.3459368050098419,0.2425411492586136,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8939435482025146,0.3516692221164703,0.334135353565216,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.682626485824585,0.1536895185708999,0.7005706429481506,284.91473388671875,284.95001220703125,304.64263916015625,298.08935546875,300.7965393066406,297.314208984375,284.9190368652344,1.0,0.4690361320972442,1.0,1.0,0.7420168519020081,1.0,-2.4959957599639893,1.182193636894226,1.3138020038604736,0.6083747148513794,0.880656361579895,0.880656361579895,0.0,98.2983169555664,121.0,70080.140625,0.0,1301.3582763671875,1.0,278.5572509765625,283.1322937011719,301.1075744628906,305.68560791015625,293.1499938964844,293.1499938964844,278.8500061035156,38828.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986128330230713,1.0,0.0,0.0,3.659682035446167,3.6597065925598153,8.93675746738154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.90625,0.0,1565.1839599609375,1895.4371337890625,0.0,2458.749267578125,0.910590648651123,1.0,0.0,3.0,1.0,0.0
17675340,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.894722044467926,0.3733632564544678,0.336987167596817,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9879892468452454,0.4961366653442383,0.4704741835594177,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8743037581443787,0.3493188917636871,0.2449615597724914,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.87813800573349,0.3535182774066925,0.3359702825546264,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6700118780136108,0.1542422175407409,0.7040230631828308,285.0382995605469,284.95001220703125,304.6791076660156,298.1241149902344,300.8025207519531,297.29461669921875,285.0355529785156,1.0,0.4764215052127838,1.0,1.0,0.7440920472145081,1.0,-2.511742353439331,1.1892313957214355,1.3225109577178955,0.6119715571403503,1.0,1.0,0.0,105.9051284790039,124.0,70195.7265625,0.0,1353.486572265625,1.0,278.84344482421875,283.2486877441406,301.11578369140625,305.63238525390625,293.1499938964844,293.1499938964844,278.54998779296875,32695.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936627268791199,1.0,0.0,0.0,3.810949325561523,3.810974359512329,9.690800197859062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.947265625,0.0,1693.8985595703125,1895.4371337890625,0.0,2413.63232421875,0.938905656337738,1.0,0.0,3.0,1.0,0.0
17675400,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.894722044467926,0.3733632564544678,0.336987167596817,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9879892468452454,0.4961366653442383,0.4704741835594177,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8743037581443787,0.3493188917636871,0.2449615597724914,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.87813800573349,0.3535182774066925,0.3359702825546264,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6700118780136108,0.1542422175407409,0.7040230631828308,285.0382995605469,284.95001220703125,304.6791076660156,298.1241149902344,300.8025207519531,297.29461669921875,285.0355529785156,1.0,0.4764215052127838,1.0,1.0,0.7440920472145081,1.0,-2.511742353439331,1.1892313957214355,1.3225109577178955,0.6119715571403503,1.0,1.0,0.0,105.9051284790039,124.0,70195.7265625,0.0,1353.486572265625,1.0,278.84344482421875,283.2486877441406,301.11578369140625,305.63238525390625,293.1499938964844,293.1499938964844,278.54998779296875,32695.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936627268791199,1.0,0.0,0.0,3.810949325561523,3.810974359512329,9.690800197859062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.947265625,0.0,1693.8985595703125,1895.4371337890625,0.0,2413.63232421875,0.938905656337738,1.0,0.0,3.0,1.0,0.0
17675460,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8808469176292419,0.3729711771011352,0.337220549583435,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.974705696105957,0.4960458874702453,0.4705377519130707,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8632700443267822,0.3517660200595855,0.2470343559980392,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8658022880554199,0.3545255064964294,0.3374242186546325,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6601488590240479,0.154412642121315,0.7065613865852356,284.9012145996094,284.95001220703125,304.7149353027344,298.15655517578125,300.8089294433594,297.2787780761719,284.9050598144531,1.0,0.4820173680782318,1.0,1.0,0.7467365264892578,1.0,-2.519550085067749,1.1921316385269165,1.327418565750122,0.6131458878517151,0.8985381126403809,0.8985381126403809,0.0,112.4846649169922,127.0,71148.234375,0.0,1391.494140625,1.0,278.55621337890625,283.1042175292969,301.1753234863281,305.83563232421875,293.1499938964844,293.1499938964844,278.8500061035156,38044.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008712530136108,1.0,0.0,0.0,3.736462593078613,3.736487865447998,9.315680244981196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.5234375,0.0,1647.165771484375,1895.4371337890625,0.0,2479.393798828125,0.9262996912002563,1.0,0.0,3.0,1.0,0.0
17675520,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8808469176292419,0.3729711771011352,0.337220549583435,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.974705696105957,0.4960458874702453,0.4705377519130707,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8632700443267822,0.3517660200595855,0.2470343559980392,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8658022880554199,0.3545255064964294,0.3374242186546325,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6601488590240479,0.154412642121315,0.7065613865852356,284.9012145996094,284.95001220703125,304.7149353027344,298.15655517578125,300.8089294433594,297.2787780761719,284.9050598144531,1.0,0.4820173680782318,1.0,1.0,0.7467365264892578,1.0,-2.519550085067749,1.1921316385269165,1.327418565750122,0.6131458878517151,0.8985381126403809,0.8985381126403809,0.0,112.4846649169922,127.0,71148.234375,0.0,1391.494140625,1.0,278.55621337890625,283.1042175292969,301.1753234863281,305.83563232421875,293.1499938964844,293.1499938964844,278.8500061035156,38044.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008712530136108,1.0,0.0,0.0,3.736462593078613,3.736487865447998,9.315680244981196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.5234375,0.0,1647.165771484375,1895.4371337890625,0.0,2479.393798828125,0.9262996912002563,1.0,0.0,3.0,1.0,0.0
17675580,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8720573782920837,0.3736532330513,0.3376846611499786,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9658661484718324,0.4977905452251434,0.4718938171863556,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8570541739463806,0.3551000356674194,0.2492795586585998,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.858217716217041,0.3561433851718902,0.3389041721820831,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6539674401283264,0.1548599153757095,0.7088756561279297,285.0391845703125,284.95001220703125,304.7499694824219,298.1864013671875,300.82452392578125,297.2805480957031,285.03839111328125,1.0,0.4866344034671783,1.0,1.0,0.7493810057640076,1.0,-2.5289864540100098,1.1958869695663452,1.333099365234375,0.614629864692688,1.0,1.0,0.0,117.35301971435548,130.0,70887.75,0.0,1424.5545654296875,1.0,278.8434753417969,283.2420654296875,301.17462158203125,305.74139404296875,293.1499938964844,293.1499938964844,278.54998779296875,33439.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951831221580505,1.0,0.0,0.0,3.852489948272705,3.852515697479248,9.903218369800015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.9521484375,0.0,1750.114501953125,1895.4371337890625,0.0,2427.4697265625,0.9488618969917296,1.0,0.0,3.0,1.0,0.0
17675640,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8720573782920837,0.3736532330513,0.3376846611499786,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9658661484718324,0.4977905452251434,0.4718938171863556,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8570541739463806,0.3551000356674194,0.2492795586585998,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.858217716217041,0.3561433851718902,0.3389041721820831,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6539674401283264,0.1548599153757095,0.7088756561279297,285.0391845703125,284.95001220703125,304.7499694824219,298.1864013671875,300.82452392578125,297.2805480957031,285.03839111328125,1.0,0.4866344034671783,1.0,1.0,0.7493810057640076,1.0,-2.5289864540100098,1.1958869695663452,1.333099365234375,0.614629864692688,1.0,1.0,0.0,117.35301971435548,130.0,70887.75,0.0,1424.5545654296875,1.0,278.8434753417969,283.2420654296875,301.17462158203125,305.74139404296875,293.1499938964844,293.1499938964844,278.54998779296875,33439.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951831221580505,1.0,0.0,0.0,3.852489948272705,3.852515697479248,9.903218369800015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.9521484375,0.0,1750.114501953125,1895.4371337890625,0.0,2427.4697265625,0.9488618969917296,1.0,0.0,3.0,1.0,0.0
17675700,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8686895370483398,0.3735862672328949,0.3379694521427154,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9624596238136292,0.4984661042690277,0.4728195369243622,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8549237251281738,0.356512188911438,0.250464379787445,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8554141521453857,0.3567212522029876,0.3397055268287658,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6516920328140259,0.1550087183713913,0.7102641463279724,284.8916320800781,284.95001220703125,304.7672119140625,298.2002868652344,300.83062744140625,297.278564453125,284.8829345703125,1.0,0.4887770712375641,1.0,1.0,0.7507032155990601,1.0,-2.534499168395996,1.1981501579284668,1.3363491296768188,0.6156644225120544,0.9267147183418274,0.9267147183418274,0.0,119.4373779296875,130.0,72026.578125,0.0,1440.6912841796875,1.0,278.5935363769531,283.06890869140625,301.2311706542969,305.9948425292969,293.1499938964844,293.1499938964844,278.54998779296875,35879.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006971478462219,1.0,0.0,0.0,3.856166124343872,3.856192111968994,9.922125627781495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.8388671875,0.0,1773.91259765625,1895.4371337890625,0.0,2477.80078125,0.9498395323753356,1.0,0.0,3.0,1.0,0.0
17675760,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8645734786987305,0.3732300698757171,0.3377881944179535,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9582584500312804,0.4988937973976135,0.4733558893203735,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8521541953086853,0.3577131032943725,0.2513935565948486,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8519978523254395,0.3570595681667328,0.340173602104187,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.648945689201355,0.1550327688455581,0.7109568119049072,284.89776611328125,284.95001220703125,304.78424072265625,298.2134094238281,300.8349609375,297.273193359375,284.9018249511719,1.0,0.4907073974609375,1.0,1.0,0.7517642378807068,1.0,-2.537439584732056,1.199224591255188,1.338214874267578,0.6160886883735657,0.909166932106018,0.909166932106018,0.0,121.69767761230467,133.0,71885.4921875,0.0,1454.29150390625,1.0,278.5560913085937,283.0894775390625,301.2304992675781,305.9417724609375,293.1499938964844,293.1499938964844,278.25,38069.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019039034843445,1.0,0.0,0.0,3.786827802658081,3.786853551864624,9.568511813995428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.1572265625,0.0,1706.8580322265625,1895.4371337890625,0.0,2488.844970703125,0.9374127984046936,1.0,0.0,3.0,1.0,0.0
17675820,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.857385516166687,0.3727802038192749,0.3374080657958984,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9507056474685668,0.4999614655971527,0.4744006097316742,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.847540020942688,0.3603050708770752,0.2532365620136261,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8460376262664795,0.357792466878891,0.3409644067287445,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6440793871879578,0.1550696939229965,0.7117962837219238,284.9029235839844,284.95001220703125,304.8175964355469,298.2372131347656,300.8453063964844,297.26611328125,284.9048156738281,1.0,0.4941862523555755,1.0,1.0,0.7538861632347107,1.0,-2.542409896850586,1.200955152511597,1.3414547443389893,0.6166498064994812,0.8529385924339294,0.8529385924339294,0.0,125.82400512695312,136.0,72148.5703125,0.0,1478.6766357421875,1.0,278.25762939453125,283.07830810546875,301.2391357421875,305.9757995605469,293.1499938964844,293.1499938964844,278.54998779296875,39963.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043277263641357,1.0,0.0,0.0,3.577603340148926,3.577627182006836,8.540388876099314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.6337890625,0.0,1483.172119140625,1895.4371337890625,0.0,2511.05859375,0.8934175968170166,1.0,0.0,3.0,1.0,0.0
17675880,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.857385516166687,0.3727802038192749,0.3374080657958984,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9507056474685668,0.4999614655971527,0.4744006097316742,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.847540020942688,0.3603050708770752,0.2532365620136261,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8460376262664795,0.357792466878891,0.3409644067287445,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6440793871879578,0.1550696939229965,0.7117962837219238,284.9029235839844,284.95001220703125,304.8175964355469,298.2372131347656,300.8453063964844,297.26611328125,284.9048156738281,1.0,0.4941862523555755,1.0,1.0,0.7538861632347107,1.0,-2.542409896850586,1.200955152511597,1.3414547443389893,0.6166498064994812,0.8529385924339294,0.8529385924339294,0.0,125.82400512695312,136.0,72148.5703125,0.0,1478.6766357421875,1.0,278.25762939453125,283.07830810546875,301.2391357421875,305.9757995605469,293.1499938964844,293.1499938964844,278.54998779296875,39963.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043277263641357,1.0,0.0,0.0,3.577603340148926,3.577627182006836,8.540388876099314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.6337890625,0.0,1483.172119140625,1895.4371337890625,0.0,2511.05859375,0.8934175968170166,1.0,0.0,3.0,1.0,0.0
17675940,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8535680770874023,0.3736558258533478,0.3380768001079559,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9467212557792664,0.5022937655448914,0.4764591157436371,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8459240794181824,0.3639431893825531,0.2557022869586944,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8429973721504211,0.359456717967987,0.3424479365348816,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6414790749549866,0.1555704772472381,0.7140326499938965,285.0117492675781,284.95001220703125,304.8500061035156,298.2575378417969,300.86346435546875,297.2738342285156,285.0094909667969,1.0,0.4976352751255035,1.0,1.0,0.7560081481933594,1.0,-2.5531129837036133,1.2055602073669434,1.3475526571273804,0.6187264919281006,0.9538288116455078,0.9538288116455078,0.0,128.84683227539062,139.0,72004.03125,0.0,1505.99169921875,1.0,278.5426940917969,283.186279296875,301.240234375,305.8843688964844,293.1499938964844,293.1499938964844,278.25,33256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976109981536865,1.0,0.0,0.0,3.707863569259644,3.707887649536133,9.173621151603584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.5556640625,0.0,1577.6488037109375,1895.4371337890625,0.0,2449.603271484375,0.9160125851631165,1.0,0.0,3.0,1.0,0.0
17676000,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8535680770874023,0.3736558258533478,0.3380768001079559,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9467212557792664,0.5022937655448914,0.4764591157436371,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8459240794181824,0.3639431893825531,0.2557022869586944,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8429973721504211,0.359456717967987,0.3424479365348816,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6414790749549866,0.1555704772472381,0.7140326499938965,285.0117492675781,284.95001220703125,304.8500061035156,298.2575378417969,300.86346435546875,297.2738342285156,285.0094909667969,1.0,0.4976352751255035,1.0,1.0,0.7560081481933594,1.0,-2.5531129837036133,1.2055602073669434,1.3475526571273804,0.6187264919281006,0.9538288116455078,0.9538288116455078,0.0,128.84683227539062,139.0,72004.03125,0.0,1505.99169921875,1.0,278.5426940917969,283.186279296875,301.240234375,305.8843688964844,293.1499938964844,293.1499938964844,278.25,33256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976109981536865,1.0,0.0,0.0,3.707863569259644,3.707887649536133,9.173621151603584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.5556640625,0.0,1577.6488037109375,1895.4371337890625,0.0,2449.603271484375,0.9160125851631165,1.0,0.0,3.0,1.0,0.0
17676060,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8488957285881042,0.3733595907688141,0.3381931185722351,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9417575001716614,0.5036163330078125,0.4780836701393127,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.843565821647644,0.366765409708023,0.2579014301300049,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8393319845199585,0.3604037761688232,0.343661218881607,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6385046243667603,0.1557905375957489,0.7160409688949585,284.9185485839844,284.95001220703125,304.8815002441406,298.2745361328125,300.8744201660156,297.2692565917969,284.9208679199219,1.0,0.5009940266609192,1.0,1.0,0.7581368088722229,1.0,-2.561723470687866,1.209100604057312,1.3526227474212646,0.620376467704773,0.8723099827766418,0.8723099827766418,0.0,132.1940460205078,127.0,72732.3203125,0.0,1532.10986328125,1.0,278.25738525390625,283.0822448730469,301.2873840332031,306.059326171875,293.1499938964844,293.1499938964844,278.54998779296875,38154.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035969734191895,1.0,0.0,0.0,3.6027748584747314,3.6027989387512207,8.660990715725347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.2392578125,0.0,1497.16943359375,1895.4371337890625,0.0,2504.357177734375,0.8969684839248657,1.0,0.0,3.0,1.0,0.0
17676120,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8488957285881042,0.3733595907688141,0.3381931185722351,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9417575001716614,0.5036163330078125,0.4780836701393127,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.843565821647644,0.366765409708023,0.2579014301300049,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8393319845199585,0.3604037761688232,0.343661218881607,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6385046243667603,0.1557905375957489,0.7160409688949585,284.9185485839844,284.95001220703125,304.8815002441406,298.2745361328125,300.8744201660156,297.2692565917969,284.9208679199219,1.0,0.5009940266609192,1.0,1.0,0.7581368088722229,1.0,-2.561723470687866,1.209100604057312,1.3526227474212646,0.620376467704773,0.8723099827766418,0.8723099827766418,0.0,132.1940460205078,127.0,72732.3203125,0.0,1532.10986328125,1.0,278.25738525390625,283.0822448730469,301.2873840332031,306.059326171875,293.1499938964844,293.1499938964844,278.54998779296875,38154.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035969734191895,1.0,0.0,0.0,3.6027748584747314,3.6027989387512207,8.660990715725347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.2392578125,0.0,1497.16943359375,1895.4371337890625,0.0,2504.357177734375,0.8969684839248657,1.0,0.0,3.0,1.0,0.0
17676180,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8540341258049011,0.3740488886833191,0.3384519815444946,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9493524432182312,0.5057766437530518,0.4797554612159729,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8507845997810364,0.3703664541244507,0.2601605057716369,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.844996452331543,0.3619511425495147,0.3448137640953064,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6425226330757141,0.1562903821468353,0.7172351479530334,285.01708984375,284.95001220703125,304.9122314453125,298.2885131835937,300.8905029296875,297.2749938964844,285.0141296386719,1.0,0.4996109902858734,1.0,1.0,0.7602654695510864,1.0,-2.5695745944976807,1.2122881412506104,1.3572864532470703,0.6217660307884216,0.9735581278800964,0.9735581278800964,0.0,129.29733276367188,115.0,72584.40625,0.0,1530.0191650390625,1.0,278.5429992675781,283.17950439453125,301.2783508300781,305.96551513671875,293.1499938964844,293.1499938964844,278.25,32812.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984903454780579,1.0,0.0,0.0,3.744309902191162,3.744334220886232,9.354850476483988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.8154296875,0.0,1616.1783447265625,1895.4371337890625,0.0,2457.630615234375,0.923921525478363,1.0,0.0,3.0,1.0,0.0
17676240,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8540341258049011,0.3740488886833191,0.3384519815444946,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9493524432182312,0.5057766437530518,0.4797554612159729,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8507845997810364,0.3703664541244507,0.2601605057716369,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.844996452331543,0.3619511425495147,0.3448137640953064,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6425226330757141,0.1562903821468353,0.7172351479530334,285.01708984375,284.95001220703125,304.9122314453125,298.2885131835937,300.8905029296875,297.2749938964844,285.0141296386719,1.0,0.4996109902858734,1.0,1.0,0.7602654695510864,1.0,-2.5695745944976807,1.2122881412506104,1.3572864532470703,0.6217660307884216,0.9735581278800964,0.9735581278800964,0.0,129.29733276367188,115.0,72584.40625,0.0,1530.0191650390625,1.0,278.5429992675781,283.17950439453125,301.2783508300781,305.96551513671875,293.1499938964844,293.1499938964844,278.25,32812.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984903454780579,1.0,0.0,0.0,3.744309902191162,3.744334220886232,9.354850476483988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.8154296875,0.0,1616.1783447265625,1895.4371337890625,0.0,2457.630615234375,0.923921525478363,1.0,0.0,3.0,1.0,0.0
17676300,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8591445684432983,0.3739234805107116,0.3384965062141418,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9561778903007508,0.5064438581466675,0.4805194139480591,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8569667935371399,0.3718333542346954,0.2612461447715759,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8503314256668091,0.3624429106712341,0.3453427255153656,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6464582085609436,0.1564432829618454,0.7177184820175171,284.87213134765625,284.95001220703125,304.9272766113281,298.2944641113281,300.895751953125,297.2731018066406,284.86676025390625,1.0,0.4979300498962402,1.0,1.0,0.7613297700881958,1.0,-2.573071479797364,1.2136571407318115,1.3594143390655518,0.6224148273468018,0.8766699433326721,0.8766699433326721,0.0,126.33633422851562,115.0,73464.234375,0.0,1521.74951171875,1.0,278.2955322265625,283.0188293457031,301.3255615234375,306.2024841308594,293.1499938964844,293.1499938964844,278.25,36983.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039652705192566,1.0,0.0,0.0,3.721871852874756,3.7218966484069824,9.24306732486002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.2685546875,0.0,1622.11181640625,1895.4371337890625,0.0,2507.73388671875,0.9198213815689088,1.0,0.0,3.0,1.0,0.0
17676360,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8647663593292236,0.3736651539802551,0.338120549917221,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9634029269218444,0.5069466829299927,0.4808621406555176,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8637849688529968,0.3732009530067444,0.2620855569839477,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8562688827514648,0.3627950847148895,0.3455527424812317,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6508483290672302,0.1565217077732086,0.7174872756004333,284.9066162109375,284.95001220703125,304.9421081542969,298.2997131347656,300.8996887207031,297.2691345214844,284.9098205566406,1.0,0.4956526756286621,1.0,1.0,0.7624307870864868,1.0,-2.574016571044922,1.2137537002563477,1.3602628707885742,0.6223450303077698,0.8772549033164978,0.8772549033164978,0.0,122.96215057373048,103.0,73225.90625,0.0,1508.2171630859375,1.0,278.2571716308594,283.062255859375,301.3147888183594,306.12579345703125,293.1499938964844,293.1499938964844,278.54998779296875,38353.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048461079597473,1.0,0.0,0.0,3.640897512435913,3.640921831130981,8.8452515001336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.5556640625,0.0,1540.6300048828125,1895.4371337890625,0.0,2515.81396484375,0.9055129289627076,1.0,0.0,3.0,1.0,0.0
17676420,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8825625777244568,0.3744131922721863,0.3381719887256622,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9827850461006165,0.5090671181678772,0.4822253882884979,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8839588165283203,0.3769426345825195,0.2642435729503631,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8743468523025513,0.3643396198749542,0.3464385867118835,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.664421021938324,0.157098114490509,0.7178308963775635,285.0133972167969,284.95001220703125,304.9711608886719,298.3082275390625,300.9149475097656,297.2751770019531,285.0106506347656,1.0,0.4901497066020965,1.0,1.0,0.7646327018737793,1.0,-2.5797808170318604,1.2159005403518677,1.363880276679993,0.6231680512428284,0.979550004005432,0.979550004005432,0.0,114.06185150146484,91.0,72968.0078125,0.0,1476.829345703125,1.0,278.5432434082031,283.168212890625,301.2977600097656,306.01348876953125,293.1499938964844,293.1499938964844,278.25,33024.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996187210083008,1.0,0.0,0.0,3.773263931274414,3.7732887268066406,9.500088822278484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.3134765625,0.0,1651.664306640625,1895.4371337890625,0.0,2467.939697265625,0.9306147694587708,1.0,0.0,3.0,1.0,0.0
