time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17676480,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8825625777244568,0.3744131922721863,0.3381719887256622,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9827850461006165,0.5090671181678772,0.4822253882884979,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8839588165283203,0.3769426345825195,0.2642435729503631,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8743468523025513,0.3643396198749542,0.3464385867118835,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.664421021938324,0.157098114490509,0.7178308963775635,285.0133972167969,284.95001220703125,304.9711608886719,298.3082275390625,300.9149475097656,297.2751770019531,285.0106506347656,1.0,0.4901497066020965,1.0,1.0,0.7646327018737793,1.0,-2.5797808170318604,1.2159005403518677,1.363880276679993,0.6231680512428284,0.979550004005432,0.979550004005432,0.0,114.06185150146484,91.0,72968.0078125,0.0,1476.829345703125,1.0,278.5432434082031,283.168212890625,301.2977600097656,306.01348876953125,293.1499938964844,293.1499938964844,278.25,33024.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996187210083008,1.0,0.0,0.0,3.773263931274414,3.7732887268066406,9.500088822278484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.3134765625,0.0,1651.664306640625,1895.4371337890625,0.0,2467.939697265625,0.9306147694587708,1.0,0.0,3.0,1.0,0.0
17676540,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9038411378860474,0.3741029500961303,0.3378084301948547,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.5102528929710388,0.4802725911140442,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.90805846452713,0.379920482635498,0.2661924362182617,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8962289690971375,0.3652016818523407,0.3470882177352905,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6811599731445312,0.1574234813451767,0.7179849147796631,284.90216064453125,284.95001220703125,304.99932861328125,298.3142395019531,300.9232482910156,297.27001953125,284.90411376953125,1.0,0.4835496246814728,1.0,1.0,0.7668346762657166,1.0,-2.5801239013671875,1.2152769565582275,1.3648470640182495,0.6229230165481567,0.8802419304847717,0.8802419304847717,0.0,104.752685546875,79.0,73526.6796875,0.0,1436.4476318359375,1.0,278.25689697265625,283.0492858886719,301.3286437988281,306.16436767578125,293.1499938964844,293.1499938964844,278.54998779296875,38478.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058316111564636,1.0,0.0,0.0,3.666810750961304,3.6668355464935294,8.971608167485101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.5908203125,0.0,1570.583251953125,1895.4371337890625,0.0,2524.860595703125,0.9112528562545776,1.0,0.0,3.0,1.0,0.0
17676600,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9038411378860474,0.3741029500961303,0.3378084301948547,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.5102528929710388,0.4802725911140442,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.90805846452713,0.379920482635498,0.2661924362182617,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8962289690971375,0.3652016818523407,0.3470882177352905,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6811599731445312,0.1574234813451767,0.7179849147796631,284.90216064453125,284.95001220703125,304.99932861328125,298.3142395019531,300.9232482910156,297.27001953125,284.90411376953125,1.0,0.4835496246814728,1.0,1.0,0.7668346762657166,1.0,-2.5801239013671875,1.2152769565582275,1.3648470640182495,0.6229230165481567,0.8802419304847717,0.8802419304847717,0.0,104.752685546875,79.0,73526.6796875,0.0,1436.4476318359375,1.0,278.25689697265625,283.0492858886719,301.3286437988281,306.16436767578125,293.1499938964844,293.1499938964844,278.54998779296875,38478.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058316111564636,1.0,0.0,0.0,3.666810750961304,3.6668355464935294,8.971608167485101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.5908203125,0.0,1570.583251953125,1895.4371337890625,0.0,2524.860595703125,0.9112528562545776,1.0,0.0,3.0,1.0,0.0
17676660,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.923358678817749,0.3747032284736633,0.3378849625587463,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.5153976082801819,0.4538016319274902,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9310303330421448,0.3836324512958526,0.2684417068958282,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9154731035232544,0.3665990829467773,0.3479844331741333,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6953592300415039,0.1579510122537613,0.7187685370445251,284.9818115234375,284.95001220703125,305.0265808105469,298.31787109375,300.9418029785156,297.2883605957031,284.97760009765625,1.0,0.4745914041996002,1.0,1.0,0.7689258456230164,1.0,-2.5533461570739746,1.201295018196106,1.352051019668579,0.6151425242424011,0.952661633491516,0.952661633491516,0.0,97.2376708984375,67.0,72379.5859375,0.0,1368.717529296875,1.0,278.5433044433594,283.1423645019531,301.302001953125,306.0007019042969,293.1499938964844,293.1499938964844,278.25,34039.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996832132339478,1.0,0.0,0.0,3.764395952224731,3.764420747756958,9.45548720210354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.0185546875,0.0,1649.07470703125,1895.4371337890625,0.0,2468.529052734375,0.9291139841079712,1.0,0.0,3.0,1.0,0.0
17676720,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.923358678817749,0.3747032284736633,0.3378849625587463,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.5153976082801819,0.4538016319274902,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9310303330421448,0.3836324512958526,0.2684417068958282,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9154731035232544,0.3665990829467773,0.3479844331741333,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6953592300415039,0.1579510122537613,0.7187685370445251,284.9818115234375,284.95001220703125,305.0265808105469,298.31787109375,300.9418029785156,297.2883605957031,284.97760009765625,1.0,0.4745914041996002,1.0,1.0,0.7689258456230164,1.0,-2.5533461570739746,1.201295018196106,1.352051019668579,0.6151425242424011,0.952661633491516,0.952661633491516,0.0,97.2376708984375,67.0,72379.5859375,0.0,1368.717529296875,1.0,278.5433044433594,283.1423645019531,301.302001953125,306.0007019042969,293.1499938964844,293.1499938964844,278.25,34039.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996832132339478,1.0,0.0,0.0,3.764395952224731,3.764420747756958,9.45548720210354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.0185546875,0.0,1649.07470703125,1895.4371337890625,0.0,2468.529052734375,0.9291139841079712,1.0,0.0,3.0,1.0,0.0
17676780,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9482230544090272,0.3742595613002777,0.3374339938163757,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.5238116979598999,0.4229207038879394,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.958530604839325,0.3865724503993988,0.270399272441864,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.94135320186615,0.3673014938831329,0.3485375046730041,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7128084301948547,0.1582217216491699,0.718965470790863,284.88702392578125,284.95001220703125,305.0529479980469,298.3193359375,300.9670715332031,297.321533203125,284.8890075683594,1.0,0.4639032185077667,1.0,1.0,0.7710170745849609,1.0,-2.518962383270264,1.18354332447052,1.3354191780090332,0.6054061651229858,0.8449515104293823,0.8449515104293823,0.0,88.87773895263672,85.0,71621.328125,0.0,1289.365478515625,1.0,278.2572326660156,283.0593566894531,301.3182678222656,306.04718017578125,293.1499938964844,293.1499938964844,278.54998779296875,40379.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028014898300171,1.0,0.0,0.0,3.5643415451049805,3.5643656253814697,8.477190363009868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.1884765625,0.0,1471.940673828125,1895.4371337890625,0.0,2497.066162109375,0.890345573425293,1.0,0.0,3.0,1.0,0.0
17676840,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9482230544090272,0.3742595613002777,0.3374339938163757,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.5238116979598999,0.4229207038879394,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.958530604839325,0.3865724503993988,0.270399272441864,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.94135320186615,0.3673014938831329,0.3485375046730041,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7128084301948547,0.1582217216491699,0.718965470790863,284.88702392578125,284.95001220703125,305.0529479980469,298.3193359375,300.9670715332031,297.321533203125,284.8890075683594,1.0,0.4639032185077667,1.0,1.0,0.7710170745849609,1.0,-2.518962383270264,1.18354332447052,1.3354191780090332,0.6054061651229858,0.8449515104293823,0.8449515104293823,0.0,88.87773895263672,85.0,71621.328125,0.0,1289.365478515625,1.0,278.2572326660156,283.0593566894531,301.3182678222656,306.04718017578125,293.1499938964844,293.1499938964844,278.54998779296875,40379.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028014898300171,1.0,0.0,0.0,3.5643415451049805,3.5643656253814697,8.477190363009868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.1884765625,0.0,1471.940673828125,1895.4371337890625,0.0,2497.066162109375,0.890345573425293,1.0,0.0,3.0,1.0,0.0
17676900,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9538826942443848,0.374588668346405,0.3374046683311462,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.5290380120277405,0.4160763025283813,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9653130173683168,0.3884967863559723,0.2715206444263458,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9475702047348022,0.3679933845996856,0.3489370346069336,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7168412208557129,0.1585488319396972,0.7196354866027832,285.0082702636719,284.95001220703125,305.0657653808594,298.3193054199219,300.9869384765625,297.3499450683594,285.0123596191406,1.0,0.46254962682724,1.0,1.0,0.7720626592636108,1.0,-2.513302564620972,1.1804828643798828,1.332819581031799,0.6032931804656982,0.9233540296554564,0.9233540296554564,0.0,87.14366149902344,85.0,70799.0078125,0.0,1274.9793701171875,1.0,278.4998779296875,283.1936340332031,301.2775573730469,305.8129272460937,293.1499938964844,293.1499938964844,278.54998779296875,34999.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962868809700012,1.0,0.0,0.0,3.601356029510498,3.60137939453125,8.654170073896239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.9765625,0.0,1472.3350830078125,1895.4371337890625,0.0,2437.52685546875,0.8959108591079712,1.0,0.0,3.0,1.0,0.0
17676960,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9552308320999146,0.3750492036342621,0.3378056585788727,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.5337387919425964,0.4149411916732788,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9678643941879272,0.3905493319034576,0.2729296088218689,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9492828249931335,0.3688217103481293,0.3496822118759155,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7180296778678894,0.1589868366718292,0.7213911414146423,284.9933776855469,284.95001220703125,305.0783386230469,298.3187866210937,301.0058288574219,297.37506103515625,284.9922180175781,1.0,0.4632091224193573,1.0,1.0,0.772624135017395,1.0,-2.5171051025390625,1.182209849357605,1.3348952531814575,0.6040645241737366,0.9313493371009828,0.9313493371009828,0.0,87.01162719726562,105.0,71005.9140625,0.0,1279.0904541015625,1.0,278.54217529296875,283.17120361328125,301.2943725585937,305.8841552734375,293.1499938964844,293.1499938964844,278.25,33903.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794526994228363,1.0,0.0,0.0,3.6667001247406006,3.666723966598511,8.971066449703358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.455078125,0.0,1536.06689453125,1895.4371337890625,0.0,2421.49609375,0.907343089580536,1.0,0.0,3.0,1.0,0.0
17677020,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9434354305267334,0.3749619722366333,0.3380416333675384,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.5392991304397583,0.4294386208057403,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9596220254898072,0.393896222114563,0.2754579186439514,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9382619857788086,0.3698014616966247,0.3508805632591247,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7111495137214661,0.1595811545848846,0.7250010371208191,284.93389892578125,284.95001220703125,305.102783203125,298.3163452148437,301.0257568359375,297.3891296386719,284.93658447265625,1.0,0.4701865613460541,1.0,1.0,0.7737470865249634,1.0,-2.5436012744903564,1.1950360536575315,1.3485652208328247,0.6107980608940125,0.8716475367546082,0.8716475367546082,0.0,91.15019989013672,125.0,72063.03125,0.0,1329.9334716796875,1.0,278.2577514648437,283.0915832519531,301.3280029296875,306.0478210449219,293.1499938964844,293.1499938964844,278.54998779296875,37674.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001057505607605,1.0,0.0,0.0,3.563548803329468,3.563572406768799,8.47341993903683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.4599609375,0.0,1451.328857421875,1895.4371337890625,0.0,2472.391845703125,0.8881935477256775,1.0,0.0,3.0,1.0,0.0
17677080,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9434354305267334,0.3749619722366333,0.3380416333675384,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.5392991304397583,0.4294386208057403,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9596220254898072,0.393896222114563,0.2754579186439514,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9382619857788086,0.3698014616966247,0.3508805632591247,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7111495137214661,0.1595811545848846,0.7250010371208191,284.93389892578125,284.95001220703125,305.102783203125,298.3163452148437,301.0257568359375,297.3891296386719,284.93658447265625,1.0,0.4701865613460541,1.0,1.0,0.7737470865249634,1.0,-2.5436012744903564,1.1950360536575315,1.3485652208328247,0.6107980608940125,0.8716475367546082,0.8716475367546082,0.0,91.15019989013672,125.0,72063.03125,0.0,1329.9334716796875,1.0,278.2577514648437,283.0915832519531,301.3280029296875,306.0478210449219,293.1499938964844,293.1499938964844,278.54998779296875,37674.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001057505607605,1.0,0.0,0.0,3.563548803329468,3.563572406768799,8.47341993903683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.4599609375,0.0,1451.328857421875,1895.4371337890625,0.0,2472.391845703125,0.8881935477256775,1.0,0.0,3.0,1.0,0.0
17677140,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9208037853240968,0.3758810460567474,0.338896095752716,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.540856122970581,0.4584203064441681,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9405601620674132,0.3980906903743744,0.2784211933612823,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9164583086967468,0.3714466989040375,0.3525177538394928,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6965621709823608,0.1603953689336776,0.7296232581138611,285.0557556152344,284.95001220703125,305.126220703125,298.31219482421875,301.0353088378906,297.38153076171875,285.0544128417969,1.0,0.482723206281662,1.0,1.0,0.7748700976371765,1.0,-2.590514898300171,1.2179667949676514,1.3725481033325195,0.6231296062469482,1.0,1.0,0.0,99.59405517578124,145.0,72875.140625,0.0,1427.30126953125,1.0,278.5428466796875,283.1960144042969,301.31182861328125,306.00146484375,293.1499938964844,293.1499938964844,278.25,31708.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969996929168701,1.0,0.0,0.0,3.745127201080322,3.745151281356812,9.358934676129138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.119140625,0.0,1608.655517578125,1895.4371337890625,0.0,2444.0263671875,0.9235084056854248,1.0,0.0,3.0,1.0,0.0
17677200,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9208037853240968,0.3758810460567474,0.338896095752716,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.540856122970581,0.4584203064441681,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9405601620674132,0.3980906903743744,0.2784211933612823,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9164583086967468,0.3714466989040375,0.3525177538394928,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6965621709823608,0.1603953689336776,0.7296232581138611,285.0557556152344,284.95001220703125,305.126220703125,298.31219482421875,301.0353088378906,297.38153076171875,285.0544128417969,1.0,0.482723206281662,1.0,1.0,0.7748700976371765,1.0,-2.590514898300171,1.2179667949676514,1.3725481033325195,0.6231296062469482,1.0,1.0,0.0,99.59405517578124,145.0,72875.140625,0.0,1427.30126953125,1.0,278.5428466796875,283.1960144042969,301.31182861328125,306.00146484375,293.1499938964844,293.1499938964844,278.25,31708.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969996929168701,1.0,0.0,0.0,3.745127201080322,3.745151281356812,9.358934676129138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.119140625,0.0,1608.655517578125,1895.4371337890625,0.0,2444.0263671875,0.9235084056854248,1.0,0.0,3.0,1.0,0.0
17677260,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8938100934028625,0.3755610585212707,0.3393128216266632,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.5370011329650879,0.4983991384506225,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9140824675559998,0.4013083577156067,0.2811517119407654,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8909163475036621,0.3722815811634063,0.3539531230926513,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6774919629096985,0.1607169210910797,0.7337282299995422,284.9384460449219,284.95001220703125,305.1486511230469,298.3065185546875,301.0221862792969,297.3333740234375,284.9423217773437,1.0,0.4990607798099518,1.0,1.0,0.777633547782898,1.0,-2.6489834785461426,1.2461031675338743,1.4028804302215576,0.6383070945739746,0.9307005405426024,0.9307005405426024,0.0,111.82296752929688,163.0,75104.734375,0.0,1560.9847412109375,1.0,278.2564392089844,283.0453186035156,301.3418884277344,306.25445556640625,293.1499938964844,293.1499938964844,278.1499938964844,35828.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073810935020447,1.0,0.0,0.0,3.7469661235809326,3.7469911575317374,9.368128530695684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.4462890625,0.0,1642.429443359375,1895.4371337890625,0.0,2539.09716796875,0.927195370197296,1.0,0.0,3.0,1.0,0.0
17677320,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8938100934028625,0.3755610585212707,0.3393128216266632,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.5370011329650879,0.4983991384506225,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9140824675559998,0.4013083577156067,0.2811517119407654,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8909163475036621,0.3722815811634063,0.3539531230926513,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6774919629096985,0.1607169210910797,0.7337282299995422,284.9384460449219,284.95001220703125,305.1486511230469,298.3065185546875,301.0221862792969,297.3333740234375,284.9423217773437,1.0,0.4990607798099518,1.0,1.0,0.777633547782898,1.0,-2.6489834785461426,1.2461031675338743,1.4028804302215576,0.6383070945739746,0.9307005405426024,0.9307005405426024,0.0,111.82296752929688,163.0,75104.734375,0.0,1560.9847412109375,1.0,278.2564392089844,283.0453186035156,301.3418884277344,306.25445556640625,293.1499938964844,293.1499938964844,278.1499938964844,35828.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073810935020447,1.0,0.0,0.0,3.7469661235809326,3.7469911575317374,9.368128530695684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.4462890625,0.0,1642.429443359375,1895.4371337890625,0.0,2539.09716796875,0.927195370197296,1.0,0.0,3.0,1.0,0.0
17677380,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8561532497406006,0.3751429915428161,0.339661180973053,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9682896733283995,0.5317233204841614,0.5055082440376282,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8769204616546631,0.4044084250926971,0.2838734090328216,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8542993068695068,0.3728764057159424,0.3553091585636139,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6492486000061035,0.1606587618589401,0.7374818921089172,284.9299621582031,284.95001220703125,305.1700439453125,298.2994384765625,301.0060729980469,297.28717041015625,284.9311828613281,1.0,0.5145676136016846,1.0,1.0,0.7803969979286194,1.0,-2.6657707691192627,1.2533146142959597,1.4124561548233032,0.6433166861534119,0.9091681241989136,0.9091681241989136,0.0,131.97723388671875,181.0,75761.1171875,0.0,1677.017333984375,1.0,278.152587890625,283.0191955566406,301.3187866210937,306.2853698730469,293.1499938964844,293.1499938964844,278.1499938964844,36841.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118057250976562,1.0,0.0,0.0,3.721083164215088,3.7211081981658936,9.239150813300512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.6201171875,0.0,1620.1190185546875,1895.4371337890625,0.0,2579.832275390625,0.9220125675201416,1.0,0.0,3.0,1.0,0.0
17677440,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8561532497406006,0.3751429915428161,0.339661180973053,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9682896733283995,0.5317233204841614,0.5055082440376282,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8769204616546631,0.4044084250926971,0.2838734090328216,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8542993068695068,0.3728764057159424,0.3553091585636139,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6492486000061035,0.1606587618589401,0.7374818921089172,284.9299621582031,284.95001220703125,305.1700439453125,298.2994384765625,301.0060729980469,297.28717041015625,284.9311828613281,1.0,0.5145676136016846,1.0,1.0,0.7803969979286194,1.0,-2.6657707691192627,1.2533146142959597,1.4124561548233032,0.6433166861534119,0.9091681241989136,0.9091681241989136,0.0,131.97723388671875,181.0,75761.1171875,0.0,1677.017333984375,1.0,278.152587890625,283.0191955566406,301.3187866210937,306.2853698730469,293.1499938964844,293.1499938964844,278.1499938964844,36841.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118057250976562,1.0,0.0,0.0,3.721083164215088,3.7211081981658936,9.239150813300512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.6201171875,0.0,1620.1190185546875,1895.4371337890625,0.0,2579.832275390625,0.9220125675201416,1.0,0.0,3.0,1.0,0.0
17677500,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8416560292243958,0.3750077784061432,0.3398657441139221,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.949552357196808,0.5307679772377014,0.5044998526573181,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8626470565795898,0.4060189425945282,0.2852483093738556,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8402303457260132,0.3732094168663025,0.355977714061737,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.638457715511322,0.1606032401323318,0.7390170693397522,284.937744140625,284.95001220703125,305.1803283691406,298.2954406738281,301.00555419921875,297.2783508300781,284.93878173828125,1.0,0.5218232274055481,1.0,1.0,0.7817787528038025,1.0,-2.670740842819214,1.2554435729980469,1.415297269821167,0.6439667344093323,0.9089875817298888,0.9089875817298888,0.0,141.88494873046875,181.0,75808.375,0.0,1728.259033203125,1.0,278.150390625,283.02557373046875,301.30523681640625,306.2647705078125,293.1499938964844,293.1499938964844,278.1499938964844,36516.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122374415397644,1.0,0.0,0.0,3.715484619140625,3.715509176254273,9.211369729200668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.8349609375,0.0,1611.1844482421875,1895.4371337890625,0.0,2583.81298828125,0.9203280806541444,1.0,0.0,3.0,1.0,0.0
17677560,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8292320370674133,0.3749056756496429,0.3401219546794891,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9320852756500244,0.5303871035575867,0.5042644143104553,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8505029082298279,0.4076621234416961,0.2866590917110443,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.828166663646698,0.3735702931880951,0.3566853106021881,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6292484402656555,0.1605586558580398,0.7406015396118164,284.9474792480469,284.95001220703125,305.1903686523437,298.2911376953125,301.006591796875,297.2734069824219,284.9481811523437,1.0,0.5288355350494385,1.0,1.0,0.7833271026611328,1.0,-2.6752142906188965,1.257177710533142,1.4180364608764648,0.6449125409126282,0.9132817387580872,0.9132817387580872,0.0,151.7522430419922,184.0,75872.3125,0.0,1779.80078125,1.0,278.15008544921875,283.03271484375,301.29669189453125,306.2550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36204.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125270009040833,1.0,0.0,0.0,3.713493824005127,3.7135183811187744,9.201501143252244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.5634765625,0.0,1606.5157470703125,1895.4371337890625,0.0,2586.483642578125,0.9197392463684082,1.0,0.0,3.0,1.0,0.0
17677620,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8148016929626465,0.3747216761112213,0.3404286503791809,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9120013117790222,0.5303604602813721,0.5045278072357178,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8377058506011963,0.41098552942276,0.2893277406692505,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8143609762191772,0.374317467212677,0.3578822314739227,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6185771822929382,0.1605152040719986,0.7427170872688293,284.9541015625,284.95001220703125,305.2095947265625,298.28179931640625,301.0105895996094,297.2681579589844,284.9542541503906,1.0,0.5378238558769226,1.0,1.0,0.7864238023757935,1.0,-2.683088779449463,1.2601065635681152,1.4229822158813477,0.6465933918952942,0.918875813484192,0.918875813484192,0.0,164.76535034179688,172.0,76017.8828125,0.0,1851.0133056640625,1.0,278.1499938964844,283.0340881347656,301.2856750488281,306.2516174316406,293.1499938964844,293.1499938964844,278.1499938964844,35845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132249712944031,1.0,0.0,0.0,3.720059156417847,3.720083951950073,9.2340667379176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.583984375,0.0,1611.3438720703125,1895.4371337890625,0.0,2592.92333984375,0.920894742012024,1.0,0.0,3.0,1.0,0.0
17677680,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8148016929626465,0.3747216761112213,0.3404286503791809,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9120013117790222,0.5303604602813721,0.5045278072357178,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8377058506011963,0.41098552942276,0.2893277406692505,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8143609762191772,0.374317467212677,0.3578822314739227,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6185771822929382,0.1605152040719986,0.7427170872688293,284.9541015625,284.95001220703125,305.2095947265625,298.28179931640625,301.0105895996094,297.2681579589844,284.9542541503906,1.0,0.5378238558769226,1.0,1.0,0.7864238023757935,1.0,-2.683088779449463,1.2601065635681152,1.4229822158813477,0.6465933918952942,0.918875813484192,0.918875813484192,0.0,164.76535034179688,172.0,76017.8828125,0.0,1851.0133056640625,1.0,278.1499938964844,283.0340881347656,301.2856750488281,306.2516174316406,293.1499938964844,293.1499938964844,278.1499938964844,35845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132249712944031,1.0,0.0,0.0,3.720059156417847,3.720083951950073,9.2340667379176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.583984375,0.0,1611.3438720703125,1895.4371337890625,0.0,2592.92333984375,0.920894742012024,1.0,0.0,3.0,1.0,0.0
17677740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8121477365493774,0.3745578527450561,0.3403634428977966,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9089066982269288,0.5307601094245911,0.5049183368682861,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8372607231140137,0.4143525660037994,0.2917236983776092,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8123441934585571,0.3750784993171692,0.3586865663528442,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6166976094245911,0.1605390310287475,0.7431809306144714,284.9530334472656,284.95001220703125,305.22772216796875,298.2716064453125,301.01531982421875,297.2656555175781,284.95294189453125,1.0,0.5395435094833374,1.0,1.0,0.7895205616950989,1.0,-2.687886953353882,1.2615253925323486,1.4263615608215332,0.6474918127059937,0.920722246170044,0.920722246170044,0.0,167.3300323486328,160.0,76099.3984375,0.0,1870.0213623046875,1.0,278.1499938964844,283.0294494628906,301.2752380371094,306.2481689453125,293.1499938964844,293.1499938964844,278.1499938964844,35813.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139599561691284,1.0,0.0,0.0,3.7277402877807617,3.727764844894409,9.272237662116822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.0556640625,0.0,1619.9671630859375,1895.4371337890625,0.0,2599.707275390625,0.9225577116012572,1.0,0.0,3.0,1.0,0.0
17677800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8121477365493774,0.3745578527450561,0.3403634428977966,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9089066982269288,0.5307601094245911,0.5049183368682861,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8372607231140137,0.4143525660037994,0.2917236983776092,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8123441934585571,0.3750784993171692,0.3586865663528442,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6166976094245911,0.1605390310287475,0.7431809306144714,284.9530334472656,284.95001220703125,305.22772216796875,298.2716064453125,301.01531982421875,297.2656555175781,284.95294189453125,1.0,0.5395435094833374,1.0,1.0,0.7895205616950989,1.0,-2.687886953353882,1.2615253925323486,1.4263615608215332,0.6474918127059937,0.920722246170044,0.920722246170044,0.0,167.3300323486328,160.0,76099.3984375,0.0,1870.0213623046875,1.0,278.1499938964844,283.0294494628906,301.2752380371094,306.2481689453125,293.1499938964844,293.1499938964844,278.1499938964844,35813.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139599561691284,1.0,0.0,0.0,3.7277402877807617,3.727764844894409,9.272237662116822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.0556640625,0.0,1619.9671630859375,1895.4371337890625,0.0,2599.707275390625,0.9225577116012572,1.0,0.0,3.0,1.0,0.0
17677860,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8163660764694214,0.374462366104126,0.3401117324829101,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.914911448955536,0.5313497185707092,0.5052782297134399,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8437893390655518,0.4178064167499542,0.2939880192279815,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8171730637550354,0.3758812546730041,0.3592724502086639,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6200088858604431,0.1606637686491012,0.7428781986236572,284.951416015625,284.95001220703125,305.2447204589844,298.2606811523437,301.02081298828125,297.2647705078125,284.9513854980469,1.0,0.5372619032859802,1.0,1.0,0.7919631600379944,1.0,-2.69107985496521,1.2623463869094849,1.4287335872650146,0.6481083631515503,0.9209692478179932,0.9209692478179932,0.0,163.46327209472656,148.0,76129.8515625,0.0,1857.1373291015625,1.0,278.1499938964844,283.02545166015625,301.2637023925781,306.2391967773437,293.1499938964844,293.1499938964844,278.1499938964844,35876.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145515322685242,1.0,0.0,0.0,3.732231616973877,3.732256412506104,9.294594178754778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.138671875,0.0,1625.6513671875,1895.4371337890625,0.0,2605.16943359375,0.9236077070236206,1.0,0.0,3.0,1.0,0.0
17677920,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8163660764694214,0.374462366104126,0.3401117324829101,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.914911448955536,0.5313497185707092,0.5052782297134399,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8437893390655518,0.4178064167499542,0.2939880192279815,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8171730637550354,0.3758812546730041,0.3592724502086639,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6200088858604431,0.1606637686491012,0.7428781986236572,284.951416015625,284.95001220703125,305.2447204589844,298.2606811523437,301.02081298828125,297.2647705078125,284.9513854980469,1.0,0.5372619032859802,1.0,1.0,0.7919631600379944,1.0,-2.69107985496521,1.2623463869094849,1.4287335872650146,0.6481083631515503,0.9209692478179932,0.9209692478179932,0.0,163.46327209472656,148.0,76129.8515625,0.0,1857.1373291015625,1.0,278.1499938964844,283.02545166015625,301.2637023925781,306.2391967773437,293.1499938964844,293.1499938964844,278.1499938964844,35876.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145515322685242,1.0,0.0,0.0,3.732231616973877,3.732256412506104,9.294594178754778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.138671875,0.0,1625.6513671875,1895.4371337890625,0.0,2605.16943359375,0.9236077070236206,1.0,0.0,3.0,1.0,0.0
17677980,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8244287371635437,0.3744354844093323,0.3397992849349975,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9266206622123718,0.5320216417312622,0.5056028366088867,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8546609282493591,0.4213472604751587,0.2962172627449035,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8258199691772461,0.3767284750938415,0.3597709238529205,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6262351870536804,0.1608811020851135,0.7423848509788513,284.9506225585937,284.95001220703125,305.26055908203125,298.24920654296875,301.0263366699219,297.264892578125,284.9506225585937,1.0,0.5328649282455444,1.0,1.0,0.7944057583808899,1.0,-2.6937801837921143,1.2629497051239014,1.4308305978775024,0.6485745310783386,0.9210284352302552,0.9210284352302552,0.0,156.30308532714844,136.0,76140.28125,0.0,1828.3519287109373,1.0,278.1499938964844,283.0224914550781,301.2517395019531,306.22802734375,293.1499938964844,293.1499938964844,278.1499938964844,35923.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150460720062256,1.0,0.0,0.0,3.734941720962525,3.734966516494751,9.308097901339352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.5576171875,0.0,1629.1566162109375,1895.4371337890625,0.0,2609.737548828125,0.9242501854896544,1.0,0.0,3.0,1.0,0.0
17678040,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8244287371635437,0.3744354844093323,0.3397992849349975,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9266206622123718,0.5320216417312622,0.5056028366088867,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8546609282493591,0.4213472604751587,0.2962172627449035,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8258199691772461,0.3767284750938415,0.3597709238529205,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6262351870536804,0.1608811020851135,0.7423848509788513,284.9506225585937,284.95001220703125,305.26055908203125,298.24920654296875,301.0263366699219,297.264892578125,284.9506225585937,1.0,0.5328649282455444,1.0,1.0,0.7944057583808899,1.0,-2.6937801837921143,1.2629497051239014,1.4308305978775024,0.6485745310783386,0.9210284352302552,0.9210284352302552,0.0,156.30308532714844,136.0,76140.28125,0.0,1828.3519287109373,1.0,278.1499938964844,283.0224914550781,301.2517395019531,306.22802734375,293.1499938964844,293.1499938964844,278.1499938964844,35923.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150460720062256,1.0,0.0,0.0,3.734941720962525,3.734966516494751,9.308097901339352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.5576171875,0.0,1629.1566162109375,1895.4371337890625,0.0,2609.737548828125,0.9242501854896544,1.0,0.0,3.0,1.0,0.0
17678100,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.829704999923706,0.3744460344314575,0.3396336436271667,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9343374371528624,0.5323756337165833,0.5057522058486938,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8616358041763306,0.4231501519680023,0.2973302006721496,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8313968777656555,0.3771678805351257,0.3600020110607147,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6303004026412964,0.1610234677791595,0.7421353459358215,284.95050048828125,284.95001220703125,305.2680358886719,298.2433166503906,301.0290832519531,297.2652587890625,284.95050048828125,1.0,0.5301119685173035,1.0,1.0,0.7956271171569824,1.0,-2.695076704025269,1.2632335424423218,1.4318431615829468,0.6487790942192078,0.9211108088493348,0.9211108088493348,0.0,151.86370849609375,136.0,76142.2578125,0.0,1809.9080810546875,1.0,278.1499938964844,283.0213317871094,301.2456970214844,306.2220458984375,293.1499938964844,293.1499938964844,278.1499938964844,35937.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152689933776855,1.0,0.0,0.0,3.735917329788208,3.7359421253204346,9.312960855822894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.701171875,0.0,1630.39208984375,1895.4371337890625,0.0,2611.796875,0.924479842185974,1.0,0.0,3.0,1.0,0.0
17678160,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8357090353965759,0.3744680285453796,0.3394663631916046,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9429532885551452,0.5327348113059998,0.5058948397636414,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8695304989814758,0.4249694049358368,0.29844531416893,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8377190232276917,0.377614676952362,0.3602273464202881,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6349312663078308,0.1611829400062561,0.7419034838676453,284.9504699707031,284.95001220703125,305.27520751953125,298.23736572265625,301.03179931640625,297.2657775878906,284.9504699707031,1.0,0.5271348357200623,1.0,1.0,0.7968083620071411,1.0,-2.6963791847229004,1.263535976409912,1.4328433275222778,0.6489848494529724,0.9212459921836852,0.9212459921836852,0.0,147.0845947265625,124.0,76144.0859375,0.0,1789.89404296875,1.0,278.1499938964844,283.020263671875,301.2396240234375,306.21600341796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815485417842865,1.0,0.0,0.0,3.736814498901367,3.7368392944335938,9.317435001321428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.83203125,0.0,1631.4962158203125,1895.4371337890625,0.0,2613.797119140625,0.9246881008148192,1.0,0.0,3.0,1.0,0.0
17678220,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.850106418132782,0.3745392560958862,0.3391318619251251,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9621097445487976,0.5334595441818237,0.5061615109443665,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8881313800811768,0.4286509156227112,0.3006861209869385,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8528250455856323,0.3785250186920166,0.3606675863265991,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6460886597633362,0.1615447103977203,0.7415122389793396,284.9505310058594,284.95001220703125,305.28863525390625,298.2253112792969,301.0370178222656,297.26708984375,284.9505615234375,1.0,0.5207014679908752,1.0,1.0,0.799170970916748,1.0,-2.699049472808838,1.2641924619674685,1.4348571300506592,0.6493798494338989,0.9216424822807312,0.9216424822807312,0.0,136.8191375732422,112.0,76148.9453125,0.0,1746.6488037109375,1.0,278.1499938964844,283.0182800292969,301.2274780273437,306.20391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35950.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159098625183105,1.0,0.0,0.0,3.738588333129883,3.738613367080689,9.3262832479013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.3486328125,0.0,1633.6026611328125,1895.4371337890625,0.0,2617.719482421875,0.9250919818878174,1.0,0.0,3.0,1.0,0.0
17678280,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.850106418132782,0.3745392560958862,0.3391318619251251,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9621097445487976,0.5334595441818237,0.5061615109443665,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8881313800811768,0.4286509156227112,0.3006861209869385,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8528250455856323,0.3785250186920166,0.3606675863265991,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6460886597633362,0.1615447103977203,0.7415122389793396,284.9505310058594,284.95001220703125,305.28863525390625,298.2253112792969,301.0370178222656,297.26708984375,284.9505615234375,1.0,0.5207014679908752,1.0,1.0,0.799170970916748,1.0,-2.699049472808838,1.2641924619674685,1.4348571300506592,0.6493798494338989,0.9216424822807312,0.9216424822807312,0.0,136.8191375732422,112.0,76148.9453125,0.0,1746.6488037109375,1.0,278.1499938964844,283.0182800292969,301.2274780273437,306.20391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35950.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159098625183105,1.0,0.0,0.0,3.738588333129883,3.738613367080689,9.3262832479013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.3486328125,0.0,1633.6026611328125,1895.4371337890625,0.0,2617.719482421875,0.9250919818878174,1.0,0.0,3.0,1.0,0.0
