time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678340,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8684716820716858,0.374640554189682,0.3388011157512665,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9826372861862184,0.5341809988021851,0.5064014792442322,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.911205232143402,0.4323846995830536,0.3029451072216034,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8719927072525024,0.3794518709182739,0.3610984683036804,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6604573130607605,0.1619571447372436,0.7412357330322266,284.95068359375,284.95001220703125,305.30084228515625,298.2132568359375,301.0418701171875,297.2686767578125,284.9507141113281,1.0,0.5137870907783508,1.0,1.0,0.8015335202217102,1.0,-2.7018418312072754,1.2649338245391846,1.4369080066680908,0.6497582197189331,0.92217218875885,0.92217218875885,0.0,125.86760711669922,100.0,76157.03125,0.0,1700.3338623046875,1.0,278.1499938964844,283.01629638671875,301.2153625488281,306.1920471191406,293.1499938964844,293.1499938964844,278.1499938964844,35948.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163291215896606,1.0,0.0,0.0,3.740502595901489,3.740527629852295,9.335836352875048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.4921875,0.0,1635.81396484375,1895.4371337890625,0.0,2621.59521484375,0.9255208969116212,1.0,0.0,3.0,1.0,0.0
17678400,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8684716820716858,0.374640554189682,0.3388011157512665,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9826372861862184,0.5341809988021851,0.5064014792442322,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.911205232143402,0.4323846995830536,0.3029451072216034,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8719927072525024,0.3794518709182739,0.3610984683036804,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6604573130607605,0.1619571447372436,0.7412357330322266,284.95068359375,284.95001220703125,305.30084228515625,298.2132568359375,301.0418701171875,297.2686767578125,284.9507141113281,1.0,0.5137870907783508,1.0,1.0,0.8015335202217102,1.0,-2.7018418312072754,1.2649338245391846,1.4369080066680908,0.6497582197189331,0.92217218875885,0.92217218875885,0.0,125.86760711669922,100.0,76157.03125,0.0,1700.3338623046875,1.0,278.1499938964844,283.01629638671875,301.2153625488281,306.1920471191406,293.1499938964844,293.1499938964844,278.1499938964844,35948.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163291215896606,1.0,0.0,0.0,3.740502595901489,3.740527629852295,9.335836352875048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.4921875,0.0,1635.81396484375,1895.4371337890625,0.0,2621.59521484375,0.9255208969116212,1.0,0.0,3.0,1.0,0.0
17678460,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8901131749153137,0.3747443258762359,0.3384968638420105,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.5350201725959778,0.5032054781913757,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9400821328163148,0.4361392855644226,0.3052369356155395,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8944599032402039,0.3803733289241791,0.3615484833717346,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6775908470153809,0.1623892039060592,0.7411614656448364,284.9483947753906,284.95001220703125,305.3117980957031,298.20135498046875,301.0460510253906,297.2705993652344,284.9476623535156,1.0,0.5064240097999573,1.0,1.0,0.8039072751998901,1.0,-2.7008302211761475,1.2637732028961182,1.4370570182800293,0.6492563486099243,0.9208488464355468,0.9208488464355468,0.0,115.14990234375,88.0,76096.65625,0.0,1649.513916015625,1.0,278.1499938964844,283.0121154785156,301.2032775878906,306.17889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36001.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167232275009155,1.0,0.0,0.0,3.741448402404785,3.741473436355591,9.340557767245627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.0546875,0.0,1637.32275390625,1895.4371337890625,0.0,2625.239501953125,0.9257309436798096,1.0,0.0,3.0,1.0,0.0
17678520,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8901131749153137,0.3747443258762359,0.3384968638420105,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.5350201725959778,0.5032054781913757,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9400821328163148,0.4361392855644226,0.3052369356155395,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8944599032402039,0.3803733289241791,0.3615484833717346,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6775908470153809,0.1623892039060592,0.7411614656448364,284.9483947753906,284.95001220703125,305.3117980957031,298.20135498046875,301.0460510253906,297.2705993652344,284.9476623535156,1.0,0.5064240097999573,1.0,1.0,0.8039072751998901,1.0,-2.7008302211761475,1.2637732028961182,1.4370570182800293,0.6492563486099243,0.9208488464355468,0.9208488464355468,0.0,115.14990234375,88.0,76096.65625,0.0,1649.513916015625,1.0,278.1499938964844,283.0121154785156,301.2032775878906,306.17889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36001.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167232275009155,1.0,0.0,0.0,3.741448402404785,3.741473436355591,9.340557767245627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.0546875,0.0,1637.32275390625,1895.4371337890625,0.0,2625.239501953125,0.9257309436798096,1.0,0.0,3.0,1.0,0.0
17678580,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.906960427761078,0.3746691942214966,0.3382121920585632,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.5389484167098999,0.4762682318687439,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9618752598762512,0.4397492706775665,0.3075651526451111,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9124487638473512,0.3811377882957458,0.3620327115058899,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.6910989284515381,0.1627175360918045,0.7414432168006897,284.92626953125,284.95001220703125,305.3215026855469,298.18975830078125,301.0506896972656,297.2784118652344,284.9256591796875,1.0,0.4970417618751526,1.0,1.0,0.8062810897827148,1.0,-2.671879529953003,1.2488608360290527,1.4230185747146606,0.6411091685295105,0.8965699076652527,0.8965699076652527,0.0,107.08258819580078,91.0,75235.171875,0.0,1571.369384765625,1.0,278.1499938964844,283.0025329589844,301.1864318847656,306.12060546875,293.1499938964844,293.1499938964844,278.45001220703125,37095.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816161572933197,1.0,0.0,0.0,3.705378293991089,3.705403089523315,9.161327625406556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.5078125,0.0,1603.9775390625,1895.4371337890625,0.0,2620.04638671875,0.9182532429695128,1.0,0.0,3.0,1.0,0.0
17678640,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.906960427761078,0.3746691942214966,0.3382121920585632,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.5389484167098999,0.4762682318687439,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9618752598762512,0.4397492706775665,0.3075651526451111,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9124487638473512,0.3811377882957458,0.3620327115058899,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.6910989284515381,0.1627175360918045,0.7414432168006897,284.92626953125,284.95001220703125,305.3215026855469,298.18975830078125,301.0506896972656,297.2784118652344,284.9256591796875,1.0,0.4970417618751526,1.0,1.0,0.8062810897827148,1.0,-2.671879529953003,1.2488608360290527,1.4230185747146606,0.6411091685295105,0.8965699076652527,0.8965699076652527,0.0,107.08258819580078,91.0,75235.171875,0.0,1571.369384765625,1.0,278.1499938964844,283.0025329589844,301.1864318847656,306.12060546875,293.1499938964844,293.1499938964844,278.45001220703125,37095.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816161572933197,1.0,0.0,0.0,3.705378293991089,3.705403089523315,9.161327625406556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.5078125,0.0,1603.9775390625,1895.4371337890625,0.0,2620.04638671875,0.9182532429695128,1.0,0.0,3.0,1.0,0.0
17678700,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9141844511032104,0.3749107122421264,0.3381581008434295,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.5426151156425476,0.4661053121089935,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9701519012451172,0.4418145716190338,0.3087993562221527,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9202985763549804,0.3817124962806701,0.3623424470424652,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6965433359146118,0.1629649847745895,0.741797685623169,285.0373229980469,284.95001220703125,305.3258361816406,298.18414306640625,301.0577087402344,297.2905578613281,285.0394287109375,1.0,0.4940296113491058,1.0,1.0,0.8074679374694824,1.0,-2.66186785697937,1.2436702251434326,1.4181976318359375,0.638005256652832,0.9799234867095948,0.9799234867095948,0.0,104.16614532470705,91.0,74233.265625,0.0,1544.154052734375,1.0,278.40240478515625,283.1318359375,301.1512756347656,305.9088439941406,293.1499938964844,293.1499938964844,278.45001220703125,33785.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112037181854248,1.0,0.0,0.0,3.7484073638916016,3.748431921005249,9.375335707773048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.955078125,0.0,1628.4132080078125,1895.4371337890625,0.0,2574.28271484375,0.92739075422287,1.0,0.0,3.0,1.0,0.0
17678760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9205965995788574,0.3752245604991913,0.3383918702602386,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.5466674566268921,0.458004355430603,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9769694209098816,0.4439495503902435,0.3102402091026306,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9271356463432312,0.3823729753494262,0.3628882467746734,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7012061476707458,0.1632708013057708,0.7427454590797424,285.0062866210937,284.95001220703125,305.3298645019531,298.1786499023437,301.0675048828125,297.3074951171875,285.00274658203125,1.0,0.4918261468410492,1.0,1.0,0.8083686828613281,1.0,-2.655934810638428,1.2405365705490112,1.4153982400894165,0.6361598968505859,0.9843767285346984,0.9843767285346984,0.0,101.95679473876952,109.0,74198.765625,0.0,1525.936279296875,1.0,278.44317626953125,283.0975646972656,301.1619567871094,305.9726257324219,293.1499938964844,293.1499938964844,278.1499938964844,33389.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102224469184875,1.0,0.0,0.0,3.8132095336914062,3.813234567642212,9.702298484626226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.2900390625,0.0,1702.038818359375,1895.4371337890625,0.0,2565.2421875,0.9399191737174988,1.0,0.0,3.0,1.0,0.0
17678820,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9211491346359252,0.3749783039093017,0.3384468853473663,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.5500885844230652,0.457369863986969,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9786971211433412,0.4456627666950226,0.3116173148155212,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9281134605407716,0.3826692700386047,0.3633669316768646,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7019276022911072,0.1634444147348404,0.7438757419586182,284.85797119140625,284.95001220703125,305.3337097167969,298.1731262207031,301.07476806640625,297.3184814453125,284.8555908203125,1.0,0.4925926625728607,1.0,1.0,0.8093054890632629,1.0,-2.6588070392608643,1.2417795658111572,1.4170273542404177,0.6365405321121216,0.879423201084137,0.879423201084137,0.0,101.8914031982422,109.0,74893.8125,0.0,1529.6136474609375,1.0,278.1908264160156,282.93829345703125,301.19677734375,306.1773681640625,293.1499938964844,293.1499938964844,278.1499938964844,37944.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149762153625488,1.0,0.0,0.0,3.77179217338562,3.771817684173584,9.49267871419579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.09765625,0.0,1687.9742431640625,1895.4371337890625,0.0,2609.092041015625,0.93170166015625,1.0,0.0,3.0,1.0,0.0
17678880,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9170989990234376,0.3746901154518127,0.3381827771663666,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5522276759147644,0.4622641205787658,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9765397906303406,0.447196900844574,0.3126772046089172,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9244726896286012,0.3828462064266205,0.3635691702365875,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6995210647583008,0.1635486483573913,0.7445791959762573,284.90576171875,284.95001220703125,305.3369140625,298.1682434082031,301.0785217285156,297.3226013183594,284.90924072265625,1.0,0.4948422312736511,1.0,1.0,0.8101701736450195,1.0,-2.666723251342773,1.245506763458252,1.4212164878845217,0.6383944749832153,0.8880414962768555,0.8880414962768555,0.0,103.36558532714844,127.0,74756.8515625,0.0,1547.2818603515625,1.0,278.1567077636719,282.988037109375,301.1776123046875,306.0892639160156,293.1499938964844,293.1499938964844,278.45001220703125,38507.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152597546577454,1.0,0.0,0.0,3.696650266647339,3.696675300598145,9.118219281845086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.3271484375,0.0,1604.6927490234375,1895.4371337890625,0.0,2611.7119140625,0.9180846214294434,1.0,0.0,3.0,1.0,0.0
17678940,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9038290977478028,0.3753888010978699,0.3386983871459961,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.5546318888664246,0.4816274046897888,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.966703712940216,0.4515788555145263,0.3156502544879913,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.911173403263092,0.3841376006603241,0.3647401332855224,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6904382705688477,0.1641736775636673,0.7477771043777466,285.0441589355469,284.95001220703125,305.3426208496094,298.1586608886719,301.0859680175781,297.3290405273437,285.0438842773437,1.0,0.5035759210586548,1.0,1.0,0.8119716644287109,1.0,-2.6994144916534424,1.2612658739089966,1.4381487369537354,0.6466143131256104,1.0,1.0,0.0,109.38811492919922,130.0,74935.7109375,0.0,1620.9677734375,1.0,278.4435729980469,283.11920166015625,301.1509704589844,305.98638916015625,293.1499938964844,293.1499938964844,278.1499938964844,33032.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810640811920166,1.0,0.0,0.0,3.830899715423584,3.8309249877929688,9.79252831712074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.6953125,0.0,1720.5887451171875,1895.4371337890625,0.0,2569.095947265625,0.943593204021454,1.0,0.0,3.0,1.0,0.0
17679000,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9038290977478028,0.3753888010978699,0.3386983871459961,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.5546318888664246,0.4816274046897888,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.966703712940216,0.4515788555145263,0.3156502544879913,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.911173403263092,0.3841376006603241,0.3647401332855224,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6904382705688477,0.1641736775636673,0.7477771043777466,285.0441589355469,284.95001220703125,305.3426208496094,298.1586608886719,301.0859680175781,297.3290405273437,285.0438842773437,1.0,0.5035759210586548,1.0,1.0,0.8119716644287109,1.0,-2.6994144916534424,1.2612658739089966,1.4381487369537354,0.6466143131256104,1.0,1.0,0.0,109.38811492919922,130.0,74935.7109375,0.0,1620.9677734375,1.0,278.4435729980469,283.11920166015625,301.1509704589844,305.98638916015625,293.1499938964844,293.1499938964844,278.1499938964844,33032.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810640811920166,1.0,0.0,0.0,3.830899715423584,3.8309249877929688,9.79252831712074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.6953125,0.0,1720.5887451171875,1895.4371337890625,0.0,2569.095947265625,0.943593204021454,1.0,0.0,3.0,1.0,0.0
17679060,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8927944302558899,0.3749008476734161,0.3387618064880371,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.5530187487602234,0.4992401003837585,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9575894474983216,0.4548892080783844,0.3183085918426513,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.90040123462677,0.384635180234909,0.3656511306762695,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6824820041656494,0.1643915176391601,0.7503097057342529,284.917724609375,284.95001220703125,305.346923828125,298.15008544921875,301.075439453125,297.3048400878906,284.920166015625,1.0,0.5108484029769897,1.0,1.0,0.8145780563354492,1.0,-2.7280049324035645,1.2747472524642944,1.45325767993927,0.6538998484611511,0.9245218634605408,0.9245218634605408,0.0,115.03022003173828,133.0,76443.8125,0.0,1688.4991455078125,1.0,278.1568603515625,282.9690246582031,301.17431640625,306.1898193359375,293.1499938964844,293.1499938964844,278.1499938964844,36997.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187606334686279,1.0,0.0,0.0,3.795538902282715,3.795564413070679,9.612584790374967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.4140625,0.0,1708.96044921875,1895.4371337890625,0.0,2644.091064453125,0.9386817216873168,1.0,0.0,3.0,1.0,0.0
17679120,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8927944302558899,0.3749008476734161,0.3387618064880371,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.5530187487602234,0.4992401003837585,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9575894474983216,0.4548892080783844,0.3183085918426513,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.90040123462677,0.384635180234909,0.3656511306762695,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6824820041656494,0.1643915176391601,0.7503097057342529,284.917724609375,284.95001220703125,305.346923828125,298.15008544921875,301.075439453125,297.3048400878906,284.920166015625,1.0,0.5108484029769897,1.0,1.0,0.8145780563354492,1.0,-2.7280049324035645,1.2747472524642944,1.45325767993927,0.6538998484611511,0.9245218634605408,0.9245218634605408,0.0,115.03022003173828,133.0,76443.8125,0.0,1688.4991455078125,1.0,278.1568603515625,282.9690246582031,301.17431640625,306.1898193359375,293.1499938964844,293.1499938964844,278.1499938964844,36997.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187606334686279,1.0,0.0,0.0,3.795538902282715,3.795564413070679,9.612584790374967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.4140625,0.0,1708.96044921875,1895.4371337890625,0.0,2644.091064453125,0.9386817216873168,1.0,0.0,3.0,1.0,0.0
17679180,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8835775852203369,0.3747467696666717,0.3386348783969879,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.5501934289932251,0.5144043564796448,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9499927759170532,0.4585020542144775,0.3208324611186981,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8917300701141357,0.3852448463439941,0.3662929832935333,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6757126450538635,0.1645579934120178,0.7516860961914062,284.9538269042969,284.95001220703125,305.349853515625,298.1427307128906,301.0661315917969,297.28466796875,284.9550476074219,1.0,0.5171529054641724,1.0,1.0,0.8171845078468323,1.0,-2.751530408859253,1.2857637405395508,1.465766668319702,0.6596720218658447,0.940562903881073,0.940562903881073,0.0,119.98332977294922,136.0,76976.3671875,0.0,1746.5218505859375,1.0,278.1500244140625,282.99334716796875,301.1508178710937,306.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,35888.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198928833007812,1.0,0.0,0.0,3.797805786132813,3.797831058502197,9.624069434721605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.9775390625,0.0,1703.0455322265625,1895.4371337890625,0.0,2654.57666015625,0.938502848148346,1.0,0.0,3.0,1.0,0.0
17679240,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8835775852203369,0.3747467696666717,0.3386348783969879,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.5501934289932251,0.5144043564796448,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9499927759170532,0.4585020542144775,0.3208324611186981,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8917300701141357,0.3852448463439941,0.3662929832935333,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6757126450538635,0.1645579934120178,0.7516860961914062,284.9538269042969,284.95001220703125,305.349853515625,298.1427307128906,301.0661315917969,297.28466796875,284.9550476074219,1.0,0.5171529054641724,1.0,1.0,0.8171845078468323,1.0,-2.751530408859253,1.2857637405395508,1.465766668319702,0.6596720218658447,0.940562903881073,0.940562903881073,0.0,119.98332977294922,136.0,76976.3671875,0.0,1746.5218505859375,1.0,278.1500244140625,282.99334716796875,301.1508178710937,306.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,35888.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198928833007812,1.0,0.0,0.0,3.797805786132813,3.797831058502197,9.624069434721605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.9775390625,0.0,1703.0455322265625,1895.4371337890625,0.0,2654.57666015625,0.938502848148346,1.0,0.0,3.0,1.0,0.0
17679300,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8794599771499634,0.3747489154338836,0.3387026190757751,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.5485277771949768,0.5200517177581787,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9465786814689636,0.4603823125362396,0.3221868276596069,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8878330588340759,0.3856149315834045,0.3667082786560058,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6726822257041931,0.1646827012300491,0.7525677680969238,284.9619445800781,284.95001220703125,305.3507995605469,298.1395263671875,301.06298828125,297.2781982421875,284.9624938964844,1.0,0.5199810862541199,1.0,1.0,0.8184877038002014,1.0,-2.7615699768066406,1.2904155254364014,1.4711544513702393,0.6621363759040833,0.9492670893669128,0.9492670893669128,0.0,122.3432388305664,136.0,77264.6953125,0.0,1772.7310791015625,1.0,278.1500244140625,282.99615478515625,301.14727783203125,306.184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35522.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206295967102051,1.0,0.0,0.0,3.810539722442627,3.810565233230591,9.688716318123625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.169921875,0.0,1715.487060546875,1895.4371337890625,0.0,2661.4033203125,0.9410805702209472,1.0,0.0,3.0,1.0,0.0
17679360,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8735188841819763,0.3746995329856872,0.3387918770313263,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9940150380134584,0.5471996665000916,0.5192963480949402,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9408668875694276,0.4622178077697754,0.3235607743263244,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8820720314979553,0.38595050573349,0.3671564757823944,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6682450771331787,0.1647833436727523,0.7536273002624512,284.9597473144531,284.95001220703125,305.3513488769531,298.13671875,301.06036376953125,297.2743530273437,284.9593505859375,1.0,0.52228844165802,1.0,1.0,0.8200433254241943,1.0,-2.7641820907592773,1.2913384437561035,1.4728437662124634,0.6626393795013428,0.951483190059662,0.951483190059662,0.0,125.45427703857422,139.0,77397.265625,0.0,1791.37744140625,1.0,278.1499938964844,282.9912414550781,301.1441955566406,306.19512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35474.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213686347007751,1.0,0.0,0.0,3.8216066360473633,3.821632146835327,9.745076567924116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.392578125,0.0,1728.48681640625,1895.4371337890625,0.0,2668.25341796875,0.9434364438056946,1.0,0.0,3.0,1.0,0.0
17679420,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.864204466342926,0.3745115995407104,0.3388356566429138,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.984724760055542,0.5457733273506165,0.5178080797195435,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9322158694267272,0.4658164978027344,0.3262164890766144,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8731441497802734,0.3865604996681213,0.3679452240467071,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6613622307777405,0.1649439483880996,0.755344033241272,284.954345703125,284.95001220703125,305.3514099121094,298.1322631835937,301.0570068359375,297.27099609375,284.9541931152344,1.0,0.5262079238891602,1.0,1.0,0.8231544494628906,1.0,-2.768737554550171,1.2929214239120483,1.4758161306381226,0.663196861743927,0.9519085884094238,0.9519085884094238,0.0,130.64605712890625,142.0,77542.6484375,0.0,1822.7587890625,1.0,278.1499938964844,282.9842224121094,301.1373596191406,306.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,35660.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223517537117004,1.0,0.0,0.0,3.8340048789978014,3.8340306282043457,9.808409231482074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.8369140625,0.0,1745.0087890625,1895.4371337890625,0.0,2677.370361328125,0.9463263154029846,1.0,0.0,3.0,1.0,0.0
17679480,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.864204466342926,0.3745115995407104,0.3388356566429138,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.984724760055542,0.5457733273506165,0.5178080797195435,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9322158694267272,0.4658164978027344,0.3262164890766144,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8731441497802734,0.3865604996681213,0.3679452240467071,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6613622307777405,0.1649439483880996,0.755344033241272,284.954345703125,284.95001220703125,305.3514099121094,298.1322631835937,301.0570068359375,297.27099609375,284.9541931152344,1.0,0.5262079238891602,1.0,1.0,0.8231544494628906,1.0,-2.768737554550171,1.2929214239120483,1.4758161306381226,0.663196861743927,0.9519085884094238,0.9519085884094238,0.0,130.64605712890625,142.0,77542.6484375,0.0,1822.7587890625,1.0,278.1499938964844,282.9842224121094,301.1373596191406,306.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,35660.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223517537117004,1.0,0.0,0.0,3.8340048789978014,3.8340306282043457,9.808409231482074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.8369140625,0.0,1745.0087890625,1895.4371337890625,0.0,2677.370361328125,0.9463263154029846,1.0,0.0,3.0,1.0,0.0
17679540,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8572567105293274,0.3742981255054474,0.3387989997863769,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9773916602134703,0.5451923608779907,0.5172667503356934,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9262760877609252,0.4693998694419861,0.3288187086582184,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8665966987609863,0.3871428072452545,0.3686559498310089,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6562995910644531,0.1650842875242233,0.7567422986030579,284.9527587890625,284.95001220703125,305.3500061035156,298.1294860839844,301.0540771484375,297.26959228515625,284.9527282714844,1.0,0.5295470356941223,1.0,1.0,0.8262656331062317,1.0,-2.773704290390014,1.2947183847427368,1.4789857864379885,0.6638956665992737,0.9528961777687072,0.9528961777687072,0.0,134.8590850830078,145.0,77655.34375,0.0,1850.305908203125,1.0,278.1499938964844,282.9805908203125,301.1326599121094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35757.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228878974914551,1.0,0.0,0.0,3.8423337936401367,3.842359781265259,9.851071354205487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.0166015625,0.0,1755.9500732421875,1895.4371337890625,0.0,2682.34423828125,0.948274552822113,1.0,0.0,3.0,1.0,0.0
17679600,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8572567105293274,0.3742981255054474,0.3387989997863769,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9773916602134703,0.5451923608779907,0.5172667503356934,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9262760877609252,0.4693998694419861,0.3288187086582184,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8665966987609863,0.3871428072452545,0.3686559498310089,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6562995910644531,0.1650842875242233,0.7567422986030579,284.9527587890625,284.95001220703125,305.3500061035156,298.1294860839844,301.0540771484375,297.26959228515625,284.9527282714844,1.0,0.5295470356941223,1.0,1.0,0.8262656331062317,1.0,-2.773704290390014,1.2947183847427368,1.4789857864379885,0.6638956665992737,0.9528961777687072,0.9528961777687072,0.0,134.8590850830078,145.0,77655.34375,0.0,1850.305908203125,1.0,278.1499938964844,282.9805908203125,301.1326599121094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35757.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228878974914551,1.0,0.0,0.0,3.8423337936401367,3.842359781265259,9.851071354205487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.0166015625,0.0,1755.9500732421875,1895.4371337890625,0.0,2682.34423828125,0.948274552822113,1.0,0.0,3.0,1.0,0.0
17679660,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8515684008598328,0.3740829825401306,0.338738352060318,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.971082866191864,0.5449164509773254,0.5170820951461792,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.921803891658783,0.472987949848175,0.3314068913459778,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8613044023513794,0.3877128362655639,0.3693325221538543,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6522052884101868,0.1652222722768783,0.7580188512802124,284.9522705078125,284.95001220703125,305.3446655273437,298.1251525878906,301.0498962402344,297.2688293457031,284.9523010253906,1.0,0.5325754284858704,1.0,1.0,0.8288647532463074,1.0,-2.7788679599761963,1.2967236042022705,1.4821442365646362,0.6647742390632629,0.954163134098053,0.954163134098053,0.0,138.55845642089844,148.0,77751.234375,0.0,1875.8209228515625,1.0,278.1499938964844,282.97802734375,301.12774658203125,306.2046203613281,293.1499938964844,293.1499938964844,278.1499938964844,35805.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234057426452637,1.0,0.0,0.0,3.8491017818450928,3.849127769470215,9.885806093734573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.4052734375,0.0,1764.6280517578125,1895.4371337890625,0.0,2687.14990234375,0.9498337507247924,1.0,0.0,3.0,1.0,0.0
17679720,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8515684008598328,0.3740829825401306,0.338738352060318,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.971082866191864,0.5449164509773254,0.5170820951461792,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.921803891658783,0.472987949848175,0.3314068913459778,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8613044023513794,0.3877128362655639,0.3693325221538543,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6522052884101868,0.1652222722768783,0.7580188512802124,284.9522705078125,284.95001220703125,305.3446655273437,298.1251525878906,301.0498962402344,297.2688293457031,284.9523010253906,1.0,0.5325754284858704,1.0,1.0,0.8288647532463074,1.0,-2.7788679599761963,1.2967236042022705,1.4821442365646362,0.6647742390632629,0.954163134098053,0.954163134098053,0.0,138.55845642089844,148.0,77751.234375,0.0,1875.8209228515625,1.0,278.1499938964844,282.97802734375,301.12774658203125,306.2046203613281,293.1499938964844,293.1499938964844,278.1499938964844,35805.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234057426452637,1.0,0.0,0.0,3.8491017818450928,3.849127769470215,9.885806093734573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.4052734375,0.0,1764.6280517578125,1895.4371337890625,0.0,2687.14990234375,0.9498337507247924,1.0,0.0,3.0,1.0,0.0
17679780,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8465840220451355,0.3738624453544616,0.3386637270450592,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9652844071388244,0.544742226600647,0.5170206427574158,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9181464910507202,0.4765765368938446,0.3339880704879761,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8567079901695251,0.3882682621479034,0.3699855506420135,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6486557126045227,0.1653600037097931,0.759242832660675,284.95184326171875,284.95001220703125,305.33331298828125,298.1160888671875,301.0431823730469,297.2682800292969,284.95184326171875,1.0,0.5354307889938354,1.0,1.0,0.8314638137817383,1.0,-2.784062147140503,1.2987550497055054,1.4853070974349976,0.6656826734542847,0.95514178276062,0.95514178276062,0.0,141.99459838867188,151.0,77822.9296875,0.0,1900.2255859375,1.0,278.1499938964844,282.9756164550781,301.1191101074219,306.20184326171875,293.1499938964844,293.1499938964844,278.1499938964844,35843.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240947723388672,1.0,0.0,0.0,3.854560852050781,3.8545868396759033,9.9138674158894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.119140625,0.0,1771.645263671875,1895.4371337890625,0.0,2693.545654296875,0.9510878324508668,1.0,0.0,3.0,1.0,0.0
17679840,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8465840220451355,0.3738624453544616,0.3386637270450592,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9652844071388244,0.544742226600647,0.5170206427574158,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9181464910507202,0.4765765368938446,0.3339880704879761,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8567079901695251,0.3882682621479034,0.3699855506420135,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6486557126045227,0.1653600037097931,0.759242832660675,284.95184326171875,284.95001220703125,305.33331298828125,298.1160888671875,301.0431823730469,297.2682800292969,284.95184326171875,1.0,0.5354307889938354,1.0,1.0,0.8314638137817383,1.0,-2.784062147140503,1.2987550497055054,1.4853070974349976,0.6656826734542847,0.95514178276062,0.95514178276062,0.0,141.99459838867188,151.0,77822.9296875,0.0,1900.2255859375,1.0,278.1499938964844,282.9756164550781,301.1191101074219,306.20184326171875,293.1499938964844,293.1499938964844,278.1499938964844,35843.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240947723388672,1.0,0.0,0.0,3.854560852050781,3.8545868396759033,9.9138674158894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.119140625,0.0,1771.645263671875,1895.4371337890625,0.0,2693.545654296875,0.9510878324508668,1.0,0.0,3.0,1.0,0.0
17679900,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8442652821540833,0.3737495839595794,0.3386222422122955,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9624934196472168,0.5446681976318359,0.5170069336891174,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9165160059928894,0.4783703982830047,0.3352767825126648,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8545803427696228,0.388540506362915,0.3703049719333648,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6470159292221069,0.1654285937547683,0.7598433494567871,284.9515686035156,284.95001220703125,305.32550048828125,298.10986328125,301.0389709472656,297.2680053710937,284.9515686035156,1.0,0.5368177890777588,1.0,1.0,0.8327633738517761,1.0,-2.786649465560913,1.2997689247131348,1.4868804216384888,0.6661397814750671,0.9555026292800904,0.9555026292800904,0.0,143.65658569335938,151.0,77850.7265625,0.0,1912.1790771484373,1.0,278.1499938964844,282.9744567871094,301.11334228515625,306.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,35861.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244946002960205,1.0,0.0,0.0,3.85684871673584,3.856874704360962,9.925638551067095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.9853515625,0.0,1774.6123046875,1895.4371337890625,0.0,2697.2578125,0.9516146779060364,1.0,0.0,3.0,1.0,0.0
17679960,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8420509696006775,0.3736336529254913,0.3385768532752991,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9597728252410888,0.5445956587791443,0.5169969797134399,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.915007472038269,0.4801622629165649,0.336563378572464,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8525554537773132,0.3888066411018371,0.3706174790859222,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6454579830169678,0.1654966026544571,0.7604347467422485,284.9512939453125,284.95001220703125,305.3163146972656,298.10260009765625,301.0339050292969,297.26776123046875,284.9512939453125,1.0,0.5381765961647034,1.0,1.0,0.8340979218482971,1.0,-2.7892160415649414,1.3007686138153076,1.4884474277496338,0.666588306427002,0.9557289481163024,0.9557289481163024,0.0,145.28128051757812,154.0,77870.796875,0.0,1923.9429931640625,1.0,278.1499938964844,282.973388671875,301.1061706542969,306.1933898925781,293.1499938964844,293.1499938964844,278.1499938964844,35880.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248894810676575,1.0,0.0,0.0,3.858705282211304,3.858731508255005,9.935197340382729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.9375,0.0,1777.0517578125,1895.4371337890625,0.0,2700.925048828125,0.9520444273948668,1.0,0.0,3.0,1.0,0.0
17680020,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8394911885261536,0.3734916150569916,0.3385189473628998,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9565587043762208,0.544506847858429,0.5169847011566162,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9133083820343018,0.4823115170001983,0.3381057381629944,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8502214550971985,0.3891205191612243,0.3709864318370819,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6436651945114136,0.1655775755643844,0.7611374258995056,284.9509582519531,284.95001220703125,305.3035888671875,298.0925598144531,301.0271911621094,297.2674560546875,284.9509582519531,1.0,0.539784848690033,1.0,1.0,0.8356993794441223,1.0,-2.7922728061676025,1.30195951461792,1.4903134107589722,0.6671231389045715,0.95589679479599,0.95589679479599,0.0,147.20574951171875,154.0,77888.5703125,0.0,1937.9310302734373,1.0,278.1499938964844,282.97216796875,301.096435546875,306.1855163574219,293.1499938964844,293.1499938964844,278.1499938964844,35902.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254007697105408,1.0,0.0,0.0,3.860550880432129,3.86057710647583,9.94470383375301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.5048828125,0.0,1779.50634765625,1895.4371337890625,0.0,2705.674560546875,0.9524738788604736,1.0,0.0,3.0,1.0,0.0
17680080,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8378393650054932,0.3733945786952972,0.33847776055336,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.954446017742157,0.5444439649581909,0.5169736742973328,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9122389554977416,0.4837425351142883,0.3391324877738952,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8487193584442139,0.3893253207206726,0.3712277710437774,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6425133347511292,0.1656309217214584,0.7616006135940552,284.95074462890625,284.95001220703125,305.2940979003906,298.0850830078125,301.0221862792969,297.2672424316406,284.95074462890625,1.0,0.5408432483673096,1.0,1.0,0.8367670178413391,1.0,-2.7942910194396973,1.302745699882507,1.49154531955719,0.6674758791923523,0.9559252858161926,0.9559252858161926,0.0,148.4736328125,157.0,77895.546875,0.0,1947.1690673828125,1.0,278.1499938964844,282.9714050292969,301.0890808105469,306.1790771484375,293.1499938964844,293.1499938964844,278.1499938964844,35917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257467150688171,1.0,0.0,0.0,3.861497402191162,3.861523389816284,9.94957986222289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.01953125,0.0,1780.7916259765625,1895.4371337890625,0.0,2708.888427734375,0.9526961445808412,1.0,0.0,3.0,1.0,0.0
17680140,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8338627815246582,0.3731438219547272,0.3383664786815643,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9492417573928832,0.5442690849304199,0.5169306397438049,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.909744918346405,0.4873148500919342,0.341694712638855,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8451165556907654,0.3898221850395202,0.3718157410621643,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6397569179534912,0.1657618582248687,0.7627423405647278,284.9501953125,284.95001220703125,305.26708984375,298.0638732910156,301.0082397460937,297.2666931152344,284.9501953125,1.0,0.5434511303901672,1.0,1.0,0.8394360542297363,1.0,-2.7992634773254395,1.3046830892562866,1.4945803880691528,0.668341338634491,0.9557632207870485,0.9557632207870485,0.0,151.60853576660156,160.0,77898.578125,0.0,1970.0374755859373,1.0,278.1499938964844,282.9697265625,301.06817626953125,306.15924072265625,293.1499938964844,293.1499938964844,278.1499938964844,35952.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266459703445435,1.0,0.0,0.0,3.8629708290100098,3.862996816635132,9.957174142982694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.7724609375,0.0,1782.88916015625,1895.4371337890625,0.0,2717.245361328125,0.9530497789382936,1.0,0.0,3.0,1.0,0.0
