time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680200,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8338627815246582,0.3731438219547272,0.3383664786815643,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9492417573928832,0.5442690849304199,0.5169306397438049,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.909744918346405,0.4873148500919342,0.341694712638855,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8451165556907654,0.3898221850395202,0.3718157410621643,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6397569179534912,0.1657618582248687,0.7627423405647278,284.9501953125,284.95001220703125,305.26708984375,298.0638732910156,301.0082397460937,297.2666931152344,284.9501953125,1.0,0.5434511303901672,1.0,1.0,0.8394360542297363,1.0,-2.7992634773254395,1.3046830892562866,1.4945803880691528,0.668341338634491,0.9557632207870485,0.9557632207870485,0.0,151.60853576660156,160.0,77898.578125,0.0,1970.0374755859373,1.0,278.1499938964844,282.9697265625,301.06817626953125,306.15924072265625,293.1499938964844,293.1499938964844,278.1499938964844,35952.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266459703445435,1.0,0.0,0.0,3.8629708290100098,3.862996816635132,9.957174142982694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.7724609375,0.0,1782.88916015625,1895.4371337890625,0.0,2717.245361328125,0.9530497789382936,1.0,0.0,3.0,1.0,0.0
17680260,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8300633430480957,0.3728808760643005,0.3382433354854584,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9441288113594056,0.544063150882721,0.5168592929840088,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9074655771255492,0.4908776581287384,0.3442496061325073,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.841694176197052,0.3902966678142547,0.3723816871643066,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6371464729309082,0.1658886969089508,0.7638610005378723,284.9496765136719,284.95001220703125,305.2356872558594,298.0393371582031,300.9921875,297.26611328125,284.9496765136719,1.0,0.5460142493247986,1.0,1.0,0.8421502709388733,1.0,-2.8041248321533203,1.3065694570541382,1.4975554943084717,0.6691694855690002,0.9552677869796752,0.9552677869796752,0.0,154.7093963623047,163.0,77881.46875,0.0,1992.6414794921875,1.0,278.1499938964844,282.96832275390625,301.0438537597656,306.134521484375,293.1499938964844,293.1499938964844,278.1499938964844,35984.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275814652442932,1.0,0.0,0.0,3.863215446472168,3.863241672515869,9.958436066881404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.6630859375,0.0,1783.4515380859375,1895.4371337890625,0.0,2725.94287109375,0.953125536441803,1.0,0.0,3.0,1.0,0.0
17680320,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8300633430480957,0.3728808760643005,0.3382433354854584,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9441288113594056,0.544063150882721,0.5168592929840088,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9074655771255492,0.4908776581287384,0.3442496061325073,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.841694176197052,0.3902966678142547,0.3723816871643066,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6371464729309082,0.1658886969089508,0.7638610005378723,284.9496765136719,284.95001220703125,305.2356872558594,298.0393371582031,300.9921875,297.26611328125,284.9496765136719,1.0,0.5460142493247986,1.0,1.0,0.8421502709388733,1.0,-2.8041248321533203,1.3065694570541382,1.4975554943084717,0.6691694855690002,0.9552677869796752,0.9552677869796752,0.0,154.7093963623047,163.0,77881.46875,0.0,1992.6414794921875,1.0,278.1499938964844,282.96832275390625,301.0438537597656,306.134521484375,293.1499938964844,293.1499938964844,278.1499938964844,35984.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275814652442932,1.0,0.0,0.0,3.863215446472168,3.863241672515869,9.958436066881404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.6630859375,0.0,1783.4515380859375,1895.4371337890625,0.0,2725.94287109375,0.953125536441803,1.0,0.0,3.0,1.0,0.0
17680380,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.826400876045227,0.3726052939891815,0.3381084203720093,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.939096987247467,0.543822169303894,0.5167554616928101,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9053643345832824,0.4944294989109039,0.3467965126037597,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8384180068969727,0.3907482922077179,0.3729256391525268,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6346539855003357,0.1660109609365463,0.7649567127227783,284.94921875,284.95001220703125,305.2003479003906,298.0118408203125,300.9742431640625,297.2655029296875,284.94921875,1.0,0.548540472984314,1.0,1.0,0.8448644280433655,1.0,-2.8088698387146,1.3084112405776978,1.5004587173461914,0.6699614524841309,0.9544711709022522,0.9544711709022522,0.0,157.78970336914062,166.0,77845.859375,0.0,2015.032958984375,1.0,278.1499938964844,282.9672241210937,301.0164794921875,306.1053161621094,293.1499938964844,293.1499938964844,278.1499938964844,36015.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285441398620605,1.0,0.0,0.0,3.862314939498901,3.8623411655426025,9.95379423329723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.1337890625,0.0,1782.57958984375,1895.4371337890625,0.0,2734.89697265625,0.9529419541358948,1.0,0.0,3.0,1.0,0.0
17680440,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.826400876045227,0.3726052939891815,0.3381084203720093,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.939096987247467,0.543822169303894,0.5167554616928101,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9053643345832824,0.4944294989109039,0.3467965126037597,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8384180068969727,0.3907482922077179,0.3729256391525268,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6346539855003357,0.1660109609365463,0.7649567127227783,284.94921875,284.95001220703125,305.2003479003906,298.0118408203125,300.9742431640625,297.2655029296875,284.94921875,1.0,0.548540472984314,1.0,1.0,0.8448644280433655,1.0,-2.8088698387146,1.3084112405776978,1.5004587173461914,0.6699614524841309,0.9544711709022522,0.9544711709022522,0.0,157.78970336914062,166.0,77845.859375,0.0,2015.032958984375,1.0,278.1499938964844,282.9672241210937,301.0164794921875,306.1053161621094,293.1499938964844,293.1499938964844,278.1499938964844,36015.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285441398620605,1.0,0.0,0.0,3.862314939498901,3.8623411655426025,9.95379423329723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.1337890625,0.0,1782.57958984375,1895.4371337890625,0.0,2734.89697265625,0.9529419541358948,1.0,0.0,3.0,1.0,0.0
17680500,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8246110677719116,0.3724627494812011,0.3380366265773773,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9366117715835572,0.5436880588531494,0.5166908502578735,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9043727517127992,0.49620121717453,0.3480668663978576,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8368270397186279,0.3909655809402466,0.3731894791126251,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6334455609321594,0.1660703271627426,0.7654961943626404,284.9490051269531,284.95001220703125,305.1813049316406,297.9970703125,300.9646301269531,297.2651672363281,284.9490051269531,1.0,0.5497915148735046,1.0,1.0,0.8462215662002563,1.0,-2.811198472976685,1.3093156814575195,1.5018829107284546,0.670342206954956,0.95397287607193,0.95397287607193,0.0,159.3248748779297,166.0,77821.7421875,0.0,2026.1605224609373,1.0,278.1499938964844,282.9667663574219,301.00177001953125,306.0892028808594,293.1499938964844,293.1499938964844,278.1499938964844,36029.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290348052978516,1.0,0.0,0.0,3.861471176147461,3.861497163772583,9.949444574886002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.3818359375,0.0,1781.649658203125,1895.4371337890625,0.0,2739.46240234375,0.9527609944343568,1.0,0.0,3.0,1.0,0.0
17680560,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8228440284729004,0.372317224740982,0.3379621803760528,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9341481924057008,0.5435453057289124,0.5166181921958923,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9034170508384703,0.4979696273803711,0.3493350744247436,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8352640271186829,0.3911775052547455,0.3734482824802398,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6322594285011292,0.1661285310983657,0.7660304307937622,284.94879150390625,284.95001220703125,305.16143798828125,297.9817199707031,300.9546813964844,297.26483154296875,284.94879150390625,1.0,0.5510354042053223,1.0,1.0,0.8475645780563354,1.0,-2.8134989738464355,1.3102118968963623,1.5032870769500732,0.6707155108451843,0.953420102596283,0.953420102596283,0.0,160.85809326171875,169.0,77794.0546875,0.0,2037.25048828125,1.0,278.1499938964844,282.9664001464844,300.9864807128906,306.0722351074219,293.1499938964844,293.1499938964844,278.1499938964844,36043.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295341730117798,1.0,0.0,0.0,3.860395669937134,3.860421895980835,9.943904615283827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.791015625,0.0,1780.4290771484375,1895.4371337890625,0.0,2744.109619140625,0.9525275826454164,1.0,0.0,3.0,1.0,0.0
17680620,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8193667531013489,0.3720174431800842,0.3378054201602936,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9292933344841005,0.5432344079017639,0.5164490938186646,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9015978574752808,0.5014984011650085,0.35186567902565,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8322145938873291,0.3915857970714569,0.3739512264728546,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.629947304725647,0.1662416607141494,0.7670841217041016,284.94842529296875,284.95001220703125,305.119384765625,297.9493103027344,300.9338073730469,297.26416015625,284.94842529296875,1.0,0.5535033345222473,1.0,1.0,0.8502506613731384,1.0,-2.818018674850464,1.3119752407073977,1.5060434341430664,0.6714317202568054,0.9521645307540894,0.9521645307540894,0.0,163.92022705078125,172.0,77728.65625,0.0,2059.329345703125,1.0,278.1499938964844,282.9657897949219,300.9543151855469,306.0359802246094,293.1499938964844,293.1499938964844,278.1499938964844,36069.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305556774139404,1.0,0.0,0.0,3.857610464096069,3.8576366901397705,9.92956074696849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.30859375,0.0,1777.1917724609375,1895.4371337890625,0.0,2753.619140625,0.9519166946411132,1.0,0.0,3.0,1.0,0.0
17680680,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8193667531013489,0.3720174431800842,0.3378054201602936,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9292933344841005,0.5432344079017639,0.5164490938186646,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9015978574752808,0.5014984011650085,0.35186567902565,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8322145938873291,0.3915857970714569,0.3739512264728546,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.629947304725647,0.1662416607141494,0.7670841217041016,284.94842529296875,284.95001220703125,305.119384765625,297.9493103027344,300.9338073730469,297.26416015625,284.94842529296875,1.0,0.5535033345222473,1.0,1.0,0.8502506613731384,1.0,-2.818018674850464,1.3119752407073977,1.5060434341430664,0.6714317202568054,0.9521645307540894,0.9521645307540894,0.0,163.92022705078125,172.0,77728.65625,0.0,2059.329345703125,1.0,278.1499938964844,282.9657897949219,300.9543151855469,306.0359802246094,293.1499938964844,293.1499938964844,278.1499938964844,36069.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305556774139404,1.0,0.0,0.0,3.857610464096069,3.8576366901397705,9.92956074696849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.30859375,0.0,1777.1917724609375,1895.4371337890625,0.0,2753.619140625,0.9519166946411132,1.0,0.0,3.0,1.0,0.0
17680740,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8159475922584534,0.371702492237091,0.3376350104808807,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9245466589927672,0.5428786277770996,0.5162379741668701,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8998643159866333,0.5050100684165955,0.3543845117092132,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8292552828788757,0.3919668793678283,0.3744284808635711,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6277066469192505,0.1663489490747451,0.7681112885475159,284.9481201171875,284.95001220703125,305.0746154785156,297.9150085449219,300.91143798828125,297.263427734375,284.9481201171875,1.0,0.5559399127960205,1.0,1.0,0.8529366850852966,1.0,-2.822397232055664,1.3136850595474243,1.5087121725082395,0.6720885634422302,0.9506887197494508,0.9506887197494508,0.0,166.97348022460938,175.0,77648.0234375,0.0,2081.197998046875,1.0,278.1499938964844,282.9654846191406,300.9198913574219,305.9962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315554857254028,1.0,0.0,0.0,3.853844404220581,3.853870391845703,9.910181688610464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.3681640625,0.0,1772.7232666015625,1895.4371337890625,0.0,2762.93017578125,0.951083242893219,1.0,0.0,3.0,1.0,0.0
17680800,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8159475922584534,0.371702492237091,0.3376350104808807,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9245466589927672,0.5428786277770996,0.5162379741668701,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8998643159866333,0.5050100684165955,0.3543845117092132,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8292552828788757,0.3919668793678283,0.3744284808635711,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6277066469192505,0.1663489490747451,0.7681112885475159,284.9481201171875,284.95001220703125,305.0746154785156,297.9150085449219,300.91143798828125,297.263427734375,284.9481201171875,1.0,0.5559399127960205,1.0,1.0,0.8529366850852966,1.0,-2.822397232055664,1.3136850595474243,1.5087121725082395,0.6720885634422302,0.9506887197494508,0.9506887197494508,0.0,166.97348022460938,175.0,77648.0234375,0.0,2081.197998046875,1.0,278.1499938964844,282.9654846191406,300.9198913574219,305.9962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315554857254028,1.0,0.0,0.0,3.853844404220581,3.853870391845703,9.910181688610464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.3681640625,0.0,1772.7232666015625,1895.4371337890625,0.0,2762.93017578125,0.951083242893219,1.0,0.0,3.0,1.0,0.0
17680860,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8125616908073425,0.3713771402835846,0.3374555110931396,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.919928014278412,0.5424922108650208,0.5159982442855835,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8982028961181641,0.5085103511810303,0.356895387172699,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8263732194900513,0.3923294842243194,0.3748885095119476,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6255241632461548,0.1664523035287857,0.7691216468811035,284.9478454589844,284.95001220703125,305.0275573730469,297.879150390625,300.8882141113281,297.2626953125,284.9478454589844,1.0,0.5583546757698059,1.0,1.0,0.8556579351425171,1.0,-2.8266775608062744,1.315354824066162,1.5113227367401123,0.6727002263069153,0.9490904808044434,0.9490904808044434,0.0,170.0267791748047,178.0,77558.3125,0.0,2102.970458984375,1.0,278.1499938964844,282.9653625488281,300.8841857910156,305.9544677734375,293.1499938964844,293.1499938964844,278.1499938964844,36111.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325883746147156,1.0,0.0,0.0,3.8494858741760254,3.849511861801148,9.887778560369045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.4658203125,0.0,1767.517333984375,1895.4371337890625,0.0,2772.553955078125,0.9501149654388428,1.0,0.0,3.0,1.0,0.0
17680920,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8125616908073425,0.3713771402835846,0.3374555110931396,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.919928014278412,0.5424922108650208,0.5159982442855835,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8982028961181641,0.5085103511810303,0.356895387172699,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8263732194900513,0.3923294842243194,0.3748885095119476,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6255241632461548,0.1664523035287857,0.7691216468811035,284.9478454589844,284.95001220703125,305.0275573730469,297.879150390625,300.8882141113281,297.2626953125,284.9478454589844,1.0,0.5583546757698059,1.0,1.0,0.8556579351425171,1.0,-2.8266775608062744,1.315354824066162,1.5113227367401123,0.6727002263069153,0.9490904808044434,0.9490904808044434,0.0,170.0267791748047,178.0,77558.3125,0.0,2102.970458984375,1.0,278.1499938964844,282.9653625488281,300.8841857910156,305.9544677734375,293.1499938964844,293.1499938964844,278.1499938964844,36111.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325883746147156,1.0,0.0,0.0,3.8494858741760254,3.849511861801148,9.887778560369045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.4658203125,0.0,1767.517333984375,1895.4371337890625,0.0,2772.553955078125,0.9501149654388428,1.0,0.0,3.0,1.0,0.0
17680980,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8091890215873718,0.371038556098938,0.3372642397880554,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9154587388038636,0.5420665740966797,0.5157217383384705,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8966103196144104,0.5119948387145996,0.3593953549861908,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8235573172569275,0.3926685154438019,0.3753263354301452,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.623391330242157,0.1665506809949875,0.770110011100769,284.9476318359375,284.95001220703125,304.9786376953125,297.84210205078125,300.86407470703125,297.2619323730469,284.9476318359375,1.0,0.5607433915138245,1.0,1.0,0.8583791851997375,1.0,-2.830834150314331,1.3169792890548706,1.51385498046875,0.6732573509216309,0.9473618268966676,0.9473618268966676,0.0,173.07615661621094,181.0,77458.4609375,0.0,2124.58056640625,1.0,278.1499938964844,282.9654541015625,300.8471069335937,305.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,36128.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336066007614136,1.0,0.0,0.0,3.8444530963897705,3.8444790840148926,9.86194095276005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.3935546875,0.0,1761.4722900390625,1895.4371337890625,0.0,2782.04443359375,0.948993444442749,1.0,0.0,3.0,1.0,0.0
17681040,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8091890215873718,0.371038556098938,0.3372642397880554,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9154587388038636,0.5420665740966797,0.5157217383384705,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8966103196144104,0.5119948387145996,0.3593953549861908,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8235573172569275,0.3926685154438019,0.3753263354301452,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.623391330242157,0.1665506809949875,0.770110011100769,284.9476318359375,284.95001220703125,304.9786376953125,297.84210205078125,300.86407470703125,297.2619323730469,284.9476318359375,1.0,0.5607433915138245,1.0,1.0,0.8583791851997375,1.0,-2.830834150314331,1.3169792890548706,1.51385498046875,0.6732573509216309,0.9473618268966676,0.9473618268966676,0.0,173.07615661621094,181.0,77458.4609375,0.0,2124.58056640625,1.0,278.1499938964844,282.9654541015625,300.8471069335937,305.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,36128.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336066007614136,1.0,0.0,0.0,3.8444530963897705,3.8444790840148926,9.86194095276005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.3935546875,0.0,1761.4722900390625,1895.4371337890625,0.0,2782.04443359375,0.948993444442749,1.0,0.0,3.0,1.0,0.0
17681100,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8075005412101746,0.370864987373352,0.33716481924057,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9132877588272096,0.5418411493301392,0.5155717134475708,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8958380222320557,0.5137319564819336,0.360641747713089,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8221707940101624,0.3928304314613342,0.375538170337677,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6223403215408325,0.1665983200073242,0.7705973982810974,284.9475402832031,284.95001220703125,304.9535827636719,297.8232116699219,300.8517761230469,297.26153564453125,284.9475402832031,1.0,0.5619292259216309,1.0,1.0,0.8597397804260254,1.0,-2.8328726291656494,1.317777156829834,1.515095353126526,0.6735190749168396,0.9464698433876038,0.9464698433876038,0.0,174.6005401611328,181.0,77405.921875,0.0,2135.33984375,1.0,278.1499938964844,282.9655456542969,300.8282470703125,305.8880310058594,293.1499938964844,293.1499938964844,278.1499938964844,36136.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341161608695984,1.0,0.0,0.0,3.8417558670043945,3.8417818546295166,9.848108675214462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.3359375,0.0,1758.2257080078125,1895.4371337890625,0.0,2786.79541015625,0.9483914375305176,1.0,0.0,3.0,1.0,0.0
17681160,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8058069944381714,0.3706884384155273,0.3370627760887146,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.911163330078125,0.5416066646575928,0.5154131650924683,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8950808048248291,0.515464723110199,0.3618852198123932,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8207967877388,0.3929868638515472,0.3757448494434356,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.62129807472229,0.1666447967290878,0.7710798382759094,284.94744873046875,284.95001220703125,304.92822265625,297.8041687011719,300.8392944335937,297.2611389160156,284.9474792480469,1.0,0.5631091594696045,1.0,1.0,0.8610996603965759,1.0,-2.8348820209503174,1.318564772605896,1.5163172483444214,0.6737683415412903,0.9455597400665284,0.9455597400665284,0.0,176.12437438964844,184.0,77351.6953125,0.0,2146.06298828125,1.0,278.1499938964844,282.9656982421875,300.8092041015625,305.865234375,293.1499938964844,293.1499938964844,278.1499938964844,36142.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834622323513031,1.0,0.0,0.0,3.838944911956787,3.838970899581909,9.83370227913838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.953125,0.0,1754.838623046875,1895.4371337890625,0.0,2791.515625,0.947763442993164,1.0,0.0,3.0,1.0,0.0
17681220,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.803510308265686,0.3704429566860199,0.3369191884994507,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.908354640007019,0.5412719249725342,0.515182614326477,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8940752744674683,0.517814576625824,0.3635715842247009,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8189458847045898,0.3931900560855865,0.3760169148445129,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6198930144309998,0.1667060852050781,0.7717273831367493,284.9473876953125,284.95001220703125,304.893310546875,297.7781066894531,300.8221740722656,297.2606201171875,284.9473876953125,1.0,0.5647035241127014,1.0,1.0,0.862949013710022,1.0,-2.837564945220948,1.3196172714233398,1.517947554588318,0.674086332321167,0.9443010091781616,0.9443010091781616,0.0,178.19517517089844,184.0,77275.5,0.0,2160.5771484375,1.0,278.1499938964844,282.9659729003906,300.7831115722656,305.833740234375,293.1499938964844,293.1499938964844,278.1499938964844,36150.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353011012077332,1.0,0.0,0.0,3.8349452018737793,3.834970951080322,9.81322159532283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.2216796875,0.0,1750.013671875,1895.4371337890625,0.0,2797.846435546875,0.9468689560890198,1.0,0.0,3.0,1.0,0.0
17681280,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8024402260780334,0.370325356721878,0.3368497490882873,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9070670008659364,0.5411081314086914,0.5150682330131531,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8936111330986023,0.5189171433448792,0.3643630445003509,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8180809617042542,0.3932818472385406,0.3761413693428039,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6192358732223511,0.1667341440916061,0.7720287442207336,284.9473571777344,284.95001220703125,304.8767395019531,297.7657775878906,300.8140563964844,297.2603454589844,284.9473571777344,1.0,0.5654497742652893,1.0,1.0,0.8638193011283875,1.0,-2.8388071060180664,1.320104956626892,1.518702268600464,0.6742281317710876,0.943703293800354,0.943703293800354,0.0,179.16920471191406,187.0,77238.8203125,0.0,2167.3798828125,1.0,278.1499938964844,282.96612548828125,300.770751953125,305.8187866210937,293.1499938964844,293.1499938964844,278.1499938964844,36154.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356159925460815,1.0,0.0,0.0,3.833000421524048,3.83302640914917,9.803271723285434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.380859375,0.0,1747.6658935546875,1895.4371337890625,0.0,2800.7841796875,0.94643372297287,1.0,0.0,3.0,1.0,0.0
17681340,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7991403937339783,0.3699508011341095,0.3366265594959259,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.903197944164276,0.5405751466751099,0.5146909952163696,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8921968340873718,0.5223532319068909,0.366829514503479,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8153994679450989,0.393555998802185,0.3765183389186859,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.617195188999176,0.1668193638324737,0.7729595899581909,284.947265625,284.95001220703125,304.8246459960937,297.72723388671875,300.78857421875,297.2595520019531,284.9472961425781,1.0,0.5677677392959595,1.0,1.0,0.8665390014648438,1.0,-2.8426218032836914,1.3216031789779663,1.521018624305725,0.6746481657028198,0.9418346881866456,0.9418346881866456,0.0,182.2130279541016,190.0,77122.515625,0.0,2188.561767578125,1.0,278.1499938964844,282.9666748046875,300.732177734375,305.7719116210937,293.1499938964844,293.1499938964844,278.1499938964844,36162.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365920186042786,1.0,0.0,0.0,3.8267858028411865,3.8268115520477295,9.771507620826014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.32421875,0.0,1740.1629638671875,1895.4371337890625,0.0,2809.8916015625,0.9450415968894958,1.0,0.0,3.0,1.0,0.0
17681400,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7991403937339783,0.3699508011341095,0.3366265594959259,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.903197944164276,0.5405751466751099,0.5146909952163696,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8921968340873718,0.5223532319068909,0.366829514503479,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8153994679450989,0.393555998802185,0.3765183389186859,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.617195188999176,0.1668193638324737,0.7729595899581909,284.947265625,284.95001220703125,304.8246459960937,297.72723388671875,300.78857421875,297.2595520019531,284.9472961425781,1.0,0.5677677392959595,1.0,1.0,0.8665390014648438,1.0,-2.8426218032836914,1.3216031789779663,1.521018624305725,0.6746481657028198,0.9418346881866456,0.9418346881866456,0.0,182.2130279541016,190.0,77122.515625,0.0,2188.561767578125,1.0,278.1499938964844,282.9666748046875,300.732177734375,305.7719116210937,293.1499938964844,293.1499938964844,278.1499938964844,36162.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365920186042786,1.0,0.0,0.0,3.8267858028411865,3.8268115520477295,9.771507620826014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.32421875,0.0,1740.1629638671875,1895.4371337890625,0.0,2809.8916015625,0.9450415968894958,1.0,0.0,3.0,1.0,0.0
17681460,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7959080338478088,0.3695668578147888,0.336395114660263,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8995086550712585,0.5400145053863525,0.5142877101898193,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.890836238861084,0.5257765054702759,0.3692870140075683,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8127439022064209,0.3938133716583252,0.3768795430660248,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6151679754257202,0.1669013500213623,0.7738766074180603,284.9472351074219,284.95001220703125,304.7723388671875,297.6888732910156,300.76300048828125,297.2587585449219,284.947265625,1.0,0.5700666904449463,1.0,1.0,0.8692822456359863,1.0,-2.8463480472564697,1.3230661153793335,1.5232819318771362,0.6750349402427673,0.9399773478507996,0.9399773478507996,0.0,185.2572784423828,193.0,77004.6328125,0.0,2209.6494140625,1.0,278.1499938964844,282.9673156738281,300.6937866210937,305.7250366210937,293.1499938964844,293.1499938964844,278.1499938964844,36168.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375409841537476,1.0,0.0,0.0,3.820420265197754,3.820446014404297,9.739027291288949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.205078125,0.0,1732.4827880859375,1895.4371337890625,0.0,2818.749267578125,0.9436141848564148,1.0,0.0,3.0,1.0,0.0
17681520,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7959080338478088,0.3695668578147888,0.336395114660263,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8995086550712585,0.5400145053863525,0.5142877101898193,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.890836238861084,0.5257765054702759,0.3692870140075683,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8127439022064209,0.3938133716583252,0.3768795430660248,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6151679754257202,0.1669013500213623,0.7738766074180603,284.9472351074219,284.95001220703125,304.7723388671875,297.6888732910156,300.76300048828125,297.2587585449219,284.947265625,1.0,0.5700666904449463,1.0,1.0,0.8692822456359863,1.0,-2.8463480472564697,1.3230661153793335,1.5232819318771362,0.6750349402427673,0.9399773478507996,0.9399773478507996,0.0,185.2572784423828,193.0,77004.6328125,0.0,2209.6494140625,1.0,278.1499938964844,282.9673156738281,300.6937866210937,305.7250366210937,293.1499938964844,293.1499938964844,278.1499938964844,36168.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375409841537476,1.0,0.0,0.0,3.820420265197754,3.820446014404297,9.739027291288949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.205078125,0.0,1732.4827880859375,1895.4371337890625,0.0,2818.749267578125,0.9436141848564148,1.0,0.0,3.0,1.0,0.0
17681580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7927435040473938,0.3691739737987518,0.3361556828022003,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8958909511566162,0.5394273400306702,0.5138593912124634,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8895281553268433,0.5291873812675476,0.3717357814311981,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8101051449775696,0.3940545916557312,0.3772255480289459,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6131463646888733,0.1669803112745285,0.7747803926467896,284.947265625,284.95001220703125,304.72021484375,297.651123046875,300.737548828125,297.2579650878906,284.947265625,1.0,0.5723470449447632,1.0,1.0,0.8720255494117737,1.0,-2.849989891052246,1.3244978189468384,1.5254919528961182,0.6753972172737122,0.9381650686264038,0.9381650686264038,0.0,188.30116271972656,196.0,76886.90625,0.0,2230.643798828125,1.0,278.1499938964844,282.9680480957031,300.6558532714844,305.6784973144531,293.1499938964844,293.1499938964844,278.1499938964844,36171.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838451087474823,1.0,0.0,0.0,3.8139936923980713,3.814019203186035,9.706288892630257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.43359375,0.0,1724.7314453125,1895.4371337890625,0.0,2827.247314453125,0.9421716332435608,1.0,0.0,3.0,1.0,0.0
17681640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7927435040473938,0.3691739737987518,0.3361556828022003,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8958909511566162,0.5394273400306702,0.5138593912124634,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8895281553268433,0.5291873812675476,0.3717357814311981,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8101051449775696,0.3940545916557312,0.3772255480289459,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6131463646888733,0.1669803112745285,0.7747803926467896,284.947265625,284.95001220703125,304.72021484375,297.651123046875,300.737548828125,297.2579650878906,284.947265625,1.0,0.5723470449447632,1.0,1.0,0.8720255494117737,1.0,-2.849989891052246,1.3244978189468384,1.5254919528961182,0.6753972172737122,0.9381650686264038,0.9381650686264038,0.0,188.30116271972656,196.0,76886.90625,0.0,2230.643798828125,1.0,278.1499938964844,282.9680480957031,300.6558532714844,305.6784973144531,293.1499938964844,293.1499938964844,278.1499938964844,36171.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838451087474823,1.0,0.0,0.0,3.8139936923980713,3.814019203186035,9.706288892630257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.43359375,0.0,1724.7314453125,1895.4371337890625,0.0,2827.247314453125,0.9421716332435608,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911864519119263,0.3689742088317871,0.3360330164432525,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.894108235836029,0.5391238331794739,0.5136359333992004,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8888924717903137,0.5308870077133179,0.3729562163352966,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8087888956069946,0.3941692411899566,0.3773929178714752,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6121350526809692,0.1670186966657638,0.775227427482605,284.9472961425781,284.95001220703125,304.6943664550781,297.632568359375,300.7249450683594,297.257568359375,284.9472961425781,1.0,0.5734802484512329,1.0,1.0,0.873397171497345,1.0,-2.851778507232666,1.3252012729644775,1.526577353477478,0.6755711436271667,0.9372852444648744,0.9372852444648744,0.0,189.82296752929688,196.0,76828.65625,0.0,2241.1044921875,1.0,278.1499938964844,282.96844482421875,300.6371765136719,305.6555480957031,293.1499938964844,293.1499938964844,278.1499938964844,36172.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388894200325012,1.0,0.0,0.0,3.810789823532105,3.810815572738648,9.68998847383773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8154296875,0.0,1720.8677978515625,1895.4371337890625,0.0,2831.340576171875,0.9414519667625428,1.0,0.0,3.0,1.0,0.0
17681760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7896442413330078,0.3687714636325836,0.3359078764915466,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8923397064208984,0.5388103723526001,0.5134036540985107,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8882597088813782,0.5325663089752197,0.3741649687290191,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8074710369110107,0.3942790329456329,0.3775558769702911,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6111204624176025,0.1670558750629425,0.7756698727607727,284.94732666015625,284.95001220703125,304.668701171875,297.6142578125,300.7123718261719,297.2571105957031,284.94732666015625,1.0,0.5746073722839355,1.0,1.0,0.87478107213974,1.0,-2.853529214859009,1.325886368751526,1.527642846107483,0.6757351756095886,0.9364173412322998,0.9364173412322998,0.0,191.34548950195312,199.0,76770.7734375,0.0,2251.515380859375,1.0,278.1499938964844,282.9688415527344,300.6188049316406,305.6328430175781,293.1499938964844,293.1499938964844,278.1499938964844,36172.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393160700798035,1.0,0.0,0.0,3.8075897693634033,3.807615280151367,9.673721024228144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.3935546875,0.0,1717.0108642578125,1895.4371337890625,0.0,2835.325927734375,0.9407328963279724,1.0,0.0,3.0,1.0,0.0
17681820,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7866002321243286,0.3683559596538543,0.3356494009494781,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8888392448425293,0.538149356842041,0.5129097104072571,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.886986255645752,0.5358372926712036,0.3765322268009186,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.80482417345047,0.3944836854934692,0.3778684437274933,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6090949773788452,0.1671261042356491,0.7765395045280457,284.9473876953125,284.95001220703125,304.61822509765625,297.5787048339844,300.6874389648437,297.2557983398437,284.9473876953125,1.0,0.5768416523933411,1.0,1.0,0.8775488138198853,1.0,-2.856890916824341,1.327193021774292,1.5296978950500488,0.6760355830192566,0.934705138206482,0.934705138206482,0.0,194.3955078125,202.0,76656.15625,0.0,2272.15625,1.0,278.1499938964844,282.9697265625,300.5830078125,305.5884704589844,293.1499938964844,293.1499938964844,278.1499938964844,36171.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401280045509338,1.0,0.0,0.0,3.801216363906861,3.801241874694824,9.641363476475815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.1962890625,0.0,1709.341796875,1895.4371337890625,0.0,2842.911376953125,0.9393002390861512,1.0,0.0,3.0,1.0,0.0
17681880,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7866002321243286,0.3683559596538543,0.3356494009494781,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8888392448425293,0.538149356842041,0.5129097104072571,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.886986255645752,0.5358372926712036,0.3765322268009186,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.80482417345047,0.3944836854934692,0.3778684437274933,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6090949773788452,0.1671261042356491,0.7765395045280457,284.9473876953125,284.95001220703125,304.61822509765625,297.5787048339844,300.6874389648437,297.2557983398437,284.9473876953125,1.0,0.5768416523933411,1.0,1.0,0.8775488138198853,1.0,-2.856890916824341,1.327193021774292,1.5296978950500488,0.6760355830192566,0.934705138206482,0.934705138206482,0.0,194.3955078125,202.0,76656.15625,0.0,2272.15625,1.0,278.1499938964844,282.9697265625,300.5830078125,305.5884704589844,293.1499938964844,293.1499938964844,278.1499938964844,36171.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401280045509338,1.0,0.0,0.0,3.801216363906861,3.801241874694824,9.641363476475815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.1962890625,0.0,1709.341796875,1895.4371337890625,0.0,2842.911376953125,0.9393002390861512,1.0,0.0,3.0,1.0,0.0
17681940,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7836110591888428,0.3679285645484924,0.3353809714317322,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8853904604911804,0.537449836730957,0.5123803019523621,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8857041597366333,0.5390132069587708,0.3788345754146576,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8022012710571289,0.3946710228919983,0.3781652152538299,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.607087254524231,0.167190819978714,0.7773878574371338,284.94744873046875,284.95001220703125,304.5691833496094,297.5447692871094,300.6629638671875,297.254150390625,284.94744873046875,1.0,0.5790503025054932,1.0,1.0,0.8803165555000305,1.0,-2.860074758529663,1.3284181356430054,1.5316566228866575,0.6763054132461548,0.9330414533615112,0.9330414533615112,0.0,197.4519195556641,205.0,76543.890625,0.0,2292.566650390625,1.0,278.1499938964844,282.9706726074219,300.54864501953125,305.545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36170.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840867817401886,1.0,0.0,0.0,3.7949066162109375,3.794932126998901,9.60938223215635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.0322265625,0.0,1701.7652587890625,1895.4371337890625,0.0,2849.82421875,0.9378814101219176,1.0,0.0,3.0,1.0,0.0
17682000,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7836110591888428,0.3679285645484924,0.3353809714317322,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8853904604911804,0.537449836730957,0.5123803019523621,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8857041597366333,0.5390132069587708,0.3788345754146576,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8022012710571289,0.3946710228919983,0.3781652152538299,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.607087254524231,0.167190819978714,0.7773878574371338,284.94744873046875,284.95001220703125,304.5691833496094,297.5447692871094,300.6629638671875,297.254150390625,284.94744873046875,1.0,0.5790503025054932,1.0,1.0,0.8803165555000305,1.0,-2.860074758529663,1.3284181356430054,1.5316566228866575,0.6763054132461548,0.9330414533615112,0.9330414533615112,0.0,197.4519195556641,205.0,76543.890625,0.0,2292.566650390625,1.0,278.1499938964844,282.9706726074219,300.54864501953125,305.545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36170.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840867817401886,1.0,0.0,0.0,3.7949066162109375,3.794932126998901,9.60938223215635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.0322265625,0.0,1701.7652587890625,1895.4371337890625,0.0,2849.82421875,0.9378814101219176,1.0,0.0,3.0,1.0,0.0
