time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682060,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.780685544013977,0.3674890398979187,0.3351011872291565,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8820042610168457,0.5367147326469421,0.5118149518966675,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8844399452209473,0.5421374440193176,0.3810913562774658,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7996255159378052,0.3948384523391723,0.3784428536891937,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6051039099693298,0.1672495752573013,0.7782087922096252,284.9476013183594,284.95001220703125,304.52203369140625,297.5128173828125,300.6394958496094,297.25244140625,284.9476013183594,1.0,0.5812296867370605,1.0,1.0,0.8830651044845581,1.0,-2.863092422485352,1.3295683860778809,1.5335240364074707,0.6765573024749756,0.9315285682678224,0.9315285682678224,0.0,200.50418090820312,208.0,76438.1875,0.0,2312.709228515625,1.0,278.1499938964844,282.9716796875,300.5166015625,305.50543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36164.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415611386299133,1.0,0.0,0.0,3.7888686656951904,3.7888941764831534,9.578828894518665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.904296875,0.0,1694.5057373046875,1895.4371337890625,0.0,2856.30419921875,0.9365220069885254,1.0,0.0,3.0,1.0,0.0
17682120,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.780685544013977,0.3674890398979187,0.3351011872291565,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8820042610168457,0.5367147326469421,0.5118149518966675,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8844399452209473,0.5421374440193176,0.3810913562774658,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7996255159378052,0.3948384523391723,0.3784428536891937,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6051039099693298,0.1672495752573013,0.7782087922096252,284.9476013183594,284.95001220703125,304.52203369140625,297.5128173828125,300.6394958496094,297.25244140625,284.9476013183594,1.0,0.5812296867370605,1.0,1.0,0.8830651044845581,1.0,-2.863092422485352,1.3295683860778809,1.5335240364074707,0.6765573024749756,0.9315285682678224,0.9315285682678224,0.0,200.50418090820312,208.0,76438.1875,0.0,2312.709228515625,1.0,278.1499938964844,282.9716796875,300.5166015625,305.50543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36164.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415611386299133,1.0,0.0,0.0,3.7888686656951904,3.7888941764831534,9.578828894518665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.904296875,0.0,1694.5057373046875,1895.4371337890625,0.0,2856.30419921875,0.9365220069885254,1.0,0.0,3.0,1.0,0.0
17682180,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7778267860412598,0.3670418262481689,0.3348141610622406,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8786892890930176,0.5359583497047424,0.5112281441688538,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8832156658172607,0.5452427268028259,0.3833308517932892,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7971010208129883,0.3949921131134033,0.3787072002887726,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.603148341178894,0.1673049032688141,0.7790130376815796,284.9477844238281,284.95001220703125,304.4771423339844,297.48321533203125,300.6170349121094,297.2508239746094,284.94781494140625,1.0,0.58338862657547,1.0,1.0,0.8858136534690857,1.0,-2.866017818450928,1.3306772708892822,1.5353405475616455,0.6768076419830322,0.9301769733428956,0.9301769733428956,0.0,203.55352783203125,211.0,76339.9921875,0.0,2332.716796875,1.0,278.1499938964844,282.97271728515625,300.4866027832031,305.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36155.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421624302864075,1.0,0.0,0.0,3.7831871509552,3.783212423324585,9.55012183112558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.8662109375,0.0,1687.6636962890625,1895.4371337890625,0.0,2861.925537109375,0.9352404475212096,1.0,0.0,3.0,1.0,0.0
17682240,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7778267860412598,0.3670418262481689,0.3348141610622406,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8786892890930176,0.5359583497047424,0.5112281441688538,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8832156658172607,0.5452427268028259,0.3833308517932892,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7971010208129883,0.3949921131134033,0.3787072002887726,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.603148341178894,0.1673049032688141,0.7790130376815796,284.9477844238281,284.95001220703125,304.4771423339844,297.48321533203125,300.6170349121094,297.2508239746094,284.94781494140625,1.0,0.58338862657547,1.0,1.0,0.8858136534690857,1.0,-2.866017818450928,1.3306772708892822,1.5353405475616455,0.6768076419830322,0.9301769733428956,0.9301769733428956,0.0,203.55352783203125,211.0,76339.9921875,0.0,2332.716796875,1.0,278.1499938964844,282.97271728515625,300.4866027832031,305.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36155.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421624302864075,1.0,0.0,0.0,3.7831871509552,3.783212423324585,9.55012183112558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.8662109375,0.0,1687.6636962890625,1895.4371337890625,0.0,2861.925537109375,0.9352404475212096,1.0,0.0,3.0,1.0,0.0
17682300,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7764226198196411,0.3668156564235687,0.334668219089508,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8770591616630554,0.5355731844902039,0.5109277963638306,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8826200366020203,0.5467906594276428,0.3844464123249054,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7958583831787109,0.3950642645359039,0.3788348138332367,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6021814942359924,0.167331576347351,0.7794101238250732,284.94793701171875,284.95001220703125,304.4556579589844,297.4693908691406,300.606201171875,297.25006103515625,284.94793701171875,1.0,0.5844612121582031,1.0,1.0,0.8871878981590271,1.0,-2.8674521446228027,1.3312190771102903,1.5362330675125122,0.676934540271759,0.9295746684074402,0.9295746684074402,0.0,205.076904296875,211.0,76294.328125,0.0,2342.679931640625,1.0,278.1499938964844,282.9732360839844,300.47247314453125,305.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36149.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424241542816162,1.0,0.0,0.0,3.780517101287842,3.7805426120758057,9.536647098684624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.267578125,0.0,1684.439697265625,1895.4371337890625,0.0,2864.3720703125,0.9346370100975036,1.0,0.0,3.0,1.0,0.0
17682360,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.775036096572876,0.3665874600410461,0.3345202803611755,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8754477500915527,0.5351822972297668,0.5106216669082642,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8820362091064453,0.5483340620994568,0.3855585753917694,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7946290969848633,0.3951321542263031,0.3789582550525665,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6012226939201355,0.1673574447631836,0.7798029780387878,284.94805908203125,284.95001220703125,304.4349365234375,297.456298828125,300.5958557128906,297.24932861328125,284.9480895996094,1.0,0.5855281352996826,1.0,1.0,0.8885865807533264,1.0,-2.868863821029663,1.3317471742630005,1.537116765975952,0.6770612001419067,0.9290481805801392,0.9290481805801392,0.0,206.59783935546875,214.0,76252.625,0.0,2352.599853515625,1.0,278.1499938964844,282.9737548828125,300.4592590332031,305.4331359863281,293.1499938964844,293.1499938964844,278.1499938964844,36141.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426803946495056,1.0,0.0,0.0,3.778047561645508,3.7780728340148926,9.524191568743844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.67578125,0.0,1681.447021484375,1895.4371337890625,0.0,2866.767822265625,0.9340777397155762,1.0,0.0,3.0,1.0,0.0
17682420,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7729600071907043,0.366237998008728,0.3342929780483246,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8730331063270569,0.5345811247825623,0.5101495981216431,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.881169855594635,0.5506760478019714,0.3872459232807159,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.792785108089447,0.395230233669281,0.3791409432888031,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5997793674468994,0.167395994067192,0.780396044254303,284.9483337402344,284.95001220703125,304.4049377441406,297.4378662109375,300.58074951171875,297.248291015625,284.9483337402344,1.0,0.5871424674987793,1.0,1.0,0.8907124996185303,1.0,-2.870983362197876,1.3325382471084597,1.5384451150894165,0.6772580742835999,0.9283474683761596,0.9283474683761596,0.0,208.9086456298828,214.0,76194.515625,0.0,2367.64501953125,1.0,278.1499938964844,282.9745178222656,300.4403686523437,305.4093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36128.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430109620094299,1.0,0.0,0.0,3.774577379226685,3.774602651596069,9.506704259365506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.408203125,0.0,1677.22802734375,1895.4371337890625,0.0,2869.859375,0.9332902431488036,1.0,0.0,3.0,1.0,0.0
17682480,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7723126411437988,0.3661268055438995,0.3342204093933105,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8722794651985168,0.5343888998031616,0.5099981427192688,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8809016346931458,0.5514135360717773,0.3877773582935333,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7922089695930481,0.3952593505382538,0.3791968524456024,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5993274450302124,0.1674078851938247,0.7805818319320679,284.9483947753906,284.95001220703125,304.3958435058594,297.43243408203125,300.5762023925781,297.2479858398437,284.94842529296875,1.0,0.5876498818397522,1.0,1.0,0.8913838863372803,1.0,-2.871643304824829,1.332783579826355,1.538859724998474,0.6773219108581543,0.9281663298606871,0.9281663298606871,0.0,209.6374053955078,217.0,76178.3828125,0.0,2372.37939453125,1.0,278.1499938964844,282.9747314453125,300.4349060058594,305.40240478515625,293.1499938964844,293.1499938964844,278.1499938964844,36123.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431125283241272,1.0,0.0,0.0,3.773598909378052,3.773624181747437,9.501775934950274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.822265625,0.0,1676.031494140625,1895.4371337890625,0.0,2870.808837890625,0.9330675601959229,1.0,0.0,3.0,1.0,0.0
17682540,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7696546316146851,0.3656602799892425,0.3339149951934814,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.869182825088501,0.5335792899131775,0.5093587636947632,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8798093795776367,0.5544804334640503,0.3899871408939361,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7898391485214233,0.3953739106655121,0.3794232308864593,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5974622964859009,0.1674565970897674,0.7813518047332764,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.5582580566406,297.2467346191406,284.94879150390625,1.0,0.5897548794746399,1.0,1.0,0.8941811919212341,1.0,-2.8743607997894287,1.333792209625244,1.5405685901641846,0.6775944232940674,0.9275511503219604,0.9275511503219604,0.0,212.67274475097656,220.0,76119.6171875,0.0,2392.064697265625,1.0,278.1499938964844,282.97564697265625,300.4139709472656,305.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36102.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434614539146423,1.0,0.0,0.0,3.769994974136353,3.770020008087158,9.483634357820848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.8193359375,0.0,1671.6014404296875,1895.4371337890625,0.0,2874.072265625,0.9322446584701538,1.0,0.0,3.0,1.0,0.0
17682600,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7696546316146851,0.3656602799892425,0.3339149951934814,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.869182825088501,0.5335792899131775,0.5093587636947632,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8798093795776367,0.5544804334640503,0.3899871408939361,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7898391485214233,0.3953739106655121,0.3794232308864593,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5974622964859009,0.1674565970897674,0.7813518047332764,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.5582580566406,297.2467346191406,284.94879150390625,1.0,0.5897548794746399,1.0,1.0,0.8941811919212341,1.0,-2.8743607997894287,1.333792209625244,1.5405685901641846,0.6775944232940674,0.9275511503219604,0.9275511503219604,0.0,212.67274475097656,220.0,76119.6171875,0.0,2392.064697265625,1.0,278.1499938964844,282.97564697265625,300.4139709472656,305.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36102.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434614539146423,1.0,0.0,0.0,3.769994974136353,3.770020008087158,9.483634357820848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.8193359375,0.0,1671.6014404296875,1895.4371337890625,0.0,2874.072265625,0.9322446584701538,1.0,0.0,3.0,1.0,0.0
17682660,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7670609354972839,0.3651883900165558,0.3336044549942016,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8661566972732544,0.5327544808387756,0.5087045431137085,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8787570595741272,0.5575332045555115,0.3921870291233063,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7875185012817383,0.3954760730266571,0.3796375095844269,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5956273078918457,0.1675038784742355,0.7821142077445984,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.5424194335937,297.24560546875,284.94921875,1.0,0.5918437242507935,1.0,1.0,0.8969789743423462,1.0,-2.8770196437835693,1.334774136543274,1.542245626449585,0.6778801679611206,0.927257776260376,0.927257776260376,0.0,215.7035980224609,223.0,76080.0390625,0.0,2411.658447265625,1.0,278.1499938964844,282.9764404296875,300.3971252441406,305.3551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36077.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437463641166687,1.0,0.0,0.0,3.76742959022522,3.7674546241760254,9.47073203860782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.4951171875,0.0,1668.37939453125,1895.4371337890625,0.0,2876.73681640625,0.9316529035568236,1.0,0.0,3.0,1.0,0.0
17682720,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7670609354972839,0.3651883900165558,0.3336044549942016,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8661566972732544,0.5327544808387756,0.5087045431137085,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8787570595741272,0.5575332045555115,0.3921870291233063,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7875185012817383,0.3954760730266571,0.3796375095844269,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5956273078918457,0.1675038784742355,0.7821142077445984,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.5424194335937,297.24560546875,284.94921875,1.0,0.5918437242507935,1.0,1.0,0.8969789743423462,1.0,-2.8770196437835693,1.334774136543274,1.542245626449585,0.6778801679611206,0.927257776260376,0.927257776260376,0.0,215.7035980224609,223.0,76080.0390625,0.0,2411.658447265625,1.0,278.1499938964844,282.9764404296875,300.3971252441406,305.3551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36077.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437463641166687,1.0,0.0,0.0,3.76742959022522,3.7674546241760254,9.47073203860782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.4951171875,0.0,1668.37939453125,1895.4371337890625,0.0,2876.73681640625,0.9316529035568236,1.0,0.0,3.0,1.0,0.0
17682780,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.764528751373291,0.3647125959396362,0.3332902193069458,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8631986975669861,0.5319183468818665,0.5080391764640808,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8777411580085754,0.5605739951133728,0.3943784236907959,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.785245418548584,0.3955685198307037,0.3798424303531647,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5938208103179932,0.1675502359867096,0.7828720211982727,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.528564453125,297.2445373535156,284.9496459960937,1.0,0.5939193964004517,1.0,1.0,0.8997767567634583,1.0,-2.87963342666626,1.3357369899749756,1.5438964366912842,0.6781779527664185,0.9272633790969848,0.9272633790969848,0.0,218.73297119140625,226.0,76058.6796875,0.0,2431.198974609375,1.0,278.1499938964844,282.97711181640625,300.3841552734375,305.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36050.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439136147499084,1.0,0.0,0.0,3.7658541202545166,3.765879392623901,9.46281375036051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.5703125,0.0,1666.308349609375,1895.4371337890625,0.0,2878.30126953125,0.931281805038452,1.0,0.0,3.0,1.0,0.0
17682840,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.764528751373291,0.3647125959396362,0.3332902193069458,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8631986975669861,0.5319183468818665,0.5080391764640808,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8777411580085754,0.5605739951133728,0.3943784236907959,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.785245418548584,0.3955685198307037,0.3798424303531647,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5938208103179932,0.1675502359867096,0.7828720211982727,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.528564453125,297.2445373535156,284.9496459960937,1.0,0.5939193964004517,1.0,1.0,0.8997767567634583,1.0,-2.87963342666626,1.3357369899749756,1.5438964366912842,0.6781779527664185,0.9272633790969848,0.9272633790969848,0.0,218.73297119140625,226.0,76058.6796875,0.0,2431.198974609375,1.0,278.1499938964844,282.97711181640625,300.3841552734375,305.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36050.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439136147499084,1.0,0.0,0.0,3.7658541202545166,3.765879392623901,9.46281375036051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.5703125,0.0,1666.308349609375,1895.4371337890625,0.0,2878.30126953125,0.931281805038452,1.0,0.0,3.0,1.0,0.0
17682900,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7632848024368286,0.3644736111164093,0.3331321179866791,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8617445826530457,0.5314971804618835,0.5077034831047058,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8772463202476501,0.5620912909507751,0.3954717516899109,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7841262817382812,0.3956120312213897,0.3799422681331634,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5929278135299683,0.1675732284784317,0.7832499742507935,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.52227783203125,297.2440490722656,284.94989013671875,1.0,0.594953179359436,1.0,1.0,0.901175618171692,1.0,-2.880927562713623,1.3362135887145996,1.544714093208313,0.6783312559127808,0.9273674488067628,0.9273674488067628,0.0,220.2479705810547,226.0,76054.0546875,0.0,2440.96142578125,1.0,278.1499938964844,282.9774169921875,300.37890625,305.3326721191406,293.1499938964844,293.1499938964844,278.1499938964844,36035.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439279794692993,1.0,0.0,0.0,3.765393257141113,3.765418529510498,9.46049794947612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.0634765625,0.0,1665.6505126953125,1895.4371337890625,0.0,2878.435546875,0.9311689138412476,1.0,0.0,3.0,1.0,0.0
17682960,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7620567083358765,0.3642337620258331,0.3329730927944183,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8603078126907349,0.5310728549957275,0.5073646306991577,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8767604827880859,0.5636038780212402,0.3965620100498199,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7830193638801575,0.3956526517868042,0.380039244890213,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5920426845550537,0.1675960272550583,0.7836266756057739,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.516845703125,297.2435913085937,284.9501647949219,1.0,0.59598308801651,1.0,1.0,0.902579128742218,1.0,-2.882209062576294,1.336683750152588,1.5455254316329956,0.6784884929656982,0.9276114106178284,0.9276114106178284,0.0,221.7611541748047,229.0,76057.4765625,0.0,2450.69970703125,1.0,278.1499938964844,282.9776916503906,300.3753662109375,305.32843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36018.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439512848854065,1.0,0.0,0.0,3.765357494354248,3.765382766723633,9.46031832427252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.4833984375,0.0,1665.4803466796875,1895.4371337890625,0.0,2878.653564453125,0.9311505556106568,1.0,0.0,3.0,1.0,0.0
17683020,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7596445679664612,0.3637521266937256,0.3326531648635864,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8574833273887634,0.5302178859710693,0.5066806077957153,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8758134245872498,0.5666195750236511,0.398735761642456,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7808400988578796,0.3957276940345764,0.3802271783351898,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5902937054634094,0.167641282081604,0.7843782901763916,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.5077819824219,297.2427062988281,284.9507141113281,1.0,0.5980337858200073,1.0,1.0,0.9053861498832704,1.0,-2.884744644165039,1.3376129865646362,1.5471316576004028,0.6788114905357361,0.9283615946769714,0.9283615946769714,0.0,224.7862548828125,232.0,76081.4375,0.0,2470.145263671875,1.0,278.1499938964844,282.9780578613281,300.3717956542969,305.3247375488281,293.1499938964844,293.1499938964844,278.1499938964844,35984.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439138531684875,1.0,0.0,0.0,3.7662699222564697,3.766295194625856,9.464903314437834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.443359375,0.0,1666.29248046875,1895.4371337890625,0.0,2878.30322265625,0.9313333630561828,1.0,0.0,3.0,1.0,0.0
17683080,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7596445679664612,0.3637521266937256,0.3326531648635864,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8574833273887634,0.5302178859710693,0.5066806077957153,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8758134245872498,0.5666195750236511,0.398735761642456,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7808400988578796,0.3957276940345764,0.3802271783351898,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5902937054634094,0.167641282081604,0.7843782901763916,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.5077819824219,297.2427062988281,284.9507141113281,1.0,0.5980337858200073,1.0,1.0,0.9053861498832704,1.0,-2.884744644165039,1.3376129865646362,1.5471316576004028,0.6788114905357361,0.9283615946769714,0.9283615946769714,0.0,224.7862548828125,232.0,76081.4375,0.0,2470.145263671875,1.0,278.1499938964844,282.9780578613281,300.3717956542969,305.3247375488281,293.1499938964844,293.1499938964844,278.1499938964844,35984.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439138531684875,1.0,0.0,0.0,3.7662699222564697,3.766295194625856,9.464903314437834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.443359375,0.0,1666.29248046875,1895.4371337890625,0.0,2878.30322265625,0.9313333630561828,1.0,0.0,3.0,1.0,0.0
17683140,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7572897672653198,0.3632685244083404,0.3323312699794769,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.854722797870636,0.5293557643890381,0.5059895515441895,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8748975396156311,0.5696223378181458,0.4009003639221191,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7787062525749207,0.3957954049110412,0.3804079592227936,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.58857262134552,0.1676862239837646,0.7851280570030212,284.95123291015625,284.95001220703125,304.25,297.3735046386719,300.501220703125,297.24188232421875,284.9512634277344,1.0,0.6000732183456421,1.0,1.0,0.9081931710243224,1.0,-2.887247323989868,1.3385294675827026,1.5487178564071655,0.6791467070579529,0.9294920563697816,0.9294920563697816,0.0,227.8100433349609,235.0,76129.4765625,0.0,2489.557861328125,1.0,278.1499938964844,282.9782409667969,300.3731689453125,305.3275451660156,293.1499938964844,293.1499938964844,278.1499938964844,35948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437452912330627,1.0,0.0,0.0,3.768512010574341,3.7685372829437256,9.47617593283212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.1298828125,0.0,1668.662109375,1895.4371337890625,0.0,2876.72705078125,0.9318138360977172,1.0,0.0,3.0,1.0,0.0
17683200,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7572897672653198,0.3632685244083404,0.3323312699794769,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.854722797870636,0.5293557643890381,0.5059895515441895,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8748975396156311,0.5696223378181458,0.4009003639221191,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7787062525749207,0.3957954049110412,0.3804079592227936,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.58857262134552,0.1676862239837646,0.7851280570030212,284.95123291015625,284.95001220703125,304.25,297.3735046386719,300.501220703125,297.24188232421875,284.9512634277344,1.0,0.6000732183456421,1.0,1.0,0.9081931710243224,1.0,-2.887247323989868,1.3385294675827026,1.5487178564071655,0.6791467070579529,0.9294920563697816,0.9294920563697816,0.0,227.8100433349609,235.0,76129.4765625,0.0,2489.557861328125,1.0,278.1499938964844,282.9782409667969,300.3731689453125,305.3275451660156,293.1499938964844,293.1499938964844,278.1499938964844,35948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437452912330627,1.0,0.0,0.0,3.768512010574341,3.7685372829437256,9.47617593283212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.1298828125,0.0,1668.662109375,1895.4371337890625,0.0,2876.72705078125,0.9318138360977172,1.0,0.0,3.0,1.0,0.0
17683260,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7549899816513062,0.3627825677394867,0.3320073187351227,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8520238399505615,0.5284869074821472,0.5052919387817383,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8740100264549255,0.5726101994514465,0.4030547738075256,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7766162157058716,0.3958554863929748,0.3805815577507019,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5868783593177795,0.1677305400371551,0.7858753204345703,284.95166015625,284.95001220703125,304.2421569824219,297.37896728515625,300.4965209960937,297.2411193847656,284.9516906738281,1.0,0.6021015048027039,1.0,1.0,0.9110190272331238,1.0,-2.889715671539306,1.3394317626953125,1.550283908843994,0.6794847846031189,0.930847704410553,0.930847704410553,0.0,230.83258056640625,238.0,76196.0625,0.0,2508.93408203125,1.0,278.1499938964844,282.9781494140625,300.3783264160156,305.3358764648437,293.1499938964844,293.1499938964844,278.1499938964844,35917.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435633182525635,1.0,0.0,0.0,3.771914005279541,3.771939039230346,9.493292054685298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.28125,0.0,1672.441650390625,1895.4371337890625,0.0,2875.024658203125,0.9325567483901978,1.0,0.0,3.0,1.0,0.0
17683320,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7549899816513062,0.3627825677394867,0.3320073187351227,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8520238399505615,0.5284869074821472,0.5052919387817383,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8740100264549255,0.5726101994514465,0.4030547738075256,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7766162157058716,0.3958554863929748,0.3805815577507019,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5868783593177795,0.1677305400371551,0.7858753204345703,284.95166015625,284.95001220703125,304.2421569824219,297.37896728515625,300.4965209960937,297.2411193847656,284.9516906738281,1.0,0.6021015048027039,1.0,1.0,0.9110190272331238,1.0,-2.889715671539306,1.3394317626953125,1.550283908843994,0.6794847846031189,0.930847704410553,0.930847704410553,0.0,230.83258056640625,238.0,76196.0625,0.0,2508.93408203125,1.0,278.1499938964844,282.9781494140625,300.3783264160156,305.3358764648437,293.1499938964844,293.1499938964844,278.1499938964844,35917.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435633182525635,1.0,0.0,0.0,3.771914005279541,3.771939039230346,9.493292054685298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.28125,0.0,1672.441650390625,1895.4371337890625,0.0,2875.024658203125,0.9325567483901978,1.0,0.0,3.0,1.0,0.0
17683380,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7527416944503784,0.3622935116291046,0.3316808342933655,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8493826985359192,0.5276111960411072,0.5045880079269409,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8731474876403809,0.5755817294120789,0.4051980376243591,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7745673656463623,0.3959075808525085,0.3807477653026581,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5852088332176208,0.1677737981081009,0.7866185307502747,284.9518737792969,284.95001220703125,304.2360534667969,297.38592529296875,300.49267578125,297.2403869628906,284.9518737792969,1.0,0.6041187047958374,1.0,1.0,0.9138449430465698,1.0,-2.892146110534668,1.340321660041809,1.5518244504928589,0.6798195838928223,0.9322232604026794,0.9322232604026794,0.0,233.85508728027344,226.0,76271.890625,0.0,2528.272216796875,1.0,278.1499938964844,282.9777526855469,300.3853759765625,305.3473205566406,293.1499938964844,293.1499938964844,278.1499938964844,35896.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434412479400635,1.0,0.0,0.0,3.776000738143921,3.7760260105133057,9.513874488220608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.62890625,0.0,1677.121337890625,1895.4371337890625,0.0,2873.883056640625,0.9334598183631896,1.0,0.0,3.0,1.0,0.0
17683440,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7527416944503784,0.3622935116291046,0.3316808342933655,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8493826985359192,0.5276111960411072,0.5045880079269409,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8731474876403809,0.5755817294120789,0.4051980376243591,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7745673656463623,0.3959075808525085,0.3807477653026581,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5852088332176208,0.1677737981081009,0.7866185307502747,284.9518737792969,284.95001220703125,304.2360534667969,297.38592529296875,300.49267578125,297.2403869628906,284.9518737792969,1.0,0.6041187047958374,1.0,1.0,0.9138449430465698,1.0,-2.892146110534668,1.340321660041809,1.5518244504928589,0.6798195838928223,0.9322232604026794,0.9322232604026794,0.0,233.85508728027344,226.0,76271.890625,0.0,2528.272216796875,1.0,278.1499938964844,282.9777526855469,300.3853759765625,305.3473205566406,293.1499938964844,293.1499938964844,278.1499938964844,35896.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434412479400635,1.0,0.0,0.0,3.776000738143921,3.7760260105133057,9.513874488220608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.62890625,0.0,1677.121337890625,1895.4371337890625,0.0,2873.883056640625,0.9334598183631896,1.0,0.0,3.0,1.0,0.0
17683500,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7533977031707764,0.3620539903640747,0.3314177095890045,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8500882983207703,0.5271744132041931,0.5041286945343018,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8748992085456848,0.5770677328109741,0.4061894118785858,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7754669785499573,0.3959349691867828,0.3807235062122345,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5859717130661011,0.1677992492914199,0.7864891886711121,284.951171875,284.95001220703125,304.2336120605469,297.3899230957031,300.4909973144531,297.2400817871094,284.9510803222656,1.0,0.6031522154808044,1.0,1.0,0.9152578711509703,1.0,-2.892287015914917,1.340238094329834,1.552048921585083,0.6797294616699219,0.9322468638420104,0.9322468638420104,0.0,232.6124420166016,226.0,76291.1640625,0.0,2522.398681640625,1.0,278.1499938964844,282.9769897460937,300.3891906738281,305.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,35911.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433575630187988,1.0,0.0,0.0,3.77760648727417,3.777631521224976,9.521967285763822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.44140625,0.0,1679.137939453125,1895.4371337890625,0.0,2873.100341796875,0.9338196516036988,1.0,0.0,3.0,1.0,0.0
17683560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7549572587013245,0.3618292808532715,0.331114262342453,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8518168330192566,0.5267458558082581,0.5036216378211975,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777634501457214,0.5785606503486633,0.4071446061134338,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7773405909538269,0.3959711790084839,0.3806519210338592,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5875447392463684,0.1678380668163299,0.7861524224281311,284.9503479003906,284.95001220703125,304.2315368652344,297.39422607421875,300.48956298828125,297.2398986816406,284.9502868652344,1.0,0.6015461087226868,1.0,1.0,0.9166594743728638,1.0,-2.8919708728790283,1.3399381637573242,1.5520325899124146,0.679500937461853,0.931874692440033,0.931874692440033,0.0,230.016342163086,214.0,76297.609375,0.0,2509.01611328125,1.0,278.1499938964844,282.9765014648437,300.393310546875,305.35772705078125,293.1499938964844,293.1499938964844,278.1499938964844,35945.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432497978210449,1.0,0.0,0.0,3.778276205062866,3.778301477432251,9.525343784844154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.7724609375,0.0,1680.19677734375,1895.4371337890625,0.0,2872.092529296875,0.9339887499809264,1.0,0.0,3.0,1.0,0.0
17683620,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7588573098182678,0.3614864945411682,0.3305704295635223,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8561602830886841,0.5260492563247681,0.5027226209640503,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8841467499732971,0.5810898542404175,0.408712774515152,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7818537354469299,0.3960557579994201,0.3804852068424225,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5913021564483643,0.1679365634918213,0.7854083776473999,284.9495544433594,284.95001220703125,304.2288818359375,297.4021911621094,300.4877319335937,297.23992919921875,284.94952392578125,1.0,0.5978484153747559,1.0,1.0,0.9190142154693604,1.0,-2.891026735305786,1.3392374515533447,1.551789164543152,0.6790055632591248,0.9312244653701782,0.9312244653701782,0.0,223.9588317871093,214.0,76297.8671875,0.0,2477.4296875,1.0,278.1499938964844,282.9764099121094,300.4007873535156,305.3653869628906,293.1499938964844,293.1499938964844,278.1499938964844,35992.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429979681968689,1.0,0.0,0.0,3.778292179107666,3.778317451477051,9.525425070933125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.125,0.0,1680.57958984375,1895.4371337890625,0.0,2869.737548828125,0.934026300907135,1.0,0.0,3.0,1.0,0.0
17683680,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7597334980964661,0.3614251613616943,0.3304647803306579,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8571370840072632,0.5259193778038025,0.502548098564148,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.885525107383728,0.5815739631652832,0.4090087711811065,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7828536629676819,0.3960747122764587,0.3804501593112945,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5921282172203064,0.1679593026638031,0.7852560877799988,284.949462890625,284.95001220703125,304.2284851074219,297.40380859375,300.4874572753906,297.2399597167969,284.9494323730469,1.0,0.5970548391342163,1.0,1.0,0.9194627404212952,1.0,-2.890820264816284,1.339091658592224,1.55172860622406,0.6789042949676514,0.931114375591278,0.931114375591278,0.0,222.6545562744141,202.0,76297.421875,0.0,2470.6259765625,1.0,278.1499938964844,282.9764709472656,300.4023132324219,305.3668518066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429418802261353,1.0,0.0,0.0,3.778218746185303,3.778244018554688,9.525054451842152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.525390625,0.0,1680.54541015625,1895.4371337890625,0.0,2869.212890625,0.9340150356292723,1.0,0.0,3.0,1.0,0.0
17683740,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7664808630943298,0.361084908246994,0.3297956883907318,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.864666223526001,0.5251408815383911,0.5014370679855347,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8956588506698608,0.584627091884613,0.410840094089508,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7904207706451416,0.3962253630161285,0.380210667848587,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.59831303358078,0.1681475639343261,0.7842697501182556,284.9493713378906,284.95001220703125,304.22674560546875,297.4144897460937,300.4862365722656,297.2405700683594,284.9493713378906,1.0,0.5913276076316833,1.0,1.0,0.9222660064697266,1.0,-2.889409065246582,1.3381251096725464,1.551283836364746,0.6782397031784058,0.9306423664093018,0.9306423664093018,0.0,213.2008819580078,190.0,76293.3671875,0.0,2421.489501953125,1.0,278.1499938964844,282.977294921875,300.41259765625,305.3767395019531,293.1499938964844,293.1499938964844,278.1499938964844,36019.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842547595500946,1.0,0.0,0.0,3.777341842651367,3.777367115020752,9.520633739157348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.193359375,0.0,1679.6611328125,1895.4371337890625,0.0,2865.526611328125,0.9338355660438538,1.0,0.0,3.0,1.0,0.0
17683800,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7664808630943298,0.361084908246994,0.3297956883907318,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.864666223526001,0.5251408815383911,0.5014370679855347,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8956588506698608,0.584627091884613,0.410840094089508,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7904207706451416,0.3962253630161285,0.380210667848587,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.59831303358078,0.1681475639343261,0.7842697501182556,284.9493713378906,284.95001220703125,304.22674560546875,297.4144897460937,300.4862365722656,297.2405700683594,284.9493713378906,1.0,0.5913276076316833,1.0,1.0,0.9222660064697266,1.0,-2.889409065246582,1.3381251096725464,1.551283836364746,0.6782397031784058,0.9306423664093018,0.9306423664093018,0.0,213.2008819580078,190.0,76293.3671875,0.0,2421.489501953125,1.0,278.1499938964844,282.977294921875,300.41259765625,305.3767395019531,293.1499938964844,293.1499938964844,278.1499938964844,36019.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842547595500946,1.0,0.0,0.0,3.777341842651367,3.777367115020752,9.520633739157348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.193359375,0.0,1679.6611328125,1895.4371337890625,0.0,2865.526611328125,0.9338355660438538,1.0,0.0,3.0,1.0,0.0
17683860,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7748004198074341,0.3607942759990692,0.3291330635547638,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8739576935768127,0.5244022607803345,0.5003224015235901,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9077393412590028,0.5877079367637634,0.41266068816185,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7995505332946777,0.3964138925075531,0.3799659311771393,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6056069731712341,0.1683935075998306,0.783348798751831,284.9496459960937,284.95001220703125,304.22625732421875,297.4262390136719,300.4858093261719,297.2414855957031,284.9496459960937,1.0,0.5849409103393555,1.0,1.0,0.9249694347381592,1.0,-2.888060569763184,1.3372050523757937,1.55085551738739,0.6776058673858643,0.9305365085601808,0.9305365085601808,0.0,202.662826538086,178.0,76296.6875,0.0,2367.171630859375,1.0,278.1499938964844,282.9783630371094,300.4241638183594,305.3883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421182632446289,1.0,0.0,0.0,3.776674747467041,3.776700019836426,9.51727201936592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.6201171875,0.0,1678.8538818359375,1895.4371337890625,0.0,2861.512451171875,0.9336870312690736,1.0,0.0,3.0,1.0,0.0
