time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683920,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7748004198074341,0.3607942759990692,0.3291330635547638,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8739576935768127,0.5244022607803345,0.5003224015235901,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9077393412590028,0.5877079367637634,0.41266068816185,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7995505332946777,0.3964138925075531,0.3799659311771393,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6056069731712341,0.1683935075998306,0.783348798751831,284.9496459960937,284.95001220703125,304.22625732421875,297.4262390136719,300.4858093261719,297.2414855957031,284.9496459960937,1.0,0.5849409103393555,1.0,1.0,0.9249694347381592,1.0,-2.888060569763184,1.3372050523757937,1.55085551738739,0.6776058673858643,0.9305365085601808,0.9305365085601808,0.0,202.662826538086,178.0,76296.6875,0.0,2367.171630859375,1.0,278.1499938964844,282.9783630371094,300.4241638183594,305.3883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421182632446289,1.0,0.0,0.0,3.776674747467041,3.776700019836426,9.51727201936592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.6201171875,0.0,1678.8538818359375,1895.4371337890625,0.0,2861.512451171875,0.9336870312690736,1.0,0.0,3.0,1.0,0.0
17683980,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7845496535301208,0.3605394959449768,0.3284831941127777,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8848608136177063,0.5236931443214417,0.4992145001888275,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9226772785186768,0.5908046960830688,0.4144770801067352,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8099427223205566,0.3966294527053833,0.3797259032726288,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6137195825576782,0.1686839014291763,0.7825303077697754,284.9499816894531,284.95001220703125,304.2268371582031,297.4389038085937,300.4859924316406,297.2426147460937,284.9499816894531,1.0,0.578181266784668,1.0,1.0,0.9276728630065918,1.0,-2.886858940124512,1.336362600326538,1.5504963397979736,0.6770166754722595,0.930700957775116,0.930700957775116,0.0,191.556396484375,166.0,76309.828125,0.0,2310.36376953125,1.0,278.1499938964844,282.9793701171875,300.4367370605469,305.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,36005.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416785001754761,1.0,0.0,0.0,3.776552677154541,3.776577949523926,9.516655836705468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.1162109375,0.0,1678.6170654296875,1895.4371337890625,0.0,2857.401611328125,0.9336530566215516,1.0,0.0,3.0,1.0,0.0
17684040,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7845496535301208,0.3605394959449768,0.3284831941127777,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8848608136177063,0.5236931443214417,0.4992145001888275,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9226772785186768,0.5908046960830688,0.4144770801067352,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8099427223205566,0.3966294527053833,0.3797259032726288,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6137195825576782,0.1686839014291763,0.7825303077697754,284.9499816894531,284.95001220703125,304.2268371582031,297.4389038085937,300.4859924316406,297.2426147460937,284.9499816894531,1.0,0.578181266784668,1.0,1.0,0.9276728630065918,1.0,-2.886858940124512,1.336362600326538,1.5504963397979736,0.6770166754722595,0.930700957775116,0.930700957775116,0.0,191.556396484375,166.0,76309.828125,0.0,2310.36376953125,1.0,278.1499938964844,282.9793701171875,300.4367370605469,305.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,36005.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416785001754761,1.0,0.0,0.0,3.776552677154541,3.776577949523926,9.516655836705468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.1162109375,0.0,1678.6170654296875,1895.4371337890625,0.0,2857.401611328125,0.9336530566215516,1.0,0.0,3.0,1.0,0.0
17684100,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7899498343467712,0.3604220449924469,0.3281631767749786,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8909096121788025,0.5233486890792847,0.4986650943756103,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9310436844825744,0.5923565030097961,0.4153843820095062,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8153818845748901,0.3967446386814117,0.3796084821224212,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6179196238517761,0.1688418984413147,0.7821586728096008,284.9501342773437,284.95001220703125,304.2274780273437,297.445556640625,300.4862060546875,297.2430725097656,284.9501342773437,1.0,0.5747125148773193,1.0,1.0,0.929024577140808,1.0,-2.886316537857056,1.3359719514846802,1.550344467163086,0.6767396926879883,0.93084716796875,0.93084716796875,0.0,185.88296508789065,166.0,76319.578125,0.0,2281.487548828125,1.0,278.1499938964844,282.97979736328125,300.443359375,305.40875244140625,293.1499938964844,293.1499938964844,278.1499938964844,35998.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414567112922668,1.0,0.0,0.0,3.7766945362091056,3.776719808578491,9.517371495348924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.02734375,0.0,1678.731201171875,1895.4371337890625,0.0,2855.328369140625,0.9336805939674376,1.0,0.0,3.0,1.0,0.0
17684160,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7957186102867126,0.3603107035160064,0.3278465569019317,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8973795771598816,0.5230110287666321,0.4981196224689483,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9398435950279236,0.5939093232154846,0.4162908792495727,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8210229873657227,0.3968641459941864,0.3794929683208465,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6222419738769531,0.1690078526735305,0.7818127274513245,284.95025634765625,284.95001220703125,304.2283630371094,297.452392578125,300.4865417480469,297.2434997558594,284.9502868652344,1.0,0.5711947083473206,1.0,1.0,0.9303576350212096,1.0,-2.885815143585205,1.3356043100357056,1.5502108335494995,0.6764768362045288,0.9310344457626344,0.9310344457626344,0.0,180.14752197265625,154.0,76331.6328125,0.0,2252.38818359375,1.0,278.1499938964844,282.9801940917969,300.4501953125,305.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,35991.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412362933158875,1.0,0.0,0.0,3.776977777481079,3.777003049850464,9.51879883359652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.404296875,0.0,1679.0103759765625,1895.4371337890625,0.0,2853.268310546875,0.9337396025657654,1.0,0.0,3.0,1.0,0.0
17684220,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8084197044372559,0.3601077795028686,0.3272254168987274,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9121628403663636,0.5223561525344849,0.4970422983169555,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9582768082618712,0.5970158576965332,0.4181001484394073,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8332930207252502,0.3971167802810669,0.3792687654495239,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6315829753875732,0.1693655103445053,0.7812097668647766,284.95050048828125,284.95001220703125,304.2307434082031,297.4665832519531,300.487548828125,297.244384765625,284.9505310058594,1.0,0.56402587890625,1.0,1.0,0.9330237507820128,1.0,-2.8849587440490723,1.3349443674087524,1.5500143766403198,0.6759945154190063,0.9315335154533386,0.9315335154533386,0.0,168.50848388671875,142.0,76363.625,0.0,2193.639404296875,1.0,278.1499938964844,282.9808654785156,300.4644775390625,305.43267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35976.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408123254776001,1.0,0.0,0.0,3.778045415878296,3.7780706882476807,9.524180200060072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.734375,0.0,1680.166259765625,1895.4371337890625,0.0,2849.305419921875,0.9339700937271118,1.0,0.0,3.0,1.0,0.0
17684280,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8084197044372559,0.3601077795028686,0.3272254168987274,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9121628403663636,0.5223561525344849,0.4970422983169555,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9582768082618712,0.5970158576965332,0.4181001484394073,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8332930207252502,0.3971167802810669,0.3792687654495239,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6315829753875732,0.1693655103445053,0.7812097668647766,284.95050048828125,284.95001220703125,304.2307434082031,297.4665832519531,300.487548828125,297.244384765625,284.9505310058594,1.0,0.56402587890625,1.0,1.0,0.9330237507820128,1.0,-2.8849587440490723,1.3349443674087524,1.5500143766403198,0.6759945154190063,0.9315335154533386,0.9315335154533386,0.0,168.50848388671875,142.0,76363.625,0.0,2193.639404296875,1.0,278.1499938964844,282.9808654785156,300.4644775390625,305.43267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35976.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408123254776001,1.0,0.0,0.0,3.778045415878296,3.7780706882476807,9.524180200060072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.734375,0.0,1680.166259765625,1895.4371337890625,0.0,2849.305419921875,0.9339700937271118,1.0,0.0,3.0,1.0,0.0
17684340,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8219786286354065,0.3599213063716888,0.3266167044639587,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.930526316165924,0.5217176675796509,0.4959781765937805,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9768550395965576,0.600121021270752,0.4199065268039703,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8474048376083374,0.3973804116249084,0.3790524005889892,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6423198580741882,0.1697445809841156,0.7806925177574158,284.9507141113281,284.95001220703125,304.2338256835937,297.4813842773437,300.4888000488281,297.2452392578125,284.9507141113281,1.0,0.5567504167556763,1.0,1.0,0.9356898069381714,1.0,-2.884232997894287,1.334352970123291,1.5498799085617063,0.675552487373352,0.9321308732032776,0.9321308732032776,0.0,156.79714965820312,130.0,76402.4453125,0.0,2134.79736328125,1.0,278.1499938964844,282.9814147949219,300.4792785644531,305.45001220703125,293.1499938964844,293.1499938964844,278.1499938964844,35963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403863906860352,1.0,0.0,0.0,3.7795443534851074,3.779569625854492,9.531739806334372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4189453125,0.0,1681.843505859375,1895.4371337890625,0.0,2845.32568359375,0.9342981576919556,1.0,0.0,3.0,1.0,0.0
17684400,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8219786286354065,0.3599213063716888,0.3266167044639587,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.930526316165924,0.5217176675796509,0.4959781765937805,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9768550395965576,0.600121021270752,0.4199065268039703,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8474048376083374,0.3973804116249084,0.3790524005889892,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6423198580741882,0.1697445809841156,0.7806925177574158,284.9507141113281,284.95001220703125,304.2338256835937,297.4813842773437,300.4888000488281,297.2452392578125,284.9507141113281,1.0,0.5567504167556763,1.0,1.0,0.9356898069381714,1.0,-2.884232997894287,1.334352970123291,1.5498799085617063,0.675552487373352,0.9321308732032776,0.9321308732032776,0.0,156.79714965820312,130.0,76402.4453125,0.0,2134.79736328125,1.0,278.1499938964844,282.9814147949219,300.4792785644531,305.45001220703125,293.1499938964844,293.1499938964844,278.1499938964844,35963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403863906860352,1.0,0.0,0.0,3.7795443534851074,3.779569625854492,9.531739806334372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4189453125,0.0,1681.843505859375,1895.4371337890625,0.0,2845.32568359375,0.9342981576919556,1.0,0.0,3.0,1.0,0.0
17684460,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8367383480072021,0.3597450256347656,0.3260286152362823,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9508762955665588,0.5210812091827393,0.4949297308921814,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9944624900817872,0.6037596464157104,0.4220165908336639,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8637070059776306,0.3976408839225769,0.3788463771343231,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.654830813407898,0.1701423376798629,0.780314028263092,284.9495849609375,284.95001220703125,304.23748779296875,297.4967041015625,300.4914245605469,297.2483215332031,284.94952392578125,1.0,0.5491639971733093,1.0,1.0,0.9383884072303772,1.0,-2.88069224357605,1.3323832750320437,1.5483089685440063,0.6743934154510498,0.9310088753700256,0.9310088753700256,0.0,145.22557067871094,133.0,76380.828125,0.0,2074.422607421875,1.0,278.1499938964844,282.9815979003906,300.49432373046875,305.464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36008.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398685455322266,1.0,0.0,0.0,3.7783591747283936,3.7783844470977774,9.525762720841158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8623046875,0.0,1680.7835693359375,1895.4371337890625,0.0,2840.4873046875,0.9340537786483764,1.0,0.0,3.0,1.0,0.0
17684520,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8367383480072021,0.3597450256347656,0.3260286152362823,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9508762955665588,0.5210812091827393,0.4949297308921814,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9944624900817872,0.6037596464157104,0.4220165908336639,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8637070059776306,0.3976408839225769,0.3788463771343231,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.654830813407898,0.1701423376798629,0.780314028263092,284.9495849609375,284.95001220703125,304.23748779296875,297.4967041015625,300.4914245605469,297.2483215332031,284.94952392578125,1.0,0.5491639971733093,1.0,1.0,0.9383884072303772,1.0,-2.88069224357605,1.3323832750320437,1.5483089685440063,0.6743934154510498,0.9310088753700256,0.9310088753700256,0.0,145.22557067871094,133.0,76380.828125,0.0,2074.422607421875,1.0,278.1499938964844,282.9815979003906,300.49432373046875,305.464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36008.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398685455322266,1.0,0.0,0.0,3.7783591747283936,3.7783844470977774,9.525762720841158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8623046875,0.0,1680.7835693359375,1895.4371337890625,0.0,2840.4873046875,0.9340537786483764,1.0,0.0,3.0,1.0,0.0
17684580,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8442886471748352,0.3595640361309051,0.3256840407848358,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.960437536239624,0.5204552412033081,0.4941451847553253,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.6069439053535461,0.4192355573177337,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8723247051239014,0.3979065418243408,0.3788991570472717,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6616960763931274,0.1705378592014312,0.781145453453064,284.9489440917969,284.95001220703125,304.2416076660156,297.51239013671875,300.4931335449219,297.2490539550781,284.9486389160156,1.0,0.5461563467979431,1.0,1.0,0.9410869479179382,1.0,-2.8804452419281006,1.332026124000549,1.5484192371368408,0.6741155385971069,0.9319449663162231,0.9319449663162231,0.0,139.9750213623047,136.0,76449.1328125,0.0,2045.7833251953125,1.0,278.1499938964844,282.9806213378906,300.5105895996094,305.4866638183594,293.1499938964844,293.1499938964844,278.1499938964844,35965.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395078182220459,1.0,0.0,0.0,3.782613754272461,3.7826390266418457,9.547227364237187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.4814453125,0.0,1685.507568359375,1895.4371337890625,0.0,2837.116943359375,0.9349204301834106,1.0,0.0,3.0,1.0,0.0
17684640,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8442886471748352,0.3595640361309051,0.3256840407848358,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.960437536239624,0.5204552412033081,0.4941451847553253,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.6069439053535461,0.4192355573177337,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8723247051239014,0.3979065418243408,0.3788991570472717,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6616960763931274,0.1705378592014312,0.781145453453064,284.9489440917969,284.95001220703125,304.2416076660156,297.51239013671875,300.4931335449219,297.2490539550781,284.9486389160156,1.0,0.5461563467979431,1.0,1.0,0.9410869479179382,1.0,-2.8804452419281006,1.332026124000549,1.5484192371368408,0.6741155385971069,0.9319449663162231,0.9319449663162231,0.0,139.9750213623047,136.0,76449.1328125,0.0,2045.7833251953125,1.0,278.1499938964844,282.9806213378906,300.5105895996094,305.4866638183594,293.1499938964844,293.1499938964844,278.1499938964844,35965.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395078182220459,1.0,0.0,0.0,3.782613754272461,3.7826390266418457,9.547227364237187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.4814453125,0.0,1685.507568359375,1895.4371337890625,0.0,2837.116943359375,0.9349204301834106,1.0,0.0,3.0,1.0,0.0
17684700,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8453932404518127,0.3594334125518799,0.3255431056022644,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.961712121963501,0.5201045274734497,0.4937916696071625,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9990000128746032,0.6091941595077515,0.4173363149166107,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8737126588821411,0.3980023264884949,0.3789648413658142,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6629194021224976,0.170709490776062,0.7817842960357666,284.94842529296875,284.95001220703125,304.2438049316406,297.5203552246094,300.4955749511719,297.2524108886719,284.9484558105469,1.0,0.5454211831092834,1.0,1.0,0.9424362182617188,1.0,-2.8784337043762207,1.3309364318847656,1.5474971532821655,0.6734381914138794,0.931081473827362,0.931081473827362,0.0,139.11874389648438,136.0,76425.875,0.0,2038.23486328125,1.0,278.1499938964844,282.9813537597656,300.5179748535156,305.4923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36042.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392365574836731,1.0,0.0,0.0,3.780694246292114,3.780719518661499,9.537540108794929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.27734375,0.0,1683.8216552734375,1895.4371337890625,0.0,2834.58349609375,0.9345927834510804,1.0,0.0,3.0,1.0,0.0
17684760,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8458960652351379,0.3593066334724426,0.3254146873950958,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9622313976287842,0.5197556614875793,0.4934494495391845,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9990000128746032,0.6115080118179321,0.4163945913314819,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.874437689781189,0.3980960249900818,0.3790393471717834,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6636409759521484,0.1708797812461853,0.7824796438217163,284.9493408203125,284.95001220703125,304.2460632324219,297.5283508300781,300.4982604980469,297.2559814453125,284.9494323730469,1.0,0.5451100468635559,1.0,1.0,0.9437544345855712,1.0,-2.87765908241272,1.330453395843506,1.5472058057785034,0.6730965971946716,0.9313681125640868,0.9313681125640868,0.0,138.70323181152344,139.0,76434.453125,0.0,2034.916748046875,1.0,278.1499938964844,282.9825439453125,300.52569580078125,305.49969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36030.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389475345611572,1.0,0.0,0.0,3.7801389694213854,3.780164241790772,9.534739433547657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.2705078125,0.0,1683.06787109375,1895.4371337890625,0.0,2831.8837890625,0.9344794154167176,1.0,0.0,3.0,1.0,0.0
17684820,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.845689594745636,0.3590746223926544,0.3252079486846924,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9617867469787598,0.519119381904602,0.4928520023822784,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.6155747771263123,0.416448563337326,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8745253682136536,0.3982661366462707,0.3792009353637695,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6640189290046692,0.1711868047714233,0.7838698029518127,284.9519348144531,284.95001220703125,304.2503356933594,297.543212890625,300.5027160644531,297.2613220214844,284.9520568847656,1.0,0.545337975025177,1.0,1.0,0.9461800456047058,1.0,-2.8786189556121826,1.3307297229766846,1.5478891134262085,0.673114001750946,0.9336713552474976,0.9336713552474976,0.0,138.7591552734375,139.0,76513.375,0.0,2036.7791748046875,1.0,278.1499938964844,282.9845886230469,300.5408630371094,305.5184631347656,293.1499938964844,293.1499938964844,278.1499938964844,35932.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385134339332581,1.0,0.0,0.0,3.782496452331543,3.782521963119507,9.546636192681035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.15625,0.0,1685.1124267578125,1895.4371337890625,0.0,2827.8291015625,0.9349582195281982,1.0,0.0,3.0,1.0,0.0
17684880,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8456308245658875,0.3590542674064636,0.325190931558609,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.961697518825531,0.51906418800354,0.4928012192249298,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9990000128746032,0.6159168481826782,0.4165175557136535,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8744880557060242,0.3982807993888855,0.3792158961296081,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.664017379283905,0.1712131351232528,0.7839942574501038,284.9521789550781,284.95001220703125,304.250732421875,297.54449462890625,300.5030822753906,297.2616882324219,284.9523010253906,1.0,0.5453864932060242,1.0,1.0,0.946390986442566,1.0,-2.8787875175476074,1.3307955265045166,1.5479921102523804,0.6731386780738831,0.9339304566383362,0.9339304566383362,0.0,138.7935028076172,142.0,76522.609375,0.0,2037.2269287109373,1.0,278.1499938964844,282.9847412109375,300.5422058105469,305.5202941894531,293.1499938964844,293.1499938964844,278.1499938964844,35922.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384809494018555,1.0,0.0,0.0,3.782843589782715,3.7828688621521,9.548388106850323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.232421875,0.0,1685.4456787109375,1895.4371337890625,0.0,2827.5263671875,0.935029923915863,1.0,0.0,3.0,1.0,0.0
17684940,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8440015912055969,0.3587802350521087,0.3249863088130951,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9594669938087464,0.5183695554733276,0.4921874403953552,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.6197535991668701,0.4187852740287781,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8730438947677612,0.3984550535678863,0.3794186413288116,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6632359027862549,0.1715228706598281,0.7855836153030396,284.9545288085937,284.95001220703125,304.2554626464844,297.5606994628906,300.5062255859375,297.2639465332031,284.9546203613281,1.0,0.5466092228889465,1.0,1.0,0.9490275382995604,1.0,-2.8826820850372314,1.3324885368347168,1.550193428993225,0.6739316582679749,0.938041090965271,0.938041090965271,0.0,139.8670196533203,145.0,76689.6640625,0.0,2048.951416015625,1.0,278.1499938964844,282.9851989746094,300.5594177246094,305.547607421875,293.1499938964844,293.1499938964844,278.1499938964844,35796.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382558822631836,1.0,0.0,0.0,3.79082989692688,3.790855407714844,9.588748071109876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.326171875,0.0,1693.981689453125,1895.4371337890625,0.0,2825.42431640625,0.9367422461509703,1.0,0.0,3.0,1.0,0.0
17685000,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8440015912055969,0.3587802350521087,0.3249863088130951,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9594669938087464,0.5183695554733276,0.4921874403953552,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.6197535991668701,0.4187852740287781,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8730438947677612,0.3984550535678863,0.3794186413288116,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6632359027862549,0.1715228706598281,0.7855836153030396,284.9545288085937,284.95001220703125,304.2554626464844,297.5606994628906,300.5062255859375,297.2639465332031,284.9546203613281,1.0,0.5466092228889465,1.0,1.0,0.9490275382995604,1.0,-2.8826820850372314,1.3324885368347168,1.550193428993225,0.6739316582679749,0.938041090965271,0.938041090965271,0.0,139.8670196533203,145.0,76689.6640625,0.0,2048.951416015625,1.0,278.1499938964844,282.9851989746094,300.5594177246094,305.547607421875,293.1499938964844,293.1499938964844,278.1499938964844,35796.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382558822631836,1.0,0.0,0.0,3.79082989692688,3.790855407714844,9.588748071109876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.326171875,0.0,1693.981689453125,1895.4371337890625,0.0,2825.42431640625,0.9367422461509703,1.0,0.0,3.0,1.0,0.0
17685060,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8414869904518127,0.3584678471088409,0.3247718811035156,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.956083118915558,0.5176587104797363,0.4915837347507477,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.6229822635650635,0.4224689602851867,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.870635449886322,0.3986105024814605,0.3796282708644867,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6616848707199097,0.1717964708805084,0.7871315479278564,284.95587158203125,284.95001220703125,304.2601318359375,297.5768737792969,300.5076599121094,297.2628479003906,284.9559326171875,1.0,0.5484349727630615,1.0,1.0,0.9517905712127686,1.0,-2.888237237930298,1.3349840641021729,1.553253173828125,0.6751686334609985,0.9426456689834596,0.9426456689834596,0.0,141.594482421875,148.0,76903.9765625,0.0,2066.692626953125,1.0,278.1499938964844,282.9840393066406,300.5765380859375,305.5785522460937,293.1499938964844,293.1499938964844,278.1499938964844,35704.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382358551025391,1.0,0.0,0.0,3.80239486694336,3.8024203777313232,9.647343404139974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.6123046875,0.0,1707.1131591796875,1895.4371337890625,0.0,2825.2373046875,0.9392792582511902,1.0,0.0,3.0,1.0,0.0
17685120,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8414869904518127,0.3584678471088409,0.3247718811035156,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.956083118915558,0.5176587104797363,0.4915837347507477,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.6229822635650635,0.4224689602851867,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.870635449886322,0.3986105024814605,0.3796282708644867,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6616848707199097,0.1717964708805084,0.7871315479278564,284.95587158203125,284.95001220703125,304.2601318359375,297.5768737792969,300.5076599121094,297.2628479003906,284.9559326171875,1.0,0.5484349727630615,1.0,1.0,0.9517905712127686,1.0,-2.888237237930298,1.3349840641021729,1.553253173828125,0.6751686334609985,0.9426456689834596,0.9426456689834596,0.0,141.594482421875,148.0,76903.9765625,0.0,2066.692626953125,1.0,278.1499938964844,282.9840393066406,300.5765380859375,305.5785522460937,293.1499938964844,293.1499938964844,278.1499938964844,35704.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382358551025391,1.0,0.0,0.0,3.80239486694336,3.8024203777313232,9.647343404139974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.6123046875,0.0,1707.1131591796875,1895.4371337890625,0.0,2825.2373046875,0.9392792582511902,1.0,0.0,3.0,1.0,0.0
17685180,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8384409546852112,0.3581175208091736,0.3245381414890289,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9519382119178772,0.5169293284416199,0.4909783601760864,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.6256936192512512,0.4270530641078949,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8676497340202332,0.3987464308738708,0.3798350095748901,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6596567630767822,0.1720329076051712,0.7885876297950745,284.95654296875,284.95001220703125,304.2646484375,297.5928955078125,300.5077209472656,297.2592468261719,284.9565734863281,1.0,0.5506314039230347,1.0,1.0,0.9545536041259766,1.0,-2.894736766815185,1.3379422426223757,1.5567944049835205,0.6766656637191772,0.9473668336868286,0.9473668336868286,0.0,143.74830627441406,151.0,77143.2734375,0.0,2088.184326171875,1.0,278.1499938964844,282.98193359375,300.5932312011719,305.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,35647.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383487462997437,1.0,0.0,0.0,3.815922737121582,3.815948247909546,9.716109161672648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.16796875,0.0,1722.9620361328125,1895.4371337890625,0.0,2826.291259765625,0.9422809481620787,1.0,0.0,3.0,1.0,0.0
17685240,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8384409546852112,0.3581175208091736,0.3245381414890289,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9519382119178772,0.5169293284416199,0.4909783601760864,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.6256936192512512,0.4270530641078949,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8676497340202332,0.3987464308738708,0.3798350095748901,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6596567630767822,0.1720329076051712,0.7885876297950745,284.95654296875,284.95001220703125,304.2646484375,297.5928955078125,300.5077209472656,297.2592468261719,284.9565734863281,1.0,0.5506314039230347,1.0,1.0,0.9545536041259766,1.0,-2.894736766815185,1.3379422426223757,1.5567944049835205,0.6766656637191772,0.9473668336868286,0.9473668336868286,0.0,143.74830627441406,151.0,77143.2734375,0.0,2088.184326171875,1.0,278.1499938964844,282.98193359375,300.5932312011719,305.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,35647.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383487462997437,1.0,0.0,0.0,3.815922737121582,3.815948247909546,9.716109161672648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.16796875,0.0,1722.9620361328125,1895.4371337890625,0.0,2826.291259765625,0.9422809481620787,1.0,0.0,3.0,1.0,0.0
17685300,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8367928266525269,0.3579295575618744,0.3244134485721588,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9496651887893676,0.5165581703186035,0.4906736314296722,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.6268818378448486,0.4295757114887237,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8660220503807068,0.3988077044486999,0.3799360394477844,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6585270762443542,0.1721382588148117,0.7892765998840332,284.95672607421875,284.95001220703125,304.26678466796875,297.6007995605469,300.5073547363281,297.2567138671875,284.9567565917969,1.0,0.551822304725647,1.0,1.0,0.9559351801872252,1.0,-2.8982012271881104,1.339527249336243,1.5586740970611572,0.6774744391441345,0.9497332572937012,0.9497332572937012,0.0,144.93849182128906,151.0,77268.0078125,0.0,2099.885986328125,1.0,278.1499938964844,282.9806823730469,300.6014099121094,305.6275329589844,293.1499938964844,293.1499938964844,278.1499938964844,35628.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384376764297485,1.0,0.0,0.0,3.8230931758880615,3.8231186866760254,9.75265834313177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.8125,0.0,1731.496337890625,1895.4371337890625,0.0,2827.121826171875,0.9438810348510742,1.0,0.0,3.0,1.0,0.0
17685360,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8350799679756165,0.3577328622341156,0.3242829740047455,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9472807049751282,0.5161824226379395,0.4903669059276581,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.6279563307762146,0.4322254359722137,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8643260598182678,0.3988641798496246,0.3800348937511444,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6573365330696106,0.1722347736358642,0.7899361252784729,284.95684814453125,284.95001220703125,304.26885986328125,297.608642578125,300.5066833496094,297.2537841796875,284.9568786621094,1.0,0.5530630946159363,1.0,1.0,0.9574300050735474,1.0,-2.901771783828736,1.341156244277954,1.5606154203414917,0.6783052086830139,0.952090620994568,0.952090620994568,0.0,146.19300842285156,154.0,77394.7109375,0.0,2112.110595703125,1.0,278.1499938964844,282.9793395996094,300.60943603515625,305.6440734863281,293.1499938964844,293.1499938964844,278.1499938964844,35615.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838542640209198,1.0,0.0,0.0,3.83043384552002,3.830459356307984,9.790146577870471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.787109375,0.0,1740.31103515625,1895.4371337890625,0.0,2828.10205078125,0.945524036884308,1.0,0.0,3.0,1.0,0.0
17685420,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8314911723136902,0.3573149144649505,0.3240057528018951,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9422180652618408,0.5154176950454712,0.4897473752498626,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6298248767852783,0.4377919733524322,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8607663512229919,0.3989632427692413,0.3802259266376495,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6548046469688416,0.172403410077095,0.7911736965179443,284.9568176269531,284.95001220703125,304.27264404296875,297.6240234375,300.5047607421875,297.2470397949219,284.95684814453125,1.0,0.5556358098983765,1.0,1.0,0.960419774055481,1.0,-2.908888578414917,1.344403624534607,1.56448495388031,0.6799675226211548,0.95662659406662,0.95662659406662,0.0,148.86874389648438,157.0,77646.1015625,0.0,2137.585693359375,1.0,278.1499938964844,282.9765014648437,300.62506103515625,305.6766662597656,293.1499938964844,293.1499938964844,278.1499938964844,35605.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838779628276825,1.0,0.0,0.0,3.845165491104126,3.845191240310669,9.8655959845928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.3486328125,0.0,1758.22509765625,1895.4371337890625,0.0,2830.3154296875,0.9488325119018556,1.0,0.0,3.0,1.0,0.0
17685480,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8314911723136902,0.3573149144649505,0.3240057528018951,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9422180652618408,0.5154176950454712,0.4897473752498626,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6298248767852783,0.4377919733524322,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8607663512229919,0.3989632427692413,0.3802259266376495,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6548046469688416,0.172403410077095,0.7911736965179443,284.9568176269531,284.95001220703125,304.27264404296875,297.6240234375,300.5047607421875,297.2470397949219,284.95684814453125,1.0,0.5556358098983765,1.0,1.0,0.960419774055481,1.0,-2.908888578414917,1.344403624534607,1.56448495388031,0.6799675226211548,0.95662659406662,0.95662659406662,0.0,148.86874389648438,157.0,77646.1015625,0.0,2137.585693359375,1.0,278.1499938964844,282.9765014648437,300.62506103515625,305.6766662597656,293.1499938964844,293.1499938964844,278.1499938964844,35605.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838779628276825,1.0,0.0,0.0,3.845165491104126,3.845191240310669,9.8655959845928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.3486328125,0.0,1758.22509765625,1895.4371337890625,0.0,2830.3154296875,0.9488325119018556,1.0,0.0,3.0,1.0,0.0
17685540,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8275299668312073,0.3568709194660187,0.3237201273441314,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9365484118461608,0.5146346092224121,0.4891272187232971,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9986218810081482,0.6316372156143188,0.4416565895080566,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.856819212436676,0.3990439176559448,0.3804160356521606,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6519609689712524,0.1725482940673828,0.7923752665519714,284.9556884765625,284.95001220703125,304.27587890625,297.638916015625,300.5025634765625,297.2404479980469,284.95562744140625,1.0,0.5581711530685425,1.0,1.0,0.9634094834327698,1.0,-2.9144866466522217,1.3469078540802002,1.5675787925720217,0.6812602877616882,0.9600223302841188,0.9600223302841188,0.0,151.84625244140625,160.0,77863.390625,0.0,2161.649169921875,1.0,278.1499938964844,282.9730224609375,300.6400146484375,305.707275390625,293.1499938964844,293.1499938964844,278.1499938964844,35637.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390154838562012,1.0,0.0,0.0,3.858741521835327,3.858767509460449,9.935383786796592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.03125,0.0,1775.169677734375,1895.4371337890625,0.0,2832.51806640625,0.9518998861312866,1.0,0.0,3.0,1.0,0.0
17685600,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8275299668312073,0.3568709194660187,0.3237201273441314,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9365484118461608,0.5146346092224121,0.4891272187232971,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9986218810081482,0.6316372156143188,0.4416565895080566,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.856819212436676,0.3990439176559448,0.3804160356521606,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6519609689712524,0.1725482940673828,0.7923752665519714,284.9556884765625,284.95001220703125,304.27587890625,297.638916015625,300.5025634765625,297.2404479980469,284.95562744140625,1.0,0.5581711530685425,1.0,1.0,0.9634094834327698,1.0,-2.9144866466522217,1.3469078540802002,1.5675787925720217,0.6812602877616882,0.9600223302841188,0.9600223302841188,0.0,151.84625244140625,160.0,77863.390625,0.0,2161.649169921875,1.0,278.1499938964844,282.9730224609375,300.6400146484375,305.707275390625,293.1499938964844,293.1499938964844,278.1499938964844,35637.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390154838562012,1.0,0.0,0.0,3.858741521835327,3.858767509460449,9.935383786796592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.03125,0.0,1775.169677734375,1895.4371337890625,0.0,2832.51806640625,0.9518998861312866,1.0,0.0,3.0,1.0,0.0
17685660,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8230734467506409,0.3563933670520782,0.3234210908412933,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9301282167434692,0.5138188600540161,0.4884965717792511,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9955354928970336,0.6338731646537781,0.4432918429374695,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.852375864982605,0.3990920782089233,0.3805956542491913,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6487246155738831,0.1726646870374679,0.7935298085212708,284.9531555175781,284.95001220703125,304.2784118652344,297.6532287597656,300.5011901855469,297.236328125,284.9530639648437,1.0,0.5604889988899231,1.0,1.0,0.9663340449333192,1.0,-2.916788101196289,1.347814440727234,1.5689736604690552,0.6816845536231995,0.9608447551727296,0.9608447551727296,0.0,155.1695556640625,163.0,77994.5078125,0.0,2182.232666015625,1.0,278.1499938964844,282.9696655273437,300.6537475585937,305.7314453125,293.1499938964844,293.1499938964844,278.1499938964844,35741.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391106128692627,1.0,0.0,0.0,3.867877244949341,3.867903232574463,9.982484243664658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.7685546875,0.0,1787.2998046875,1895.4371337890625,0.0,2833.406494140625,0.9540154337882996,1.0,0.0,3.0,1.0,0.0
17685720,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8230734467506409,0.3563933670520782,0.3234210908412933,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9301282167434692,0.5138188600540161,0.4884965717792511,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9955354928970336,0.6338731646537781,0.4432918429374695,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.852375864982605,0.3990920782089233,0.3805956542491913,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6487246155738831,0.1726646870374679,0.7935298085212708,284.9531555175781,284.95001220703125,304.2784118652344,297.6532287597656,300.5011901855469,297.236328125,284.9530639648437,1.0,0.5604889988899231,1.0,1.0,0.9663340449333192,1.0,-2.916788101196289,1.347814440727234,1.5689736604690552,0.6816845536231995,0.9608447551727296,0.9608447551727296,0.0,155.1695556640625,163.0,77994.5078125,0.0,2182.232666015625,1.0,278.1499938964844,282.9696655273437,300.6537475585937,305.7314453125,293.1499938964844,293.1499938964844,278.1499938964844,35741.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391106128692627,1.0,0.0,0.0,3.867877244949341,3.867903232574463,9.982484243664658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.7685546875,0.0,1787.2998046875,1895.4371337890625,0.0,2833.406494140625,0.9540154337882996,1.0,0.0,3.0,1.0,0.0
