time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685780,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8189225792884827,0.3559138476848602,0.3231084644794464,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.924161434173584,0.5129984021186829,0.4878495335578918,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.992700219154358,0.6363028883934021,0.445032000541687,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8483266830444336,0.3991320133209228,0.3807563185691833,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6457856297492981,0.1727768927812576,0.7946134209632874,284.9525146484375,284.95001220703125,304.2801513671875,297.66680908203125,300.50030517578125,297.2336730957031,284.9524841308594,1.0,0.5627332925796509,1.0,1.0,0.9692586660385132,1.0,-2.9192216396331787,1.3487943410873413,1.5704272985458374,0.682128369808197,0.9621515274047852,0.9621515274047852,0.0,158.346923828125,166.0,78114.296875,0.0,2202.238525390625,1.0,278.1499938964844,282.9682312011719,300.6669006347656,305.7530212402344,293.1499938964844,293.1499938964844,278.1499938964844,35797.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390997648239136,1.0,0.0,0.0,3.874886989593506,3.874913215637207,1.0018699185820878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.3642578125,0.0,1796.4464111328125,1895.4371337890625,0.0,2833.305419921875,0.9556370377540588,1.0,0.0,3.0,1.0,0.0
17685840,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8189225792884827,0.3559138476848602,0.3231084644794464,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.924161434173584,0.5129984021186829,0.4878495335578918,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.992700219154358,0.6363028883934021,0.445032000541687,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8483266830444336,0.3991320133209228,0.3807563185691833,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6457856297492981,0.1727768927812576,0.7946134209632874,284.9525146484375,284.95001220703125,304.2801513671875,297.66680908203125,300.50030517578125,297.2336730957031,284.9524841308594,1.0,0.5627332925796509,1.0,1.0,0.9692586660385132,1.0,-2.9192216396331787,1.3487943410873413,1.5704272985458374,0.682128369808197,0.9621515274047852,0.9621515274047852,0.0,158.346923828125,166.0,78114.296875,0.0,2202.238525390625,1.0,278.1499938964844,282.9682312011719,300.6669006347656,305.7530212402344,293.1499938964844,293.1499938964844,278.1499938964844,35797.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390997648239136,1.0,0.0,0.0,3.874886989593506,3.874913215637207,1.0018699185820878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.3642578125,0.0,1796.4464111328125,1895.4371337890625,0.0,2833.305419921875,0.9556370377540588,1.0,0.0,3.0,1.0,0.0
17685900,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8169139623641968,0.3556739687919616,0.3229508996009826,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9213072657585144,0.5125881433486938,0.4875244796276092,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9913336038589478,0.6375324130058289,0.4459211826324463,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8464031219482422,0.3991507291793823,0.3808339536190033,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6443939208984375,0.1728328168392181,0.7951476573944092,284.95245361328125,284.95001220703125,304.2807006835937,297.67333984375,300.4997863769531,297.2325744628906,284.95245361328125,1.0,0.5638375878334045,1.0,1.0,0.9707209467887878,1.0,-2.920445680618286,1.349289059638977,1.5711565017700195,0.682354748249054,0.96293705701828,0.96293705701828,0.0,159.9083709716797,166.0,78172.359375,0.0,2212.13037109375,1.0,278.1499938964844,282.9677734375,300.6732788085937,305.7634582519531,293.1499938964844,293.1499938964844,278.1499938964844,35811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839083731174469,1.0,0.0,0.0,3.8781237602233887,3.878150224685669,1.0035445257017273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.87109375,0.0,1800.5916748046875,1895.4371337890625,0.0,2833.15576171875,0.9563778042793274,1.0,0.0,3.0,1.0,0.0
17685960,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8149361610412598,0.3554328083992004,0.3227920234203338,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9185342788696288,0.5121771693229675,0.4871984124183655,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.989988386631012,0.6387590765953064,0.4468116760253906,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8445353507995605,0.3991680443286896,0.3809098899364471,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6430454254150391,0.1728884428739547,0.7956782579421997,284.9524841308594,284.95001220703125,304.2809753417969,297.6796264648437,300.49920654296875,297.23150634765625,284.9524841308594,1.0,0.5649315714836121,1.0,1.0,0.9721626043319702,1.0,-2.9216623306274414,1.3497825860977173,1.571879744529724,0.6825822591781616,0.9637731909751892,0.9637731909751892,0.0,161.4568634033203,169.0,78229.2109375,0.0,2221.95263671875,1.0,278.1499938964844,282.9673767089844,300.67950439453125,305.7736511230469,293.1499938964844,293.1499938964844,278.1499938964844,35821.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390648365020752,1.0,0.0,0.0,3.881253719329834,3.881280183792114,1.0051650178866112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.140625,0.0,1804.5679931640625,1895.4371337890625,0.0,2832.979248046875,0.9570903778076172,1.0,0.0,3.0,1.0,0.0
17686020,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8110281229019165,0.3549427986145019,0.3224678337574005,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9132124781608582,0.5113503336906433,0.4865418076515198,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9873183965682985,0.6411572098731995,0.4485639631748199,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8409302234649658,0.3991947472095489,0.3810546100139618,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.640450119972229,0.1729972511529922,0.7967270612716675,284.9525146484375,284.95001220703125,304.2807312011719,297.6914978027344,300.4975891113281,297.22930908203125,284.9525146484375,1.0,0.5670937895774841,1.0,1.0,0.9750458598136902,1.0,-2.924024820327759,1.3507373332977295,1.5732873678207395,0.6830238103866577,0.9654624462127686,0.9654624462127686,0.0,164.5339813232422,172.0,78338.4609375,0.0,2241.398681640625,1.0,278.1499938964844,282.9666442871094,300.6912841796875,305.79315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35833.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390312194824219,1.0,0.0,0.0,3.8872575759887695,3.88728404045105,1.0082771950692404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.7333984375,0.0,1812.1683349609373,1895.4371337890625,0.0,2832.665283203125,0.9584525227546692,1.0,0.0,3.0,1.0,0.0
17686080,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8110281229019165,0.3549427986145019,0.3224678337574005,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9132124781608582,0.5113503336906433,0.4865418076515198,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9873183965682985,0.6411572098731995,0.4485639631748199,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8409302234649658,0.3991947472095489,0.3810546100139618,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.640450119972229,0.1729972511529922,0.7967270612716675,284.9525146484375,284.95001220703125,304.2807312011719,297.6914978027344,300.4975891113281,297.22930908203125,284.9525146484375,1.0,0.5670937895774841,1.0,1.0,0.9750458598136902,1.0,-2.924024820327759,1.3507373332977295,1.5732873678207395,0.6830238103866577,0.9654624462127686,0.9654624462127686,0.0,164.5339813232422,172.0,78338.4609375,0.0,2241.398681640625,1.0,278.1499938964844,282.9666442871094,300.6912841796875,305.79315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35833.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390312194824219,1.0,0.0,0.0,3.8872575759887695,3.88728404045105,1.0082771950692404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.7333984375,0.0,1812.1683349609373,1895.4371337890625,0.0,2832.665283203125,0.9584525227546692,1.0,0.0,3.0,1.0,0.0
17686140,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8071290254592896,0.3544388115406036,0.3221322894096374,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.908189058303833,0.5105139017105103,0.4858770668506622,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9846311211586,0.6434358954429626,0.450244277715683,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.837459146976471,0.3992051780223846,0.3811855912208557,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.63796067237854,0.1731007248163223,0.7977543473243713,284.9524230957031,284.95001220703125,304.279296875,297.70233154296875,300.4952697753906,297.2267761230469,284.9524230957031,1.0,0.5692247152328491,1.0,1.0,0.9779291152954102,1.0,-2.926234483718872,1.351621150970459,1.5746134519577026,0.68343186378479,0.9670400023460388,0.9670400023460388,0.0,167.6024627685547,175.0,78440.203125,0.0,2260.565185546875,1.0,278.1499938964844,282.9659423828125,300.7021484375,305.8113098144531,293.1499938964844,293.1499938964844,278.1499938964844,35844.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390160799026489,1.0,0.0,0.0,3.892873764038086,3.892900228500366,1.0111926940226112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.720703125,0.0,1819.2965087890625,1895.4371337890625,0.0,2832.523681640625,0.959725558757782,1.0,0.0,3.0,1.0,0.0
17686200,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8071290254592896,0.3544388115406036,0.3221322894096374,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.908189058303833,0.5105139017105103,0.4858770668506622,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9846311211586,0.6434358954429626,0.450244277715683,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.837459146976471,0.3992051780223846,0.3811855912208557,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.63796067237854,0.1731007248163223,0.7977543473243713,284.9524230957031,284.95001220703125,304.279296875,297.70233154296875,300.4952697753906,297.2267761230469,284.9524230957031,1.0,0.5692247152328491,1.0,1.0,0.9779291152954102,1.0,-2.926234483718872,1.351621150970459,1.5746134519577026,0.68343186378479,0.9670400023460388,0.9670400023460388,0.0,167.6024627685547,175.0,78440.203125,0.0,2260.565185546875,1.0,278.1499938964844,282.9659423828125,300.7021484375,305.8113098144531,293.1499938964844,293.1499938964844,278.1499938964844,35844.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390160799026489,1.0,0.0,0.0,3.892873764038086,3.892900228500366,1.0111926940226112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.720703125,0.0,1819.2965087890625,1895.4371337890625,0.0,2832.523681640625,0.959725558757782,1.0,0.0,3.0,1.0,0.0
17686260,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8032207489013672,0.3539182841777801,0.3217826187610626,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9034976363182068,0.5096654295921326,0.485201746225357,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9819126725196838,0.6455955505371094,0.4518427550792694,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8341002464294434,0.399196982383728,0.3812997341156006,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6355602741241455,0.1731970310211181,0.7987520694732666,284.9522399902344,284.95001220703125,304.27655029296875,297.7120361328125,300.4921569824219,297.2239074707031,284.9522399902344,1.0,0.5713236331939697,1.0,1.0,0.9808394908905028,1.0,-2.928260326385498,1.3524166345596311,1.5758436918258667,0.6837960481643677,0.968428909778595,0.968428909778595,0.0,170.66714477539062,178.0,78532.5234375,0.0,2279.41748046875,1.0,278.1499938964844,282.9653015136719,300.7119140625,305.8277893066406,293.1499938964844,293.1499938964844,278.1499938964844,35857.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390179872512817,1.0,0.0,0.0,3.897979736328125,3.898006200790405,1.0138470543097355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.669921875,0.0,1825.8150634765625,1895.4371337890625,0.0,2832.54150390625,0.9608842134475708,1.0,0.0,3.0,1.0,0.0
17686320,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8032207489013672,0.3539182841777801,0.3217826187610626,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9034976363182068,0.5096654295921326,0.485201746225357,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9819126725196838,0.6455955505371094,0.4518427550792694,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8341002464294434,0.399196982383728,0.3812997341156006,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6355602741241455,0.1731970310211181,0.7987520694732666,284.9522399902344,284.95001220703125,304.27655029296875,297.7120361328125,300.4921569824219,297.2239074707031,284.9522399902344,1.0,0.5713236331939697,1.0,1.0,0.9808394908905028,1.0,-2.928260326385498,1.3524166345596311,1.5758436918258667,0.6837960481643677,0.968428909778595,0.968428909778595,0.0,170.66714477539062,178.0,78532.5234375,0.0,2279.41748046875,1.0,278.1499938964844,282.9653015136719,300.7119140625,305.8277893066406,293.1499938964844,293.1499938964844,278.1499938964844,35857.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390179872512817,1.0,0.0,0.0,3.897979736328125,3.898006200790405,1.0138470543097355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.669921875,0.0,1825.8150634765625,1895.4371337890625,0.0,2832.54150390625,0.9608842134475708,1.0,0.0,3.0,1.0,0.0
17686380,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.799390971660614,0.3533826470375061,0.3214193880558014,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8990861177444458,0.5088056921958923,0.4845158755779266,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.97918039560318,0.6476787328720093,0.453382670879364,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8308454751968384,0.3991741836071014,0.3813995718955993,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6332416534423828,0.1732863932847976,0.7997190952301025,284.9520263671875,284.95001220703125,304.2723999023437,297.7204895019531,300.48834228515625,297.2209777832031,284.9519958496094,1.0,0.5733942985534668,1.0,1.0,0.9837498068809508,1.0,-2.9301328659057617,1.3531407117843628,1.5769920349121094,0.6841260194778442,0.9696205854415894,0.9696205854415894,0.0,173.7270965576172,181.0,78615.0546875,0.0,2298.0009765625,1.0,278.1499938964844,282.9647216796875,300.720458984375,305.8424377441406,293.1499938964844,293.1499938964844,278.1499938964844,35871.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390383124351501,1.0,0.0,0.0,3.902534246444702,3.9025609493255615,1.0162176522499069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.4501953125,0.0,1831.6666259765625,1895.4371337890625,0.0,2832.731689453125,0.961919605731964,1.0,0.0,3.0,1.0,0.0
17686440,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.799390971660614,0.3533826470375061,0.3214193880558014,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8990861177444458,0.5088056921958923,0.4845158755779266,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.97918039560318,0.6476787328720093,0.453382670879364,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8308454751968384,0.3991741836071014,0.3813995718955993,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6332416534423828,0.1732863932847976,0.7997190952301025,284.9520263671875,284.95001220703125,304.2723999023437,297.7204895019531,300.48834228515625,297.2209777832031,284.9519958496094,1.0,0.5733942985534668,1.0,1.0,0.9837498068809508,1.0,-2.9301328659057617,1.3531407117843628,1.5769920349121094,0.6841260194778442,0.9696205854415894,0.9696205854415894,0.0,173.7270965576172,181.0,78615.0546875,0.0,2298.0009765625,1.0,278.1499938964844,282.9647216796875,300.720458984375,305.8424377441406,293.1499938964844,293.1499938964844,278.1499938964844,35871.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390383124351501,1.0,0.0,0.0,3.902534246444702,3.9025609493255615,1.0162176522499069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.4501953125,0.0,1831.6666259765625,1895.4371337890625,0.0,2832.731689453125,0.961919605731964,1.0,0.0,3.0,1.0,0.0
17686500,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7975098490715027,0.3531095087528229,0.3212329745292663,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8969247937202454,0.5083717703819275,0.4841690957546234,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9778134226799012,0.6486986875534058,0.4541361033916473,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8292543888092041,0.3991583287715912,0.3814450204372406,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6321108341217041,0.1733286529779434,0.8001915812492371,284.9518737792969,284.95001220703125,304.26971435546875,297.7242126464844,300.48614501953125,297.2195129394531,284.9518737792969,1.0,0.5744200944900513,1.0,1.0,0.9852049946784972,1.0,-2.9310202598571777,1.353480100631714,1.577540159225464,0.684280514717102,0.9701443910598756,0.9701443910598756,0.0,175.25509643554688,181.0,78652.6484375,0.0,2307.205322265625,1.0,278.1499938964844,282.9644775390625,300.7242126464844,305.8490295410156,293.1499938964844,293.1499938964844,278.1499938964844,35879.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390564322471619,1.0,0.0,0.0,3.90459942817688,3.9046261310577393,1.0172934707952663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.5126953125,0.0,1834.332275390625,1895.4371337890625,0.0,2832.900390625,0.9623897671699524,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7956508994102478,0.3528328537940979,0.3210433423519134,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8947913646697998,0.5079349875450134,0.4838196635246277,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.976446568965912,0.6497043967247009,0.4548792839050293,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8276854753494263,0.3991394937038421,0.3814876079559326,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6309975385665894,0.1733693182468414,0.800656795501709,284.9517517089844,284.95001220703125,304.26666259765625,297.72760009765625,300.4837951660156,297.2180480957031,284.9517517089844,1.0,0.5754396915435791,1.0,1.0,0.986649453639984,1.0,-2.931875944137573,1.353805422782898,1.5780705213546753,0.6844289898872375,0.9706191420555116,0.9706191420555116,0.0,176.78187561035156,184.0,78687.7265625,0.0,2316.352783203125,1.0,278.1499938964844,282.9642639160156,300.7276306152344,305.8550720214844,293.1499938964844,293.1499938964844,278.1499938964844,35886.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390799164772034,1.0,0.0,0.0,3.906517744064331,3.9065442085266113,1.0182932328461902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.001953125,0.0,1836.816162109375,1895.4371337890625,0.0,2833.1201171875,0.9628268480300904,1.0,0.0,3.0,1.0,0.0
17686620,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7919992208480835,0.3522695899009704,0.3206551373004913,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8906076550483704,0.5070536732673645,0.4831134676933288,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9737164974212646,0.6516790986061096,0.4563392400741577,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8246086239814758,0.3990946114063263,0.3815656304359436,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6288197040557861,0.173446387052536,0.801567792892456,284.95147705078125,284.95001220703125,304.2592468261719,297.73321533203125,300.478515625,297.21514892578125,284.95147705078125,1.0,0.5774620771408081,1.0,1.0,0.9895384907722472,1.0,-2.933504343032837,1.3544178009033203,1.579086422920227,0.6847091317176819,0.9714252948760986,0.9714252948760986,0.0,179.83224487304688,187.0,78750.53125,0.0,2334.49951171875,1.0,278.1499938964844,282.9638977050781,300.7333984375,305.8656616210937,293.1499938964844,293.1499938964844,278.1499938964844,35902.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391492962837219,1.0,0.0,0.0,3.9099271297454834,3.909953832626343,1.0200715223618315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.2939453125,0.0,1841.2537841796875,1895.4371337890625,0.0,2833.76806640625,0.9636051654815674,1.0,0.0,3.0,1.0,0.0
17686680,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7919992208480835,0.3522695899009704,0.3206551373004913,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8906076550483704,0.5070536732673645,0.4831134676933288,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9737164974212646,0.6516790986061096,0.4563392400741577,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8246086239814758,0.3990946114063263,0.3815656304359436,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6288197040557861,0.173446387052536,0.801567792892456,284.95147705078125,284.95001220703125,304.2592468261719,297.73321533203125,300.478515625,297.21514892578125,284.95147705078125,1.0,0.5774620771408081,1.0,1.0,0.9895384907722472,1.0,-2.933504343032837,1.3544178009033203,1.579086422920227,0.6847091317176819,0.9714252948760986,0.9714252948760986,0.0,179.83224487304688,187.0,78750.53125,0.0,2334.49951171875,1.0,278.1499938964844,282.9638977050781,300.7333984375,305.8656616210937,293.1499938964844,293.1499938964844,278.1499938964844,35902.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391492962837219,1.0,0.0,0.0,3.9099271297454834,3.909953832626343,1.0200715223618315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.2939453125,0.0,1841.2537841796875,1895.4371337890625,0.0,2833.76806640625,0.9636051654815674,1.0,0.0,3.0,1.0,0.0
17686740,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7884334921836853,0.3516921103000641,0.3202542066574096,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8865320086479187,0.5061608552932739,0.4823964834213257,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9709904193878174,0.6535997986793518,0.4577616453170776,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8216020464897156,0.3990397155284881,0.3816340863704681,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6266993284225464,0.1735176146030426,0.8024521470069885,284.951171875,284.95001220703125,304.25,297.7372436523437,300.472412109375,297.2123107910156,284.951171875,1.0,0.5794616937637329,1.0,1.0,0.9924274682998656,1.0,-2.9350156784057617,1.3549760580062866,1.5800397396087646,0.6849650740623474,0.9720143675804138,0.9720143675804138,0.0,182.87843322753903,190.0,78802.375,0.0,2352.4365234375,1.0,278.1499938964844,282.963623046875,300.737548828125,305.8739013671875,293.1499938964844,293.1499938964844,278.1499938964844,35918.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392409086227417,1.0,0.0,0.0,3.912699699401856,3.912726163864136,1.0215186421191902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.046875,0.0,1844.8958740234373,1895.4371337890625,0.0,2834.623779296875,0.9642401933670044,1.0,0.0,3.0,1.0,0.0
17686800,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7884334921836853,0.3516921103000641,0.3202542066574096,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8865320086479187,0.5061608552932739,0.4823964834213257,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9709904193878174,0.6535997986793518,0.4577616453170776,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8216020464897156,0.3990397155284881,0.3816340863704681,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6266993284225464,0.1735176146030426,0.8024521470069885,284.951171875,284.95001220703125,304.25,297.7372436523437,300.472412109375,297.2123107910156,284.951171875,1.0,0.5794616937637329,1.0,1.0,0.9924274682998656,1.0,-2.9350156784057617,1.3549760580062866,1.5800397396087646,0.6849650740623474,0.9720143675804138,0.9720143675804138,0.0,182.87843322753903,190.0,78802.375,0.0,2352.4365234375,1.0,278.1499938964844,282.963623046875,300.737548828125,305.8739013671875,293.1499938964844,293.1499938964844,278.1499938964844,35918.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392409086227417,1.0,0.0,0.0,3.912699699401856,3.912726163864136,1.0215186421191902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.046875,0.0,1844.8958740234373,1895.4371337890625,0.0,2834.623779296875,0.9642401933670044,1.0,0.0,3.0,1.0,0.0
17686860,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7845832109451294,0.3508760631084442,0.3197025954723358,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.882183849811554,0.5050221681594849,0.4815171062946319,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.967898726463318,0.6552509069442749,0.4590462148189544,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8183061480522156,0.3987371027469635,0.3815386295318603,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.624241054058075,0.1733182519674301,0.8024840354919434,284.9496765136719,284.95001220703125,304.2400207519531,297.7406311035156,300.4647521972656,297.2073669433594,284.9496154785156,1.0,0.5813355445861816,1.0,1.0,0.9953067302703856,1.0,-2.934765577316284,1.3546788692474363,1.580086588859558,0.6847652792930603,0.9710642099380492,0.9710642099380492,0.0,186.1024169921875,193.0,78805.3515625,0.0,2368.124755859375,1.0,278.1499938964844,282.96295166015625,300.74078369140625,305.87860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35972.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392717242240906,1.0,0.0,0.0,3.9134323596954346,3.913459062576294,1.0219013120149611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.8681640625,0.0,1846.25634765625,1895.4371337890625,0.0,2834.91162109375,0.9644306898117064,1.0,0.0,3.0,1.0,0.0
17686920,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7845832109451294,0.3508760631084442,0.3197025954723358,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.882183849811554,0.5050221681594849,0.4815171062946319,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.967898726463318,0.6552509069442749,0.4590462148189544,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8183061480522156,0.3987371027469635,0.3815386295318603,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.624241054058075,0.1733182519674301,0.8024840354919434,284.9496765136719,284.95001220703125,304.2400207519531,297.7406311035156,300.4647521972656,297.2073669433594,284.9496154785156,1.0,0.5813355445861816,1.0,1.0,0.9953067302703856,1.0,-2.934765577316284,1.3546788692474363,1.580086588859558,0.6847652792930603,0.9710642099380492,0.9710642099380492,0.0,186.1024169921875,193.0,78805.3515625,0.0,2368.124755859375,1.0,278.1499938964844,282.96295166015625,300.74078369140625,305.87860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35972.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392717242240906,1.0,0.0,0.0,3.9134323596954346,3.913459062576294,1.0219013120149611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.8681640625,0.0,1846.25634765625,1895.4371337890625,0.0,2834.91162109375,0.9644306898117064,1.0,0.0,3.0,1.0,0.0
17686980,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7804698944091797,0.3498679399490356,0.3189767301082611,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8775895237922668,0.5036759972572327,0.4804425239562988,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.964446783065796,0.6566685438156128,0.4601687490940094,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8147097229957581,0.3982252180576324,0.3812457919120788,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6213962435722351,0.1728709042072296,0.801419198513031,284.9474792480469,284.95001220703125,304.2303771972656,297.7442932128906,300.45623779296875,297.2008056640625,284.9473876953125,1.0,0.5830166935920715,1.0,1.0,0.998185932636261,1.0,-2.9323205947875977,1.3533244132995603,1.5789963006973269,0.6839537024497986,0.968288779258728,0.968288779258728,0.0,189.4683990478516,196.0,78744.109375,0.0,2380.581787109375,1.0,278.1499938964844,282.962646484375,300.74371337890625,305.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391188979148865,1.0,0.0,0.0,3.9105899333953857,3.910616636276245,1.020417357722181e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.8701171875,0.0,1843.3958740234373,1895.4371337890625,0.0,2833.484130859375,0.9638397693634032,1.0,0.0,3.0,1.0,0.0
17687040,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7804698944091797,0.3498679399490356,0.3189767301082611,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8775895237922668,0.5036759972572327,0.4804425239562988,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.964446783065796,0.6566685438156128,0.4601687490940094,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8147097229957581,0.3982252180576324,0.3812457919120788,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6213962435722351,0.1728709042072296,0.801419198513031,284.9474792480469,284.95001220703125,304.2303771972656,297.7442932128906,300.45623779296875,297.2008056640625,284.9473876953125,1.0,0.5830166935920715,1.0,1.0,0.998185932636261,1.0,-2.9323205947875977,1.3533244132995603,1.5789963006973269,0.6839537024497986,0.968288779258728,0.968288779258728,0.0,189.4683990478516,196.0,78744.109375,0.0,2380.581787109375,1.0,278.1499938964844,282.962646484375,300.74371337890625,305.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391188979148865,1.0,0.0,0.0,3.9105899333953857,3.910616636276245,1.020417357722181e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.8701171875,0.0,1843.3958740234373,1895.4371337890625,0.0,2833.484130859375,0.9638397693634032,1.0,0.0,3.0,1.0,0.0
17687100,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7783770561218262,0.3493131399154663,0.3185636401176452,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8752647042274475,0.502945601940155,0.4798465967178345,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9626463651657104,0.6573089957237244,0.4606793820858001,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8128460049629211,0.397911936044693,0.3810403943061828,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6198710203170776,0.1725745648145675,0.800537109375,284.94647216796875,284.95001220703125,304.2256774902344,297.7462158203125,300.45184326171875,297.1972045898437,284.94635009765625,1.0,0.583781898021698,1.0,1.0,0.9996255040168762,1.0,-2.930415630340576,1.352319359779358,1.5780962705612185,0.6833540797233582,0.9664358496665956,0.9664358496665956,0.0,191.1667938232422,196.0,78691.9296875,0.0,2385.6533203125,1.0,278.1499938964844,282.96295166015625,300.74517822265625,305.87725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36115.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389732241630554,1.0,0.0,0.0,3.907727003097534,3.9077537059783936,1.018923853735032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.982421875,0.0,1840.17236328125,1895.4371337890625,0.0,2832.123291015625,0.9632244110107422,1.0,0.0,3.0,1.0,0.0
17687160,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7762903571128845,0.3487378656864166,0.318130224943161,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8729520440101624,0.502191424369812,0.479226291179657,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9608271718025208,0.6579194664955139,0.4611680209636688,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8109617829322815,0.397575169801712,0.3808107078075409,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6183063387870789,0.1722476333379745,0.799505889415741,284.945556640625,284.95001220703125,304.22100830078125,297.7481994628906,300.4474182128906,297.1935119628906,284.9454650878906,1.0,0.5845109224319458,0.9986995458602904,0.9986995458602904,0.9997004270553588,1.0,-2.9282212257385254,1.3511961698532104,1.577025055885315,0.682690441608429,0.9644313454627992,0.9644313454627992,0.0,192.8638916015625,199.0,78630.5546875,0.0,2390.192626953125,1.0,278.1499938964844,282.9635009765625,300.7467346191406,305.8751525878906,293.1499938964844,293.1499938964844,278.1499938964844,36163.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387941718101501,1.0,0.0,0.0,3.9041943550109854,3.9042210578918457,1.017082468024455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.4619140625,0.0,1836.0987548828125,1895.4371337890625,0.0,2830.450927734375,0.9624578952789308,1.0,0.0,3.0,1.0,0.0
17687220,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7721457481384277,0.3475105762481689,0.3171880841255188,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8683755993843079,0.5005922913551331,0.4778929948806762,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9571440815925598,0.6590173840522766,0.4620554447174072,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8071240782737732,0.3968130350112915,0.3802601099014282,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6150234937667847,0.1714770942926406,0.796873927116394,284.9443359375,284.95001220703125,304.2117919921875,297.752197265625,300.4385070800781,297.18585205078125,284.9442443847656,1.0,0.5858146548271179,0.9960986971855164,0.9960986971855164,0.9998502135276794,1.0,-2.922728538513184,1.3484193086624146,1.5743091106414795,0.6810477375984192,0.9599788784980774,0.9599788784980774,0.0,196.22267150878903,202.0,78471.515625,0.0,2397.08740234375,1.0,278.1499938964844,282.9656982421875,300.7499694824219,305.8685302734375,293.1499938964844,293.1499938964844,278.1499938964844,36245.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383041024208069,1.0,0.0,0.0,3.8944692611694336,3.894495725631714,1.0120216984432773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.08984375,0.0,1824.504638671875,1895.4371337890625,0.0,2825.87451171875,0.9603188037872314,1.0,0.0,3.0,1.0,0.0
17687280,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7721457481384277,0.3475105762481689,0.3171880841255188,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8683755993843079,0.5005922913551331,0.4778929948806762,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9571440815925598,0.6590173840522766,0.4620554447174072,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8071240782737732,0.3968130350112915,0.3802601099014282,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6150234937667847,0.1714770942926406,0.796873927116394,284.9443359375,284.95001220703125,304.2117919921875,297.752197265625,300.4385070800781,297.18585205078125,284.9442443847656,1.0,0.5858146548271179,0.9960986971855164,0.9960986971855164,0.9998502135276794,1.0,-2.922728538513184,1.3484193086624146,1.5743091106414795,0.6810477375984192,0.9599788784980774,0.9599788784980774,0.0,196.22267150878903,202.0,78471.515625,0.0,2397.08740234375,1.0,278.1499938964844,282.9656982421875,300.7499694824219,305.8685302734375,293.1499938964844,293.1499938964844,278.1499938964844,36245.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383041024208069,1.0,0.0,0.0,3.8944692611694336,3.894495725631714,1.0120216984432773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.08984375,0.0,1824.504638671875,1895.4371337890625,0.0,2825.87451171875,0.9603188037872314,1.0,0.0,3.0,1.0,0.0
17687340,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7680895924568176,0.3462156355381012,0.3161810636520386,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8639118075370789,0.4989116191864013,0.4764781892299652,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9534565210342408,0.6599953174591064,0.4628570079803467,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.803240954875946,0.3959729373455047,0.3796309530735016,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6115810871124268,0.1706064492464065,0.7937577366828918,284.9435729980469,284.95001220703125,304.2026672363281,297.7562866210937,300.4295349121094,297.1781616210937,284.9435119628906,1.0,0.5869746804237366,0.9934978485107422,0.9934978485107422,1.0,1.0,-2.9162797927856445,1.3451807498931885,1.571099042892456,0.6791252493858337,0.955284297466278,0.955284297466278,0.0,199.5313720703125,205.0,78281.609375,0.0,2401.984375,1.0,278.1499938964844,282.96881103515625,300.7534484863281,305.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36310.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376979231834412,1.0,0.0,0.0,3.882495641708374,3.8825221061706543,1.0058083717012778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.3935546875,0.0,1810.0091552734373,1895.4371337890625,0.0,2820.21484375,0.9576635360717772,1.0,0.0,3.0,1.0,0.0
17687400,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7680895924568176,0.3462156355381012,0.3161810636520386,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8639118075370789,0.4989116191864013,0.4764781892299652,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9534565210342408,0.6599953174591064,0.4628570079803467,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.803240954875946,0.3959729373455047,0.3796309530735016,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6115810871124268,0.1706064492464065,0.7937577366828918,284.9435729980469,284.95001220703125,304.2026672363281,297.7562866210937,300.4295349121094,297.1781616210937,284.9435119628906,1.0,0.5869746804237366,0.9934978485107422,0.9934978485107422,1.0,1.0,-2.9162797927856445,1.3451807498931885,1.571099042892456,0.6791252493858337,0.955284297466278,0.955284297466278,0.0,199.5313720703125,205.0,78281.609375,0.0,2401.984375,1.0,278.1499938964844,282.96881103515625,300.7534484863281,305.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36310.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376979231834412,1.0,0.0,0.0,3.882495641708374,3.8825221061706543,1.0058083717012778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.3935546875,0.0,1810.0091552734373,1895.4371337890625,0.0,2820.21484375,0.9576635360717772,1.0,0.0,3.0,1.0,0.0
17687460,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7641288042068481,0.3448609411716461,0.3151180446147918,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8595647215843201,0.4971576929092407,0.4749917984008789,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9497750997543336,0.6608587503433228,0.4635777175426483,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7994049787521362,0.3950639963150024,0.3789340257644653,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6079986095428467,0.1696522086858749,0.7902436256408691,284.943115234375,284.95001220703125,304.19354248046875,297.7603759765625,300.4205627441406,297.1705627441406,284.9430847167969,1.0,0.5880117416381836,0.9908814430236816,0.9908814430236816,1.0,1.0,-2.909022331237793,1.3415584564208984,1.567463994026184,0.6769738793373108,0.9504488110542296,0.9504488110542296,0.0,202.79293823242188,208.0,78066.6875,0.0,2405.163818359375,1.0,278.1499938964844,282.9725646972656,300.75701904296875,305.84979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36359.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370004892349243,1.0,0.0,0.0,3.86877965927124,3.868805885314941,9.98714313027449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.4033203125,0.0,1793.3128662109375,1895.4371337890625,0.0,2813.703857421875,0.9546083211898804,1.0,0.0,3.0,1.0,0.0
17687520,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7641288042068481,0.3448609411716461,0.3151180446147918,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8595647215843201,0.4971576929092407,0.4749917984008789,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9497750997543336,0.6608587503433228,0.4635777175426483,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7994049787521362,0.3950639963150024,0.3789340257644653,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6079986095428467,0.1696522086858749,0.7902436256408691,284.943115234375,284.95001220703125,304.19354248046875,297.7603759765625,300.4205627441406,297.1705627441406,284.9430847167969,1.0,0.5880117416381836,0.9908814430236816,0.9908814430236816,1.0,1.0,-2.909022331237793,1.3415584564208984,1.567463994026184,0.6769738793373108,0.9504488110542296,0.9504488110542296,0.0,202.79293823242188,208.0,78066.6875,0.0,2405.163818359375,1.0,278.1499938964844,282.9725646972656,300.75701904296875,305.84979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36359.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370004892349243,1.0,0.0,0.0,3.86877965927124,3.868805885314941,9.98714313027449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.4033203125,0.0,1793.3128662109375,1895.4371337890625,0.0,2813.703857421875,0.9546083211898804,1.0,0.0,3.0,1.0,0.0
17687580,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7611607909202576,0.3437905013561249,0.3142735064029693,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8563131093978882,0.4957737922668457,0.4738141894340515,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9469647407531738,0.6614546179771423,0.4640838503837585,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7965084910392761,0.3943300545215606,0.37836354970932,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6052132844924927,0.1688774973154068,0.7873459458351135,284.94287109375,284.95001220703125,304.1865234375,297.763427734375,300.4136962890625,297.1647644042969,284.9428405761719,1.0,0.588741660118103,0.9888775944709778,0.9888775944709778,1.0,1.0,-2.903030633926392,1.3385740518569946,1.5644567012786863,0.6752018332481384,0.946668028831482,0.946668028831482,0.0,205.2670135498047,208.0,77888.90625,0.0,2406.68701171875,1.0,278.1499938964844,282.9757385253906,300.7597961425781,305.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36390.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836422860622406,1.0,0.0,0.0,3.857407569885254,3.857433795928955,9.92851596492983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.8046875,0.0,1779.48486328125,1895.4371337890625,0.0,2808.31298828125,0.9520685076713562,1.0,0.0,3.0,1.0,0.0
