time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687640,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7602604627609253,0.343451976776123,0.3140050768852234,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8553280830383301,0.4953365325927734,0.4734407365322113,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9461010098457336,0.661612868309021,0.4642221331596374,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7956255674362183,0.3940924704074859,0.3781766295433044,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6043460369110107,0.1686263680458068,0.7863940596580505,284.9428100585937,284.95001220703125,304.1843566894531,297.7643737792969,300.4115905761719,297.1630249023437,284.9427795410156,1.0,0.5889444947242737,0.9882650375366212,0.9882650375366212,1.0,1.0,-2.9010581970214844,1.3375933170318604,1.563464879989624,0.6746206879615784,0.9454834461212158,0.9454834461212158,0.0,206.0167388916016,211.0,77830.421875,0.0,2406.863037109375,1.0,278.1499938964844,282.976806640625,300.7606201171875,305.83819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36398.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362315893173218,1.0,0.0,0.0,3.853668212890625,3.853694200515747,9.909275604513823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.7333984375,0.0,1774.93212890625,1895.4371337890625,0.0,2806.528076171875,0.9512331485748292,1.0,0.0,3.0,1.0,0.0
17687700,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7583600878715515,0.342729240655899,0.3134319186210632,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.853249192237854,0.4944031536579132,0.4726434051990509,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.944267749786377,0.6619521975517273,0.4645180106163025,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7937569618225098,0.3935856521129608,0.3777776956558227,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.6024968028068542,0.1680902540683746,0.7843616604804993,284.94268798828125,284.95001220703125,304.1796875,297.76629638671875,300.4070739746094,297.1593017578125,284.942626953125,1.0,0.5893778204917908,0.9869568347930908,0.9869568347930908,1.0,1.0,-2.896843910217285,1.3354978561401367,1.561346173286438,0.6733784079551697,0.9429569840431212,0.9429569840431212,0.0,207.6175994873047,211.0,77705.3203125,0.0,2407.234130859375,1.0,278.1499938964844,282.9790344238281,300.7624206542969,305.8319396972656,293.1499938964844,293.1499938964844,278.1499938964844,36416.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358258605003357,1.0,0.0,0.0,3.845672130584717,3.845698118209839,9.868196002571494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.193359375,0.0,1765.2349853515625,1895.4371337890625,0.0,2802.742431640625,0.9494452476501464,1.0,0.0,3.0,1.0,0.0
17687760,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7564816474914551,0.3419952094554901,0.3128485083580017,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8511955738067627,0.4934554994106293,0.4718325436115265,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.942437708377838,0.6622673869132996,0.4647972285747528,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7919021844863892,0.3930656313896179,0.3773662447929382,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6006335020065308,0.1675401180982589,0.7822648882865906,284.94256591796875,284.95001220703125,304.1749572753906,297.7681884765625,300.4025573730469,297.1556091308594,284.9425354003906,1.0,0.5897915959358215,0.985710084438324,0.985710084438324,1.0,1.0,-2.892488956451416,1.3333362340927124,1.5591527223587036,0.6720995306968689,0.9404056072235109,0.9404056072235109,0.0,209.21246337890625,214.0,77576.0078125,0.0,2407.318115234375,1.0,278.1499938964844,282.9813842773437,300.76416015625,305.8253479003906,293.1499938964844,293.1499938964844,278.1499938964844,36432.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354080319404602,1.0,0.0,0.0,3.837411403656006,3.837437152862549,9.825846518651815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.919921875,0.0,1755.244140625,1895.4371337890625,0.0,2798.843994140625,0.947597861289978,1.0,0.0,3.0,1.0,0.0
17687820,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7527779936790466,0.3404821157455444,0.3116410672664642,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.847149670124054,0.4915027916431427,0.4701566696166992,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.938771665096283,0.6627995371818542,0.4652878046035766,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7882218956947327,0.3919726014137268,0.3764932453632355,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.5968453288078308,0.1663853824138641,0.7778226137161255,284.9423522949219,284.95001220703125,304.16534423828125,297.77178955078125,300.3934020996094,297.1483459472656,284.9423217773437,1.0,0.5905452370643616,0.9832165837287904,0.9832165837287904,1.0,1.0,-2.8832263946533203,1.3287432193756104,1.5544830560684204,0.6693935394287109,0.9351816773414612,0.9351816773414612,0.0,212.3832550048828,202.0,77300.9140625,0.0,2406.390625,1.0,278.1499938964844,282.986328125,300.7674560546875,305.8109130859375,293.1499938964844,293.1499938964844,278.1499938964844,36462.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834522008895874,1.0,0.0,0.0,3.8198866844177246,3.819912433624268,9.73630562839389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.5029296875,0.0,1734.1368408203125,1895.4371337890625,0.0,2790.580078125,0.9436780214309692,1.0,0.0,3.0,1.0,0.0
17687880,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7527779936790466,0.3404821157455444,0.3116410672664642,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.847149670124054,0.4915027916431427,0.4701566696166992,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.938771665096283,0.6627995371818542,0.4652878046035766,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7882218956947327,0.3919726014137268,0.3764932453632355,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.5968453288078308,0.1663853824138641,0.7778226137161255,284.9423522949219,284.95001220703125,304.16534423828125,297.77178955078125,300.3934020996094,297.1483459472656,284.9423217773437,1.0,0.5905452370643616,0.9832165837287904,0.9832165837287904,1.0,1.0,-2.8832263946533203,1.3287432193756104,1.5544830560684204,0.6693935394287109,0.9351816773414612,0.9351816773414612,0.0,212.3832550048828,202.0,77300.9140625,0.0,2406.390625,1.0,278.1499938964844,282.986328125,300.7674560546875,305.8109130859375,293.1499938964844,293.1499938964844,278.1499938964844,36462.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834522008895874,1.0,0.0,0.0,3.8198866844177246,3.819912433624268,9.73630562839389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.5029296875,0.0,1734.1368408203125,1895.4371337890625,0.0,2790.580078125,0.9436780214309692,1.0,0.0,3.0,1.0,0.0
17687940,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7539501786231995,0.3389630317687988,0.3101750016212463,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8486024141311646,0.4895248115062713,0.4681943655014038,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.942395031452179,0.66327965259552,0.4655483663082123,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7899684309959412,0.3908587992191314,0.3753374218940735,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5973101258277893,0.1652135550975799,0.7720447778701782,284.9404296875,284.95001220703125,304.1553649902344,297.7750549316406,300.3840637207031,297.1413269042969,284.9403076171875,1.0,0.5867152810096741,0.9807230830192566,0.9807230830192566,1.0,1.0,-2.8710858821868896,1.322738766670227,1.5483471155166626,0.6659619808197021,0.9281312227249146,0.9281312227249146,0.0,208.9277801513672,190.0,76957.96875,0.0,2367.886474609375,1.0,278.1499938964844,282.9906311035156,300.770263671875,305.7928771972656,293.1499938964844,293.1499938964844,278.1499938964844,36560.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335644602775574,1.0,0.0,0.0,3.799538612365722,3.7995643615722656,9.632855153540731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.1279296875,0.0,1710.3509521484375,1895.4371337890625,0.0,2781.65185546875,0.9391526579856871,1.0,0.0,3.0,1.0,0.0
17688000,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7539501786231995,0.3389630317687988,0.3101750016212463,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8486024141311646,0.4895248115062713,0.4681943655014038,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.942395031452179,0.66327965259552,0.4655483663082123,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7899684309959412,0.3908587992191314,0.3753374218940735,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5973101258277893,0.1652135550975799,0.7720447778701782,284.9404296875,284.95001220703125,304.1553649902344,297.7750549316406,300.3840637207031,297.1413269042969,284.9403076171875,1.0,0.5867152810096741,0.9807230830192566,0.9807230830192566,1.0,1.0,-2.8710858821868896,1.322738766670227,1.5483471155166626,0.6659619808197021,0.9281312227249146,0.9281312227249146,0.0,208.9277801513672,190.0,76957.96875,0.0,2367.886474609375,1.0,278.1499938964844,282.9906311035156,300.770263671875,305.7928771972656,293.1499938964844,293.1499938964844,278.1499938964844,36560.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335644602775574,1.0,0.0,0.0,3.799538612365722,3.7995643615722656,9.632855153540731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.1279296875,0.0,1710.3509521484375,1895.4371337890625,0.0,2781.65185546875,0.9391526579856871,1.0,0.0,3.0,1.0,0.0
17688060,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.758069634437561,0.3374632596969604,0.3085817396640777,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8533645272254944,0.487533837556839,0.4660681486129761,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9502302408218384,0.6637049317359924,0.4656588435173034,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7949675917625427,0.3897384703159332,0.374023973941803,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6003148555755615,0.1640462726354599,0.7655614018440247,284.9393920898437,284.95001220703125,304.1449279785156,297.7779541015625,300.374755859375,297.13494873046875,284.9393005371094,1.0,0.5807197093963623,0.978288471698761,0.978288471698761,1.0,1.0,-2.857377767562866,1.3159751892089844,1.5414026975631714,0.6621023416519165,0.9205968379974364,0.9205968379974364,0.0,201.7472381591797,178.0,76561.1953125,0.0,2308.7822265625,1.0,278.1499938964844,282.996826171875,300.7723388671875,305.7696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36657.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832423210144043,1.0,0.0,0.0,3.775030851364136,3.7750563621521,9.508988227935332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.962890625,0.0,1681.859619140625,1895.4371337890625,0.0,2771.01513671875,0.9337211847305298,1.0,0.0,3.0,1.0,0.0
17688120,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.758069634437561,0.3374632596969604,0.3085817396640777,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8533645272254944,0.487533837556839,0.4660681486129761,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9502302408218384,0.6637049317359924,0.4656588435173034,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7949675917625427,0.3897384703159332,0.374023973941803,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6003148555755615,0.1640462726354599,0.7655614018440247,284.9393920898437,284.95001220703125,304.1449279785156,297.7779541015625,300.374755859375,297.13494873046875,284.9393005371094,1.0,0.5807197093963623,0.978288471698761,0.978288471698761,1.0,1.0,-2.857377767562866,1.3159751892089844,1.5414026975631714,0.6621023416519165,0.9205968379974364,0.9205968379974364,0.0,201.7472381591797,178.0,76561.1953125,0.0,2308.7822265625,1.0,278.1499938964844,282.996826171875,300.7723388671875,305.7696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36657.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832423210144043,1.0,0.0,0.0,3.775030851364136,3.7750563621521,9.508988227935332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.962890625,0.0,1681.859619140625,1895.4371337890625,0.0,2771.01513671875,0.9337211847305298,1.0,0.0,3.0,1.0,0.0
17688180,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7643046379089355,0.3359832763671875,0.3069302141666412,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8604969382286072,0.4855354130268097,0.4638532400131225,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9605801105499268,0.6640769839286804,0.4656726419925689,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8022142648696899,0.3886159062385559,0.3726270794868469,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.605013370513916,0.1628911048173904,0.7587438225746155,284.9392395019531,284.95001220703125,304.1340026855469,297.7803955078125,300.365478515625,297.12921142578125,284.939208984375,1.0,0.5733683705329895,0.9758538007736206,0.9758538007736206,1.0,1.0,-2.8428754806518555,1.308820128440857,1.5340553522109983,0.6580443382263184,0.9133450388908386,0.9133450388908386,0.0,192.47674560546875,166.0,76136.640625,0.0,2238.706787109375,1.0,278.1499938964844,283.0043029785156,300.7741394042969,305.7439270019531,293.1499938964844,293.1499938964844,278.1499938964844,36711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311460614204407,1.0,0.0,0.0,3.748270750045776,3.748295783996582,9.37465244987834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.2978515625,0.0,1650.7425537109375,1895.4371337890625,0.0,2759.116943359375,0.9277610778808594,1.0,0.0,3.0,1.0,0.0
17688240,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7643046379089355,0.3359832763671875,0.3069302141666412,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8604969382286072,0.4855354130268097,0.4638532400131225,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9605801105499268,0.6640769839286804,0.4656726419925689,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8022142648696899,0.3886159062385559,0.3726270794868469,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.605013370513916,0.1628911048173904,0.7587438225746155,284.9392395019531,284.95001220703125,304.1340026855469,297.7803955078125,300.365478515625,297.12921142578125,284.939208984375,1.0,0.5733683705329895,0.9758538007736206,0.9758538007736206,1.0,1.0,-2.8428754806518555,1.308820128440857,1.5340553522109983,0.6580443382263184,0.9133450388908386,0.9133450388908386,0.0,192.47674560546875,166.0,76136.640625,0.0,2238.706787109375,1.0,278.1499938964844,283.0043029785156,300.7741394042969,305.7439270019531,293.1499938964844,293.1499938964844,278.1499938964844,36711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311460614204407,1.0,0.0,0.0,3.748270750045776,3.748295783996582,9.37465244987834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.2978515625,0.0,1650.7425537109375,1895.4371337890625,0.0,2759.116943359375,0.9277610778808594,1.0,0.0,3.0,1.0,0.0
17688300,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7680548429489136,0.3352463841438293,0.3060919642448425,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8647748231887817,0.484531044960022,0.462724506855011,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9662891030311584,0.6642402410507202,0.4656517505645752,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8064692616462708,0.3880512118339538,0.3719090223312378,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6078155040740967,0.1623159348964691,0.7552675604820251,284.9393310546875,284.95001220703125,304.1283264160156,297.78143310546875,300.3608093261719,297.12652587890625,284.93927001953125,1.0,0.5693859457969666,0.9746364951133728,0.9746364951133728,1.0,1.0,-2.83544659614563,1.305153727531433,1.5302928686141968,0.6559755802154541,0.909835159778595,0.909835159778595,0.0,187.4037933349609,166.0,75918.3046875,0.0,2201.5009765625,1.0,278.1499938964844,283.0082702636719,300.77496337890625,305.73052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36728.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304787874221802,1.0,0.0,0.0,3.734460830688477,3.734485626220703,9.305700814365992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.53125,0.0,1634.7586669921875,1895.4371337890625,0.0,2752.903076171875,0.9246787428855896,1.0,0.0,3.0,1.0,0.0
17688360,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7721676826477051,0.3345096409320831,0.3052484095096588,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8694631457328796,0.4835226833820343,0.4615861475467682,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9721774458885192,0.664389431476593,0.4656170308589935,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8109586238861084,0.3874833583831787,0.3711821734905243,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6108478903770447,0.1617409437894821,0.7517642378807068,284.939453125,284.95001220703125,304.1224670410156,297.78228759765625,300.3561096191406,297.1239318847656,284.9393920898437,1.0,0.565274715423584,0.97359436750412,0.97359436750412,1.0,1.0,-2.8279402256011963,1.3014557361602783,1.5264846086502075,0.6539005041122437,0.9063862562179564,0.9063862562179564,0.0,182.16925048828125,154.0,75697.3515625,0.0,2163.56884765625,1.0,278.1499938964844,283.0122985839844,300.7756652832031,305.7168884277344,293.1499938964844,293.1499938964844,278.1499938964844,36741.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298019766807556,1.0,0.0,0.0,3.720481157302856,3.720506191253662,9.23616198633681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.3642578125,0.0,1618.66064453125,1895.4371337890625,0.0,2746.60205078125,0.921557605266571,1.0,0.0,3.0,1.0,0.0
17688420,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7815649509429932,0.3330325782299042,0.3035441935062408,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8801726698875427,0.4814885556697845,0.4592780172824859,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9842901825904846,0.6646347641944885,0.4654997885227203,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8206390142440796,0.3863332271575928,0.3696999549865722,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6174561977386475,0.1605878472328186,0.7446730732917786,284.9396667480469,284.95001220703125,304.1102294921875,297.7835693359375,300.3465576171875,297.1189270019531,284.93963623046875,1.0,0.5566957592964172,0.971510112285614,0.971510112285614,1.0,1.0,-2.81267523765564,1.2939316034317017,1.518743634223938,0.6497068405151367,0.8996267318725586,0.8996267318725586,0.0,171.2848358154297,142.0,75247.09375,0.0,2085.866455078125,1.0,278.1499938964844,283.02056884765625,300.7767028808594,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,36759.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284189701080322,1.0,0.0,0.0,3.692077875137329,3.692102432250977,9.095675750359078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.748046875,0.0,1586.2332763671875,1895.4371337890625,0.0,2733.732421875,0.9152136445045472,1.0,0.0,3.0,1.0,0.0
17688480,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7815649509429932,0.3330325782299042,0.3035441935062408,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8801726698875427,0.4814885556697845,0.4592780172824859,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9842901825904846,0.6646347641944885,0.4654997885227203,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8206390142440796,0.3863332271575928,0.3696999549865722,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6174561977386475,0.1605878472328186,0.7446730732917786,284.9396667480469,284.95001220703125,304.1102294921875,297.7835693359375,300.3465576171875,297.1189270019531,284.93963623046875,1.0,0.5566957592964172,0.971510112285614,0.971510112285614,1.0,1.0,-2.81267523765564,1.2939316034317017,1.518743634223938,0.6497068405151367,0.8996267318725586,0.8996267318725586,0.0,171.2848358154297,142.0,75247.09375,0.0,2085.866455078125,1.0,278.1499938964844,283.02056884765625,300.7767028808594,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,36759.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284189701080322,1.0,0.0,0.0,3.692077875137329,3.692102432250977,9.095675750359078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.748046875,0.0,1586.2332763671875,1895.4371337890625,0.0,2733.732421875,0.9152136445045472,1.0,0.0,3.0,1.0,0.0
17688540,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7923930287361145,0.3315409123897552,0.301821619272232,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8925231099128723,0.4794193506240845,0.4569316804409027,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9962810277938844,0.6649839282035828,0.4654174745082855,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8313685059547424,0.3851519823074341,0.3681832551956177,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.624631941318512,0.1594208031892776,0.7374926805496216,284.9393005371094,284.95001220703125,304.09722900390625,297.7841796875,300.33697509765625,297.1148986816406,284.939208984375,1.0,0.5476764440536499,0.9694258570671082,0.9694258570671082,1.0,1.0,-2.795907735824585,1.285662055015564,1.510245680809021,0.6451700329780579,0.8922783732414246,0.8922783732414246,0.0,160.149658203125,130.0,74756.1953125,0.0,2006.295654296875,1.0,278.1499938964844,283.0287780761719,300.7769470214844,305.657470703125,293.1499938964844,293.1499938964844,278.45001220703125,36800.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826962411403656,1.0,0.0,0.0,3.661811590194702,3.6618359088897705,8.947162086769822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.9853515625,0.0,1552.3575439453125,1895.4371337890625,0.0,2720.187255859375,0.9084733724594116,1.0,0.0,3.0,1.0,0.0
17688600,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7923930287361145,0.3315409123897552,0.301821619272232,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8925231099128723,0.4794193506240845,0.4569316804409027,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9962810277938844,0.6649839282035828,0.4654174745082855,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8313685059547424,0.3851519823074341,0.3681832551956177,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.624631941318512,0.1594208031892776,0.7374926805496216,284.9393005371094,284.95001220703125,304.09722900390625,297.7841796875,300.33697509765625,297.1148986816406,284.939208984375,1.0,0.5476764440536499,0.9694258570671082,0.9694258570671082,1.0,1.0,-2.795907735824585,1.285662055015564,1.510245680809021,0.6451700329780579,0.8922783732414246,0.8922783732414246,0.0,160.149658203125,130.0,74756.1953125,0.0,2006.295654296875,1.0,278.1499938964844,283.0287780761719,300.7769470214844,305.657470703125,293.1499938964844,293.1499938964844,278.45001220703125,36800.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826962411403656,1.0,0.0,0.0,3.661811590194702,3.6618359088897705,8.947162086769822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.9853515625,0.0,1552.3575439453125,1895.4371337890625,0.0,2720.187255859375,0.9084733724594116,1.0,0.0,3.0,1.0,0.0
17688660,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8028895258903503,0.3304965496063232,0.3004771471023559,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9044316411018372,0.4777865409851074,0.454967737197876,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6670214533805847,0.4529079496860504,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8417415618896484,0.3843332529067993,0.3669925630092621,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6313562393188477,0.1584185510873794,0.7311596870422363,284.9992370605469,284.95001220703125,304.0833435058594,297.78399658203125,300.3313293457031,297.1201171875,284.9945678710937,1.0,0.5379430651664734,0.9674281477928162,0.9674281477928162,1.0,1.0,-2.769191026687622,1.272499442100525,1.4966917037963867,0.638228178024292,0.9712818264961244,0.9712818264961244,0.0,150.1998291015625,118.0,73758.1484375,0.0,1915.7113037109373,1.0,278.44317626953125,283.109375,300.7679443359375,305.5445861816406,293.1499938964844,293.1499938964844,278.1499938964844,33341.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213334083557129,1.0,0.0,0.0,3.781702041625977,3.781726837158203,9.542626457914594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.8984375,0.0,1664.076416015625,1895.4371337890625,0.0,2667.9267578125,0.932565689086914,1.0,0.0,3.0,1.0,0.0
17688720,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8028895258903503,0.3304965496063232,0.3004771471023559,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9044316411018372,0.4777865409851074,0.454967737197876,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6670214533805847,0.4529079496860504,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8417415618896484,0.3843332529067993,0.3669925630092621,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6313562393188477,0.1584185510873794,0.7311596870422363,284.9992370605469,284.95001220703125,304.0833435058594,297.78399658203125,300.3313293457031,297.1201171875,284.9945678710937,1.0,0.5379430651664734,0.9674281477928162,0.9674281477928162,1.0,1.0,-2.769191026687622,1.272499442100525,1.4966917037963867,0.638228178024292,0.9712818264961244,0.9712818264961244,0.0,150.1998291015625,118.0,73758.1484375,0.0,1915.7113037109373,1.0,278.44317626953125,283.109375,300.7679443359375,305.5445861816406,293.1499938964844,293.1499938964844,278.1499938964844,33341.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213334083557129,1.0,0.0,0.0,3.781702041625977,3.781726837158203,9.542626457914594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.8984375,0.0,1664.076416015625,1895.4371337890625,0.0,2667.9267578125,0.932565689086914,1.0,0.0,3.0,1.0,0.0
17688780,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8123982548713684,0.3283246159553528,0.2984521985054016,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.916538655757904,0.4749859869480133,0.4522827565670013,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.6710431575775146,0.4343109428882599,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8517792224884033,0.382543683052063,0.3652172684669494,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6377043128013611,0.1569907367229461,0.7237597703933716,284.8821716308594,284.95001220703125,304.0685119628906,297.7829895019531,300.32720947265625,297.1307983398437,284.883544921875,1.0,0.5268558263778687,0.9654303789138794,0.9654303789138794,1.0,1.0,-2.730167865753174,1.2533365488052368,1.476831316947937,0.6280518770217896,0.8528594374656677,0.8528594374656677,0.0,140.7244110107422,106.0,73162.1328125,0.0,1811.185302734375,1.0,278.1571044921875,283.00421142578125,300.7850646972656,305.6084289550781,293.1499938964844,293.1499938964844,278.45001220703125,40048.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82514888048172,1.0,0.0,0.0,3.606745481491089,3.606769800186157,8.680091241330956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.748046875,0.0,1515.50732421875,1895.4371337890625,0.0,2703.334228515625,0.8990720510482788,1.0,0.0,3.0,1.0,0.0
17688840,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8123982548713684,0.3283246159553528,0.2984521985054016,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.916538655757904,0.4749859869480133,0.4522827565670013,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.6710431575775146,0.4343109428882599,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8517792224884033,0.382543683052063,0.3652172684669494,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6377043128013611,0.1569907367229461,0.7237597703933716,284.8821716308594,284.95001220703125,304.0685119628906,297.7829895019531,300.32720947265625,297.1307983398437,284.883544921875,1.0,0.5268558263778687,0.9654303789138794,0.9654303789138794,1.0,1.0,-2.730167865753174,1.2533365488052368,1.476831316947937,0.6280518770217896,0.8528594374656677,0.8528594374656677,0.0,140.7244110107422,106.0,73162.1328125,0.0,1811.185302734375,1.0,278.1571044921875,283.00421142578125,300.7850646972656,305.6084289550781,293.1499938964844,293.1499938964844,278.45001220703125,40048.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82514888048172,1.0,0.0,0.0,3.606745481491089,3.606769800186157,8.680091241330956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.748046875,0.0,1515.50732421875,1895.4371337890625,0.0,2703.334228515625,0.8990720510482788,1.0,0.0,3.0,1.0,0.0
17688900,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.817749559879303,0.3277053534984588,0.2975095212459564,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.923922598361969,0.4739740490913391,0.4509473443031311,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6744467616081238,0.4241314232349396,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8576903939247131,0.381948173046112,0.3643126785755157,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.641465425491333,0.1563995778560638,0.7199253439903259,284.9933776855469,284.95001220703125,304.06072998046875,297.7821350097656,300.32989501953125,297.1454162597656,284.9945068359375,1.0,0.5209445953369141,0.9644315242767334,0.9644315242767334,1.0,1.0,-2.709500789642334,1.243193745613098,1.4663071632385254,0.6226485371589661,0.9224050045013428,0.9224050045013428,0.0,135.7133026123047,106.0,72022.203125,0.0,1756.95849609375,1.0,278.4008178710937,283.1343994140625,300.742431640625,305.36334228515625,293.1499938964844,293.1499938964844,278.45001220703125,35298.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188070058822632,1.0,0.0,0.0,3.6339385509490967,3.633962392807007,8.811472298475564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.8134765625,0.0,1510.1468505859375,1895.4371337890625,0.0,2644.5205078125,0.9030946493148804,1.0,0.0,3.0,1.0,0.0
17688960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.824044942855835,0.3271764814853668,0.2968773543834686,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9327168464660645,0.4730525016784668,0.4499129056930542,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.678445041179657,0.4129878878593445,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8647512197494507,0.3814417421817779,0.3636577129364013,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6460780501365662,0.1558839231729507,0.7166755199432373,284.9608154296875,284.95001220703125,304.0526733398437,297.7810363769531,300.3346252441406,297.1640319824219,284.95831298828125,1.0,0.5148917436599731,0.9636982679367064,0.9636982679367064,1.0,1.0,-2.689414978027344,1.233337640762329,1.456077218055725,0.6174476742744446,0.9103103280067444,0.9103103280067444,0.0,130.4412384033203,109.0,71647.2734375,0.0,1703.1337890625,1.0,278.4424133300781,283.10943603515625,300.7533874511719,305.4010314941406,293.1499938964844,293.1499938964844,278.1499938964844,35122.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816483736038208,1.0,0.0,0.0,3.669893503189087,3.669917345046997,8.986698958324268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.8203125,0.0,1548.812744140625,1895.4371337890625,0.0,2623.024658203125,0.9086587429046632,1.0,0.0,3.0,1.0,0.0
17689020,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8304484486579895,0.325377881526947,0.2952046394348144,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9417464137077332,0.4704678654670715,0.4474284052848816,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6854128837585449,0.4005567133426666,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8723489046096802,0.3798076510429382,0.3620472550392151,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6507217288017273,0.15463687479496,0.7103667259216309,284.9049377441406,284.95001220703125,304.0356750488281,297.7781066894531,300.33807373046875,297.18951416015625,284.90478515625,1.0,0.5075379014015198,0.9622318148612976,0.9622318148612976,1.0,1.0,-2.659950256347656,1.2188749313354492,1.4410754442214966,0.609737753868103,0.8321573734283447,0.8321573734283447,0.0,124.46351623535156,112.0,71108.1171875,0.0,1633.4771728515625,1.0,278.1581115722656,283.0580139160156,300.7723388671875,305.4503173828125,293.1499938964844,293.1499938964844,278.45001220703125,39762.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184840083122253,1.0,0.0,0.0,3.46989107131958,3.469914197921753,8.033873655222123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.779296875,0.0,1368.6341552734375,1895.4371337890625,0.0,2641.5302734375,0.869082510471344,1.0,0.0,3.0,1.0,0.0
17689080,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8304484486579895,0.325377881526947,0.2952046394348144,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9417464137077332,0.4704678654670715,0.4474284052848816,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6854128837585449,0.4005567133426666,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8723489046096802,0.3798076510429382,0.3620472550392151,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6507217288017273,0.15463687479496,0.7103667259216309,284.9049377441406,284.95001220703125,304.0356750488281,297.7781066894531,300.33807373046875,297.18951416015625,284.90478515625,1.0,0.5075379014015198,0.9622318148612976,0.9622318148612976,1.0,1.0,-2.659950256347656,1.2188749313354492,1.4410754442214966,0.609737753868103,0.8321573734283447,0.8321573734283447,0.0,124.46351623535156,112.0,71108.1171875,0.0,1633.4771728515625,1.0,278.1581115722656,283.0580139160156,300.7723388671875,305.4503173828125,293.1499938964844,293.1499938964844,278.45001220703125,39762.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184840083122253,1.0,0.0,0.0,3.46989107131958,3.469914197921753,8.033873655222123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.779296875,0.0,1368.6341552734375,1895.4371337890625,0.0,2641.5302734375,0.869082510471344,1.0,0.0,3.0,1.0,0.0
17689140,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8337036967277527,0.3243460953235626,0.2940682768821716,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9460436701774596,0.4686417877674103,0.445474773645401,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.6918741464614868,0.3940306603908539,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8762353658676147,0.3787878751754761,0.3608653545379638,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6527222394943237,0.1536684483289718,0.7052514553070068,284.9769897460937,284.95001220703125,304.0174865722656,297.7741394042969,300.3421325683594,297.2157897949219,284.9751281738281,1.0,0.5030938982963562,0.9607653617858888,0.9607653617858888,1.0,1.0,-2.640819787979126,1.2094323635101318,1.431387424468994,0.6048164367675781,0.8962488174438477,0.8962488174438477,0.0,121.27117156982422,115.0,70213.9375,0.0,1592.0989990234375,1.0,278.44140625,283.1497802734375,300.7490539550781,305.2906494140625,293.1499938964844,293.1499938964844,278.75,34365.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103771209716797,1.0,0.0,0.0,3.5644607543945312,3.564483642578125,8.47775709189591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.1298828125,0.0,1428.123046875,1895.4371337890625,0.0,2566.66650390625,0.8845141530036926,1.0,0.0,3.0,1.0,0.0
17689200,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8337036967277527,0.3243460953235626,0.2940682768821716,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9460436701774596,0.4686417877674103,0.445474773645401,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.6918741464614868,0.3940306603908539,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8762353658676147,0.3787878751754761,0.3608653545379638,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6527222394943237,0.1536684483289718,0.7052514553070068,284.9769897460937,284.95001220703125,304.0174865722656,297.7741394042969,300.3421325683594,297.2157897949219,284.9751281738281,1.0,0.5030938982963562,0.9607653617858888,0.9607653617858888,1.0,1.0,-2.640819787979126,1.2094323635101318,1.431387424468994,0.6048164367675781,0.8962488174438477,0.8962488174438477,0.0,121.27117156982422,115.0,70213.9375,0.0,1592.0989990234375,1.0,278.44140625,283.1497802734375,300.7490539550781,305.2906494140625,293.1499938964844,293.1499938964844,278.75,34365.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103771209716797,1.0,0.0,0.0,3.5644607543945312,3.564483642578125,8.47775709189591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.1298828125,0.0,1428.123046875,1895.4371337890625,0.0,2566.66650390625,0.8845141530036926,1.0,0.0,3.0,1.0,0.0
17689260,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8344183564186096,0.32328861951828,0.2931090891361236,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9468367695808412,0.4668942987918854,0.4437961876392364,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6971308588981628,0.3916679620742798,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8772680163383484,0.3778568208217621,0.3599499762058258,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6527072787284851,0.1527533829212188,0.700974702835083,285.0265197753906,284.95001220703125,303.9979858398437,297.7689819335937,300.3407287597656,297.23211669921875,285.0213623046875,1.0,0.5007374286651611,0.9594658017158508,0.9594658017158508,1.0,1.0,-2.628567695617676,1.2033393383026123,1.4252283573150637,0.6017597913742065,0.986575961112976,0.986575961112976,0.0,119.9530792236328,118.0,69711.4453125,0.0,1569.136962890625,1.0,278.742431640625,283.2139587402344,300.7567443847656,305.2504272460937,293.1499938964844,293.1499938964844,278.45001220703125,31836.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059085607528687,1.0,0.0,0.0,3.7309823036193848,3.731006383895874,9.288373234994652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.3359375,0.0,1593.300048828125,1895.4371337890625,0.0,2525.567138671875,0.9201570153236388,1.0,0.0,3.0,1.0,0.0
17689320,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8344183564186096,0.32328861951828,0.2931090891361236,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9468367695808412,0.4668942987918854,0.4437961876392364,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6971308588981628,0.3916679620742798,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8772680163383484,0.3778568208217621,0.3599499762058258,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6527072787284851,0.1527533829212188,0.700974702835083,285.0265197753906,284.95001220703125,303.9979858398437,297.7689819335937,300.3407287597656,297.23211669921875,285.0213623046875,1.0,0.5007374286651611,0.9594658017158508,0.9594658017158508,1.0,1.0,-2.628567695617676,1.2033393383026123,1.4252283573150637,0.6017597913742065,0.986575961112976,0.986575961112976,0.0,119.9530792236328,118.0,69711.4453125,0.0,1569.136962890625,1.0,278.742431640625,283.2139587402344,300.7567443847656,305.2504272460937,293.1499938964844,293.1499938964844,278.45001220703125,31836.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059085607528687,1.0,0.0,0.0,3.7309823036193848,3.731006383895874,9.288373234994652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.3359375,0.0,1593.300048828125,1895.4371337890625,0.0,2525.567138671875,0.9201570153236388,1.0,0.0,3.0,1.0,0.0
17689380,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8314210176467896,0.3209499716758728,0.2913152873516083,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.942901611328125,0.4638784825801849,0.441296249628067,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.6995121836662292,0.3937940597534179,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8743460774421692,0.3758441507816314,0.3583552241325378,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6497563719749451,0.151280403137207,0.6952570676803589,284.8875732421875,284.95001220703125,303.9771423339844,297.7626037597656,300.3240966796875,297.22149658203125,284.8904724121094,1.0,0.4996397197246551,0.958166241645813,0.958166241645813,1.0,1.0,-2.6171789169311523,1.197644829750061,1.4195342063903809,0.5990253686904907,0.8649994134902954,0.8649994134902954,0.0,120.3994598388672,121.0,69931.7109375,0.0,1555.4169921875,1.0,278.4571228027344,283.0796813964844,300.778564453125,305.3756103515625,293.1499938964844,293.1499938964844,278.75,38900.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128277659416199,1.0,0.0,0.0,3.6140341758728014,3.614058256149292,8.715209105503163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.658203125,0.0,1515.009033203125,1895.4371337890625,0.0,2589.25830078125,0.8996884226799011,1.0,0.0,3.0,1.0,0.0
17689440,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8314210176467896,0.3209499716758728,0.2913152873516083,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.942901611328125,0.4638784825801849,0.441296249628067,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.6995121836662292,0.3937940597534179,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8743460774421692,0.3758441507816314,0.3583552241325378,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6497563719749451,0.151280403137207,0.6952570676803589,284.8875732421875,284.95001220703125,303.9771423339844,297.7626037597656,300.3240966796875,297.22149658203125,284.8904724121094,1.0,0.4996397197246551,0.958166241645813,0.958166241645813,1.0,1.0,-2.6171789169311523,1.197644829750061,1.4195342063903809,0.5990253686904907,0.8649994134902954,0.8649994134902954,0.0,120.3994598388672,121.0,69931.7109375,0.0,1555.4169921875,1.0,278.4571228027344,283.0796813964844,300.778564453125,305.3756103515625,293.1499938964844,293.1499938964844,278.75,38900.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128277659416199,1.0,0.0,0.0,3.6140341758728014,3.614058256149292,8.715209105503163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.658203125,0.0,1515.009033203125,1895.4371337890625,0.0,2589.25830078125,0.8996884226799011,1.0,0.0,3.0,1.0,0.0
