time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689500,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8293938040733337,0.3201915025711059,0.290439248085022,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9401317238807678,0.4627372622489929,0.4400259256362915,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.7007103562355042,0.3957056105136871,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8722230195999146,0.3751096725463867,0.357509434223175,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6477192640304565,0.1505942344665527,0.6920183300971985,285.0093688964844,284.95001220703125,303.9661560058594,297.7589416503906,300.3174743652344,297.2195129394531,285.0123596191406,1.0,0.4993949234485626,0.9575164318084716,0.9575164318084716,1.0,1.0,-2.611985921859741,1.195049285888672,1.4169366359710691,0.5977572798728943,0.9450560212135316,0.9450560212135316,0.0,120.96891021728516,121.0,69166.578125,0.0,1550.825439453125,1.0,278.7012939453125,283.2141418457031,300.730712890625,305.152099609375,293.1499938964844,293.1499938964844,278.75,34303.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807503879070282,1.0,0.0,0.0,3.659135103225708,3.659158945083618,8.934087531997648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.62890625,0.0,1530.63232421875,1895.4371337890625,0.0,2540.22607421875,0.9079605340957642,1.0,0.0,3.0,1.0,0.0
17689560,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8277139067649841,0.3195272982120514,0.2898802459239959,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9377090334892272,0.4617215394973755,0.4390922784805298,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.7018573880195618,0.3975306749343872,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8704118132591248,0.3744973838329315,0.3569458127021789,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6459007859230042,0.149959459900856,0.6892732381820679,284.9872741699219,284.95001220703125,303.95477294921875,297.75494384765625,300.311279296875,297.2186584472656,284.9847106933594,1.0,0.4993716180324554,0.9567002058029176,0.9567002058029176,1.0,1.0,-2.608408212661743,1.1932320594787598,1.4151761531829834,0.5969093441963196,0.947598159313202,0.947598159313202,0.0,121.56372833251952,124.0,69213.1015625,0.0,1548.5703125,1.0,278.7426452636719,283.1899108886719,300.7392578125,305.2117004394531,293.1499938964844,293.1499938964844,278.45001220703125,33730.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063825964927673,1.0,0.0,0.0,3.72145414352417,3.7214784622192383,9.240993108505792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.958984375,0.0,1596.8131103515625,1895.4371337890625,0.0,2529.921142578125,0.919446051120758,1.0,0.0,3.0,1.0,0.0
17689620,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8245323896408081,0.3179636597633362,0.2887972891330719,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.933298408985138,0.4597257673740387,0.4375385344028473,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.7022729516029358,0.4009847342967987,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8670891523361206,0.3731539845466614,0.3559599220752716,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6428262591362,0.1488620638847351,0.6851261854171753,284.8562316894531,284.95001220703125,303.9389038085937,297.7490234375,300.2962341308594,297.2056579589844,284.86334228515625,1.0,0.499540239572525,0.9556037783622742,0.9556037783622742,1.0,1.0,-2.6032254695892334,1.1905934810638428,1.4126319885253906,0.5957241058349609,0.839601993560791,0.839601993560791,0.0,122.75170135498048,124.0,69411.765625,0.0,1546.755859375,1.0,278.4744567871094,283.0653686523437,300.77301025390625,305.3730773925781,293.1499938964844,293.1499938964844,278.45001220703125,40617.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120505809783936,1.0,0.0,0.0,3.605026960372925,3.605051517486572,8.671821660755086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.875,0.0,1517.830322265625,1895.4371337890625,0.0,2582.08984375,0.8973127007484436,1.0,0.0,3.0,1.0,0.0
17689680,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8225728273391724,0.3172352015972137,0.2881079614162445,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9306277632713318,0.4587705135345459,0.436611533164978,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.7023636698722839,0.4030959606170654,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8650627732276917,0.3724994659423828,0.3553318977355957,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6410169005393982,0.1483001708984375,0.6827318072319031,284.899169921875,284.95001220703125,303.9308776855469,297.74591064453125,300.2886962890625,297.1991577148437,284.902099609375,1.0,0.4996643364429474,0.9550676941871644,0.9550676941871644,1.0,1.0,-2.6001882553100586,1.1890599727630615,1.411128282546997,0.5950039625167847,0.8529985547065735,0.8529985547065735,0.0,123.48614501953124,127.0,69258.078125,0.0,1545.864501953125,1.0,278.4574584960937,283.1034851074219,300.7551574707031,305.30615234375,293.1499938964844,293.1499938964844,278.75,39450.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116587400436401,1.0,0.0,0.0,3.561624765396118,3.5616486072540283,8.46427212763956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.0732421875,0.0,1462.24462890625,1895.4371337890625,0.0,2578.47705078125,0.889069676399231,1.0,0.0,3.0,1.0,0.0
17689740,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.817603588104248,0.3157660365104675,0.2867093682289123,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9236509203910828,0.4566201865673065,0.4344942271709442,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.7032046914100647,0.4089656770229339,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8598557114601135,0.3711552917957306,0.3539919555187225,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6361598372459412,0.1468461900949478,0.6763279438018799,284.9906005859375,284.95001220703125,303.9053649902344,297.73541259765625,300.2713317871094,297.1903381347656,284.9877319335937,1.0,0.5003329515457153,0.953435242176056,0.953435242176056,1.0,1.0,-2.5937087535858154,1.1857523918151855,1.40795636177063,0.593482494354248,0.9345059990882874,0.9345059990882874,0.0,125.61662292480467,130.0,68603.0,0.0,1546.458251953125,1.0,278.7425537109375,283.2039489746094,300.71795654296875,305.15020751953125,293.1499938964844,293.1499938964844,278.45001220703125,33717.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049007654190063,1.0,0.0,0.0,3.677102088928223,3.677125930786133,9.022038511830032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.443359375,0.0,1546.3228759765625,1895.4371337890625,0.0,2516.31591796875,0.909301221370697,1.0,0.0,3.0,1.0,0.0
17689800,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.817603588104248,0.3157660365104675,0.2867093682289123,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9236509203910828,0.4566201865673065,0.4344942271709442,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.7032046914100647,0.4089656770229339,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8598557114601135,0.3711552917957306,0.3539919555187225,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6361598372459412,0.1468461900949478,0.6763279438018799,284.9906005859375,284.95001220703125,303.9053649902344,297.73541259765625,300.2713317871094,297.1903381347656,284.9877319335937,1.0,0.5003329515457153,0.953435242176056,0.953435242176056,1.0,1.0,-2.5937087535858154,1.1857523918151855,1.40795636177063,0.593482494354248,0.9345059990882874,0.9345059990882874,0.0,125.61662292480467,130.0,68603.0,0.0,1546.458251953125,1.0,278.7425537109375,283.2039489746094,300.71795654296875,305.15020751953125,293.1499938964844,293.1499938964844,278.45001220703125,33717.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049007654190063,1.0,0.0,0.0,3.677102088928223,3.677125930786133,9.022038511830032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.443359375,0.0,1546.3228759765625,1895.4371337890625,0.0,2516.31591796875,0.909301221370697,1.0,0.0,3.0,1.0,0.0
17689860,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8120223879814148,0.3135529160499573,0.2850422859191894,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9162394404411316,0.4538368582725525,0.432208776473999,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.7023765444755554,0.4153890013694763,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8543042540550232,0.3692588210105896,0.3525075614452362,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6311629414558411,0.1452042311429977,0.6699351668357849,284.90087890625,284.95001220703125,303.8803100585937,297.7243957519531,300.2468566894531,297.16802978515625,284.9050598144531,1.0,0.5011546015739441,0.95188707113266,0.95188707113266,1.0,1.0,-2.5872161388397217,1.1824344396591189,1.404781699180603,0.5919948220252991,0.8454408049583435,0.8454408049583435,0.0,128.00790405273438,130.0,68653.4609375,0.0,1548.1705322265625,1.0,278.46026611328125,283.1177673339844,300.7371520996094,305.25555419921875,293.1499938964844,293.1499938964844,278.45001220703125,39716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104299902915955,1.0,0.0,0.0,3.52135968208313,3.521383047103882,8.273972298411536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.720703125,0.0,1421.5318603515625,1895.4371337890625,0.0,2567.15380859375,0.880348801612854,1.0,0.0,3.0,1.0,0.0
17689920,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8114911913871765,0.3133837878704071,0.2848796844482422,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9155585169792176,0.4536143541336059,0.4319900870323181,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7022992372512817,0.4159882068634033,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8537870049476624,0.3691067099571228,0.3523591160774231,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6306983232498169,0.1450624614953994,0.6693248748779297,284.9054260253906,284.95001220703125,303.8780822753906,297.723388671875,300.2448425292969,297.1663513183594,284.9075927734375,1.0,0.5012266039848328,0.9517536163330078,0.9517536163330078,1.0,1.0,-2.586565971374512,1.182105302810669,1.4044607877731323,0.5918386578559875,0.8461052775382996,0.8461052775382996,0.0,128.23121643066406,133.0,68648.3828125,0.0,1548.2703857421875,1.0,278.4579772949219,283.1197204589844,300.7328491210937,305.24432373046875,293.1499938964844,293.1499938964844,278.75,39264.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102576732635498,1.0,0.0,0.0,3.5190212726593018,3.5190443992614746,8.262986739282496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.2744140625,0.0,1415.8192138671875,1895.4371337890625,0.0,2565.566650390625,0.8794107437133789,1.0,0.0,3.0,1.0,0.0
17689980,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.805681049823761,0.3117733001708984,0.2833889722824096,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9082584381103516,0.4513431489467621,0.4297996759414673,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7017874121665955,0.4228384494781494,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8481996655464172,0.3676458895206451,0.3509513139724731,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.625454843044281,0.143473595380783,0.6624352335929871,284.9889831542969,284.95001220703125,303.8489990234375,297.70977783203125,300.223388671875,297.1529235839844,284.9864807128906,1.0,0.5022624731063843,0.9500719904899596,0.9500719904899596,1.0,1.0,-2.580401659011841,1.1789555549621582,1.4014462232589722,0.5903590321540833,0.9235492944717408,0.9235492944717408,0.0,130.85133361816406,136.0,68002.453125,0.0,1551.4217529296875,1.0,278.74176025390625,283.2138366699219,300.69317626953125,305.0872497558594,293.1499938964844,293.1499938964844,278.45001220703125,33719.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036676049232483,1.0,0.0,0.0,3.635792016983032,3.6358156204223633,8.82046265360259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.8349609375,0.0,1500.42431640625,1895.4371337890625,0.0,2505.00439453125,0.9000883102416992,1.0,0.0,3.0,1.0,0.0
17690040,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.805681049823761,0.3117733001708984,0.2833889722824096,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9082584381103516,0.4513431489467621,0.4297996759414673,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7017874121665955,0.4228384494781494,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8481996655464172,0.3676458895206451,0.3509513139724731,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.625454843044281,0.143473595380783,0.6624352335929871,284.9889831542969,284.95001220703125,303.8489990234375,297.70977783203125,300.223388671875,297.1529235839844,284.9864807128906,1.0,0.5022624731063843,0.9500719904899596,0.9500719904899596,1.0,1.0,-2.580401659011841,1.1789555549621582,1.4014462232589722,0.5903590321540833,0.9235492944717408,0.9235492944717408,0.0,130.85133361816406,136.0,68002.453125,0.0,1551.4217529296875,1.0,278.74176025390625,283.2138366699219,300.69317626953125,305.0872497558594,293.1499938964844,293.1499938964844,278.45001220703125,33719.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036676049232483,1.0,0.0,0.0,3.635792016983032,3.6358156204223633,8.82046265360259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.8349609375,0.0,1500.42431640625,1895.4371337890625,0.0,2505.00439453125,0.9000883102416992,1.0,0.0,3.0,1.0,0.0
17690100,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8025620579719543,0.3105532228946686,0.2825714647769928,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.904644787311554,0.449826180934906,0.4286532700061798,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.7007771730422974,0.4264265298843384,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.845342218875885,0.3666006624698639,0.3502131998538971,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.622765064239502,0.1425551921129226,0.6589736342430115,284.8577880859375,284.95001220703125,303.833740234375,297.70233154296875,300.208984375,297.14013671875,284.8553161621094,1.0,0.5028287768363953,0.949231207370758,0.949231207370758,1.0,1.0,-2.5773096084594727,1.1773706674575806,1.3999390602111816,0.5896371006965637,0.8281747698783875,0.8281747698783875,0.0,132.24765014648438,136.0,68437.25,0.0,1553.3526611328125,1.0,278.49835205078125,283.07635498046875,300.7288818359375,305.28131103515625,293.1499938964844,293.1499938964844,278.45001220703125,38984.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087737560272217,1.0,0.0,0.0,3.572929859161377,3.572953701019287,8.518090908182785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.15234375,0.0,1470.960205078125,1895.4371337890625,0.0,2551.9052734375,0.8875568509101868,1.0,0.0,3.0,1.0,0.0
17690160,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7988934516906738,0.3092831373214721,0.2814608216285705,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9006462693214417,0.4482392966747284,0.4272019267082214,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6994901895523071,0.4304663240909576,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8420448303222656,0.365468829870224,0.3492056429386139,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6196814179420471,0.1415739953517913,0.654934823513031,284.9095153808594,284.95001220703125,303.8180236816406,297.6944580078125,300.1935729980469,297.1258850097656,284.9110107421875,1.0,0.5033566951751709,0.9484043121337892,0.9484043121337892,1.0,1.0,-2.5730228424072266,1.175206184387207,1.39781653881073,0.5885921716690063,0.8398447036743164,0.8398447036743164,0.0,133.8064727783203,139.0,68016.5390625,0.0,1554.366943359375,1.0,278.45831298828125,283.1344909667969,300.7040405273437,305.17449951171875,293.1499938964844,293.1499938964844,278.75,39136.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090580701828003,1.0,0.0,0.0,3.476859331130981,3.476882219314575,8.066172654253023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.91796875,0.0,1371.2889404296875,1895.4371337890625,0.0,2554.521728515625,0.870117723941803,1.0,0.0,3.0,1.0,0.0
17690220,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7928082346916199,0.3075428009033203,0.2798704802989959,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8938700556755066,0.4458449184894562,0.4249155223369598,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6975905895233154,0.4376771450042724,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8364886045455933,0.363840252161026,0.3476617038249969,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.614016056060791,0.1398701071739196,0.6475874185562134,284.9859313964844,284.95001220703125,303.7850341796875,297.6773986816406,300.1683044433594,297.10870361328125,284.9832458496094,1.0,0.5044844150543213,0.9467505216598512,0.9467505216598512,1.0,1.0,-2.566343307495117,1.1718238592147827,1.3945194482803345,0.5868978500366211,0.9119049310684204,0.9119049310684204,0.0,136.65780639648438,142.0,67361.03125,0.0,1557.7843017578125,1.0,278.7416076660156,283.2225952148437,300.6607666015625,305.01434326171875,293.1499938964844,293.1499938964844,278.45001220703125,33720.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024923205375671,1.0,0.0,0.0,3.594273805618286,3.59429669380188,8.620165203865326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.09375,0.0,1455.2567138671875,1895.4371337890625,0.0,2494.234130859375,0.8907490968704224,1.0,0.0,3.0,1.0,0.0
17690280,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7928082346916199,0.3075428009033203,0.2798704802989959,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8938700556755066,0.4458449184894562,0.4249155223369598,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6975905895233154,0.4376771450042724,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8364886045455933,0.363840252161026,0.3476617038249969,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.614016056060791,0.1398701071739196,0.6475874185562134,284.9859313964844,284.95001220703125,303.7850341796875,297.6773986816406,300.1683044433594,297.10870361328125,284.9832458496094,1.0,0.5044844150543213,0.9467505216598512,0.9467505216598512,1.0,1.0,-2.566343307495117,1.1718238592147827,1.3945194482803345,0.5868978500366211,0.9119049310684204,0.9119049310684204,0.0,136.65780639648438,142.0,67361.03125,0.0,1557.7843017578125,1.0,278.7416076660156,283.2225952148437,300.6607666015625,305.01434326171875,293.1499938964844,293.1499938964844,278.45001220703125,33720.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024923205375671,1.0,0.0,0.0,3.594273805618286,3.59429669380188,8.620165203865326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.09375,0.0,1455.2567138671875,1895.4371337890625,0.0,2494.234130859375,0.8907490968704224,1.0,0.0,3.0,1.0,0.0
17690340,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7860924005508423,0.3049669861793518,0.2778604924678802,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8865658044815063,0.4426589608192444,0.4222337901592254,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6939717531204224,0.4454466998577118,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8305127620697021,0.3615385890007019,0.3457891941070556,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6076147556304932,0.1378834396600723,0.639682948589325,284.9124450683594,284.95001220703125,303.75,297.6584777832031,300.135986328125,297.0805358886719,284.9131774902344,1.0,0.5055977702140808,0.945096790790558,0.945096790790558,1.0,1.0,-2.5582973957061768,1.1677721738815308,1.3905251026153564,0.5848549008369446,0.8325933814048767,0.8325933814048767,0.0,139.75927734375,130.0,67333.59375,0.0,1560.4100341796875,1.0,278.4584655761719,283.1491394042969,300.6680908203125,305.094482421875,293.1499938964844,293.1499938964844,278.75,39056.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079040050506592,1.0,0.0,0.0,3.432209014892578,3.4322316646575928,7.860330129005888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.0,0.0,1325.6007080078125,1895.4371337890625,0.0,2543.90478515625,0.8602023720741272,1.0,0.0,3.0,1.0,0.0
17690400,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7860924005508423,0.3049669861793518,0.2778604924678802,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8865658044815063,0.4426589608192444,0.4222337901592254,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6939717531204224,0.4454466998577118,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8305127620697021,0.3615385890007019,0.3457891941070556,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6076147556304932,0.1378834396600723,0.639682948589325,284.9124450683594,284.95001220703125,303.75,297.6584777832031,300.135986328125,297.0805358886719,284.9131774902344,1.0,0.5055977702140808,0.945096790790558,0.945096790790558,1.0,1.0,-2.5582973957061768,1.1677721738815308,1.3905251026153564,0.5848549008369446,0.8325933814048767,0.8325933814048767,0.0,139.75927734375,130.0,67333.59375,0.0,1560.4100341796875,1.0,278.4584655761719,283.1491394042969,300.6680908203125,305.094482421875,293.1499938964844,293.1499938964844,278.75,39056.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079040050506592,1.0,0.0,0.0,3.432209014892578,3.4322316646575928,7.860330129005888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.0,0.0,1325.6007080078125,1895.4371337890625,0.0,2543.90478515625,0.8602023720741272,1.0,0.0,3.0,1.0,0.0
17690460,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7857370972633362,0.3030928075313568,0.2760120332241058,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8863447904586792,0.440117210149765,0.4196731150150299,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6919224858283997,0.4430679380893707,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.830518364906311,0.3597472012042999,0.3439500331878662,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.605848491191864,0.1360777765512466,0.6311426162719727,284.9728088378906,284.95001220703125,303.71356201171875,297.6398010253906,300.11004638671875,297.06719970703125,284.9696655273437,1.0,0.5014588236808777,0.9435222744941713,0.9435222744941713,1.0,1.0,-2.5376856327056885,1.1575487852096558,1.3801368474960327,0.5797399878501892,0.890332818031311,0.890332818031311,0.0,138.0581817626953,118.0,66385.6171875,0.0,1525.2816162109375,1.0,278.7411804199219,283.2274169921875,300.6207580566406,304.9192199707031,293.1499938964844,293.1499938964844,279.04998779296875,34180.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009499311447144,1.0,0.0,0.0,3.537898302078247,3.5379209518432617,8.351875635526085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.9873046875,0.0,1398.79345703125,1895.4371337890625,0.0,2480.11328125,0.8783037662506104,1.0,0.0,3.0,1.0,0.0
17690520,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7857370972633362,0.3030928075313568,0.2760120332241058,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8863447904586792,0.440117210149765,0.4196731150150299,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6919224858283997,0.4430679380893707,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.830518364906311,0.3597472012042999,0.3439500331878662,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.605848491191864,0.1360777765512466,0.6311426162719727,284.9728088378906,284.95001220703125,303.71356201171875,297.6398010253906,300.11004638671875,297.06719970703125,284.9696655273437,1.0,0.5014588236808777,0.9435222744941713,0.9435222744941713,1.0,1.0,-2.5376856327056885,1.1575487852096558,1.3801368474960327,0.5797399878501892,0.890332818031311,0.890332818031311,0.0,138.0581817626953,118.0,66385.6171875,0.0,1525.2816162109375,1.0,278.7411804199219,283.2274169921875,300.6207580566406,304.9192199707031,293.1499938964844,293.1499938964844,279.04998779296875,34180.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009499311447144,1.0,0.0,0.0,3.537898302078247,3.5379209518432617,8.351875635526085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.9873046875,0.0,1398.79345703125,1895.4371337890625,0.0,2480.11328125,0.8783037662506104,1.0,0.0,3.0,1.0,0.0
17690580,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7901023030281067,0.3013226687908172,0.2742592692375183,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8914034366607666,0.4376565814018249,0.417193591594696,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6924063563346863,0.4331962466239929,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8350207209587097,0.3580426573753357,0.3421747982501983,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6078117489814758,0.1343849748373031,0.6226536631584167,285.0062255859375,284.95001220703125,303.6765441894531,297.6234130859375,300.09100341796875,297.06854248046875,284.9997863769531,1.0,0.4940923154354095,0.9419477581977844,0.9419477581977844,1.0,1.0,-2.5084142684936523,1.143107771873474,1.3653064966201782,0.5723476409912109,0.961627185344696,0.961627185344696,0.0,132.87535095214844,121.0,65398.7109375,0.0,1464.41552734375,1.0,279.0421447753906,283.2825622558594,300.6084899902344,304.833740234375,293.1499938964844,293.1499938964844,278.75,32194.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958229780197144,1.0,0.0,0.0,3.6916229724884033,3.6916468143463135,9.093434982787584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.0009765625,0.0,1551.1729736328125,1895.4371337890625,0.0,2433.298583984375,0.911386787891388,1.0,0.0,3.0,1.0,0.0
17690640,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7901023030281067,0.3013226687908172,0.2742592692375183,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8914034366607666,0.4376565814018249,0.417193591594696,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6924063563346863,0.4331962466239929,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8350207209587097,0.3580426573753357,0.3421747982501983,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6078117489814758,0.1343849748373031,0.6226536631584167,285.0062255859375,284.95001220703125,303.6765441894531,297.6234130859375,300.09100341796875,297.06854248046875,284.9997863769531,1.0,0.4940923154354095,0.9419477581977844,0.9419477581977844,1.0,1.0,-2.5084142684936523,1.143107771873474,1.3653064966201782,0.5723476409912109,0.961627185344696,0.961627185344696,0.0,132.87535095214844,121.0,65398.7109375,0.0,1464.41552734375,1.0,279.0421447753906,283.2825622558594,300.6084899902344,304.833740234375,293.1499938964844,293.1499938964844,278.75,32194.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958229780197144,1.0,0.0,0.0,3.6916229724884033,3.6916468143463135,9.093434982787584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.0009765625,0.0,1551.1729736328125,1895.4371337890625,0.0,2433.298583984375,0.911386787891388,1.0,0.0,3.0,1.0,0.0
17690700,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7908977270126343,0.2999617159366607,0.2732349336147308,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8924148082733154,0.4359451234340668,0.415789783000946,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9990000128746032,0.6925240755081177,0.4303145110607147,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8359881043434143,0.3567883968353271,0.3411600887775421,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6077788472175598,0.1334073394536972,0.6184180974960327,284.8408508300781,284.95001220703125,303.6578369140625,297.6160583496094,300.080322265625,297.06695556640625,284.83465576171875,1.0,0.4916407763957977,0.9411605000495912,0.9411605000495912,1.0,1.0,-2.4957199096679688,1.1368669271469116,1.3588529825210571,0.5690206289291382,0.8434394598007202,0.8434394598007202,0.0,131.24403381347656,121.0,65749.953125,0.0,1441.037109375,1.0,278.7968444824219,283.1149597167969,300.6461181640625,305.025634765625,293.1499938964844,293.1499938964844,278.75,38054.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014159798622131,1.0,0.0,0.0,3.6427743434906006,3.642798662185669,8.854373163558193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.0263671875,0.0,1540.4825439453125,1895.4371337890625,0.0,2484.37841796875,0.9021881818771362,1.0,0.0,3.0,1.0,0.0
17690760,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.790207028388977,0.2985284030437469,0.2719049155712127,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8918470144271851,0.4341296851634979,0.4140523076057434,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.6922916769981384,0.4293116629123688,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8355973958969116,0.3554204106330871,0.3398565649986267,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6066210269927979,0.1323639303445816,0.6137104034423828,284.8824462890625,284.95001220703125,303.63897705078125,297.60919189453125,300.0682678222656,297.0627136230469,284.8864440917969,1.0,0.489633709192276,0.9406728744506836,0.9406728744506836,1.0,1.0,-2.483606100082397,1.1309181451797483,1.352687954902649,0.5658919811248779,0.8391724824905396,0.8391724824905396,0.0,130.43215942382812,124.0,65033.87890625,0.0,1422.0718994140625,1.0,278.75762939453125,283.1766662597656,300.6183776855469,304.9015808105469,293.1499938964844,293.1499938964844,279.04998779296875,40091.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014993071556091,1.0,0.0,0.0,3.5150535106658936,3.5150771141052246,8.244364835263696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.197265625,0.0,1417.633544921875,1895.4371337890625,0.0,2485.140869140625,0.8790784478187561,1.0,0.0,3.0,1.0,0.0
17690820,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7886484861373901,0.2967096865177154,0.2700558006763458,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8901731967926025,0.4314987063407898,0.4113517105579376,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6925540566444397,0.4288532733917236,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8343399167060852,0.3535041213035583,0.3378604650497436,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6038655638694763,0.1306057125329971,0.6054048538208008,284.9736633300781,284.95001220703125,303.6008605957031,297.5970153808594,300.0497436523437,297.06378173828125,284.9711303710937,1.0,0.4869160950183868,0.939697563648224,0.939697563648224,1.0,1.0,-2.465205907821656,1.1219003200531006,1.3433054685592651,0.5610071420669556,0.9097499847412108,0.9097499847412108,0.0,129.64537048339844,127.0,64094.0078125,0.0,1395.4459228515625,1.0,279.04168701171875,283.2801513671875,300.57196044921875,304.7154235839844,293.1499938964844,293.1499938964844,278.75,34254.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929190397262573,1.0,0.0,0.0,3.615219593048096,3.615242958068848,8.720926985006372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.3515625,0.0,1481.88037109375,1895.4371337890625,0.0,2406.870361328125,0.8957836627960205,1.0,0.0,3.0,1.0,0.0
17690880,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7886484861373901,0.2967096865177154,0.2700558006763458,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8901731967926025,0.4314987063407898,0.4113517105579376,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6925540566444397,0.4288532733917236,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8343399167060852,0.3535041213035583,0.3378604650497436,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6038655638694763,0.1306057125329971,0.6054048538208008,284.9736633300781,284.95001220703125,303.6008605957031,297.5970153808594,300.0497436523437,297.06378173828125,284.9711303710937,1.0,0.4869160950183868,0.939697563648224,0.939697563648224,1.0,1.0,-2.465205907821656,1.1219003200531006,1.3433054685592651,0.5610071420669556,0.9097499847412108,0.9097499847412108,0.0,129.64537048339844,127.0,64094.0078125,0.0,1395.4459228515625,1.0,279.04168701171875,283.2801513671875,300.57196044921875,304.7154235839844,293.1499938964844,293.1499938964844,278.75,34254.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929190397262573,1.0,0.0,0.0,3.615219593048096,3.615242958068848,8.720926985006372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.3515625,0.0,1481.88037109375,1895.4371337890625,0.0,2406.870361328125,0.8957836627960205,1.0,0.0,3.0,1.0,0.0
17690940,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7850214242935181,0.2941559553146362,0.2679681479930877,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8862854838371277,0.4281941652297973,0.4084484875202179,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.690751314163208,0.4313019514083862,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8312094211578369,0.3510318696498871,0.3357130587100982,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5995252132415771,0.1286305338144302,0.5970558524131775,284.9057922363281,284.95001220703125,303.562255859375,297.5867614746094,300.0236511230469,297.0509338378906,284.9073486328125,1.0,0.4854243099689483,0.9387222528457642,0.9387222528457642,1.0,1.0,-2.4495410919189453,1.1142207384109497,1.3353204727172852,0.5568199753761292,0.8269520998001099,0.8269520998001099,0.0,130.17428588867188,130.0,63874.625,0.0,1378.0435791015625,1.0,278.7584228515625,283.2186279296875,300.58935546875,304.7877502441406,293.1499938964844,293.1499938964844,279.04998779296875,39747.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797063946723938,1.0,0.0,0.0,3.423616409301758,3.4236388206481934,7.821021767995262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2470703125,0.0,1321.889404296875,1895.4371337890625,0.0,2444.612060546875,0.8590463995933533,1.0,0.0,3.0,1.0,0.0
17691000,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7850214242935181,0.2941559553146362,0.2679681479930877,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8862854838371277,0.4281941652297973,0.4084484875202179,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.690751314163208,0.4313019514083862,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8312094211578369,0.3510318696498871,0.3357130587100982,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5995252132415771,0.1286305338144302,0.5970558524131775,284.9057922363281,284.95001220703125,303.562255859375,297.5867614746094,300.0236511230469,297.0509338378906,284.9073486328125,1.0,0.4854243099689483,0.9387222528457642,0.9387222528457642,1.0,1.0,-2.4495410919189453,1.1142207384109497,1.3353204727172852,0.5568199753761292,0.8269520998001099,0.8269520998001099,0.0,130.17428588867188,130.0,63874.625,0.0,1378.0435791015625,1.0,278.7584228515625,283.2186279296875,300.58935546875,304.7877502441406,293.1499938964844,293.1499938964844,279.04998779296875,39747.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797063946723938,1.0,0.0,0.0,3.423616409301758,3.4236388206481934,7.821021767995262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2470703125,0.0,1321.889404296875,1895.4371337890625,0.0,2444.612060546875,0.8590463995933533,1.0,0.0,3.0,1.0,0.0
17691060,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.781024158000946,0.2923292219638824,0.266251266002655,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8818410634994507,0.4255999028682709,0.4059203863143921,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6890054941177368,0.4349878430366516,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8275930881500244,0.3491371572017669,0.3338637351989746,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5946224331855774,0.1268597543239593,0.5891395211219788,284.9820556640625,284.95001220703125,303.5232238769531,297.5782775878906,300.00103759765625,297.0441589355469,284.97918701171875,1.0,0.4847841262817383,0.9377319812774658,0.9377319812774658,1.0,1.0,-2.4371330738067627,1.1081551313400269,1.3289780616760254,0.5533701777458191,0.8959036469459534,0.8959036469459534,0.0,131.33656311035156,118.0,63146.34765625,0.0,1367.474365234375,1.0,279.0411376953125,283.3072509765625,300.5536193847656,304.6308288574219,293.1499938964844,293.1499938964844,279.3500061035156,33866.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887230515480042,1.0,0.0,0.0,3.5388762950897217,3.538898706436157,8.35649245800596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.3798828125,0.0,1397.539306640625,1895.4371337890625,0.0,2368.801513671875,0.8783947825431824,1.0,0.0,3.0,1.0,0.0
17691120,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.781024158000946,0.2923292219638824,0.266251266002655,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8818410634994507,0.4255999028682709,0.4059203863143921,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6890054941177368,0.4349878430366516,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8275930881500244,0.3491371572017669,0.3338637351989746,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5946224331855774,0.1268597543239593,0.5891395211219788,284.9820556640625,284.95001220703125,303.5232238769531,297.5782775878906,300.00103759765625,297.0441589355469,284.97918701171875,1.0,0.4847841262817383,0.9377319812774658,0.9377319812774658,1.0,1.0,-2.4371330738067627,1.1081551313400269,1.3289780616760254,0.5533701777458191,0.8959036469459534,0.8959036469459534,0.0,131.33656311035156,118.0,63146.34765625,0.0,1367.474365234375,1.0,279.0411376953125,283.3072509765625,300.5536193847656,304.6308288574219,293.1499938964844,293.1499938964844,279.3500061035156,33866.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887230515480042,1.0,0.0,0.0,3.5388762950897217,3.538898706436157,8.35649245800596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.3798828125,0.0,1397.539306640625,1895.4371337890625,0.0,2368.801513671875,0.8783947825431824,1.0,0.0,3.0,1.0,0.0
17691180,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7824639678001404,0.2905279099941253,0.2645697295665741,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8835462331771851,0.4230680167675018,0.4034645855426788,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.6877760887145996,0.42991504073143,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8292137384414673,0.347298800945282,0.3320552110671997,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5941315293312073,0.1251400113105774,0.5810037851333618,285.02423095703125,284.95001220703125,303.4837646484375,297.5715026855469,299.9789428710937,297.04052734375,285.0173645019531,1.0,0.4795052409172058,0.9367417693138124,0.9367417693138124,1.0,1.0,-2.414136409759521,1.0968656539916992,1.3172707557678225,0.5474303960800171,0.9819322824478148,0.9819322824478148,0.0,128.46788024902344,121.0,62370.484375,0.0,1327.421142578125,1.0,279.3422241210937,283.3656005859375,300.5562438964844,304.5777893066406,293.1499938964844,293.1499938964844,279.04998779296875,31638.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835109829902649,1.0,0.0,0.0,3.7114412784576416,3.711465120315552,9.191332424052234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.8017578125,0.0,1569.424072265625,1895.4371337890625,0.0,2321.719970703125,0.9155598282814026,1.0,0.0,3.0,1.0,0.0
17691240,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7824639678001404,0.2905279099941253,0.2645697295665741,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8835462331771851,0.4230680167675018,0.4034645855426788,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.6877760887145996,0.42991504073143,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8292137384414673,0.347298800945282,0.3320552110671997,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5941315293312073,0.1251400113105774,0.5810037851333618,285.02423095703125,284.95001220703125,303.4837646484375,297.5715026855469,299.9789428710937,297.04052734375,285.0173645019531,1.0,0.4795052409172058,0.9367417693138124,0.9367417693138124,1.0,1.0,-2.414136409759521,1.0968656539916992,1.3172707557678225,0.5474303960800171,0.9819322824478148,0.9819322824478148,0.0,128.46788024902344,121.0,62370.484375,0.0,1327.421142578125,1.0,279.3422241210937,283.3656005859375,300.5562438964844,304.5777893066406,293.1499938964844,293.1499938964844,279.04998779296875,31638.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835109829902649,1.0,0.0,0.0,3.7114412784576416,3.711465120315552,9.191332424052234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.8017578125,0.0,1569.424072265625,1895.4371337890625,0.0,2321.719970703125,0.9155598282814026,1.0,0.0,3.0,1.0,0.0
17691300,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7821650505065918,0.2891257405281067,0.2635470926761627,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8833188414573669,0.4213081300258636,0.402051717042923,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.6869030594825745,0.4287326633930206,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8291045427322388,0.3459677696228027,0.3310016691684723,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5931118726730347,0.1241354420781135,0.576798677444458,284.8487854003906,284.95001220703125,303.4638671875,297.5686950683594,299.9662780761719,297.03582763671875,284.8395690917969,1.0,0.4778339564800262,0.9362466335296632,0.9362466335296632,1.0,1.0,-2.4034669399261475,1.0916601419448853,1.3118067979812622,0.5445342659950256,0.8620679974555969,0.8620679974555969,0.0,127.63240051269533,121.0,62903.63671875,0.0,1311.0992431640625,1.0,279.0961303710937,283.1832275390625,300.6029663085937,304.78759765625,293.1499938964844,293.1499938964844,279.04998779296875,36928.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897574305534363,1.0,0.0,0.0,3.685858011245728,3.685882568359375,9.065055905921326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.7099609375,0.0,1580.4439697265625,1895.4371337890625,0.0,2378.1728515625,0.9112186431884766,1.0,0.0,3.0,1.0,0.0
