time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17691360,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7804919481277466,0.2875694036483764,0.2621669471263885,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8816654086112976,0.4193716943264007,0.4002590775489807,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.6855502128601074,0.4291719496250152,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8277701735496521,0.344472587108612,0.3296268284320831,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.5909957885742188,0.123037651181221,0.5720276832580566,284.87384033203125,284.95001220703125,303.44390869140625,297.5662841796875,299.9521484375,297.0283203125,284.8789978027344,1.0,0.4764629304409027,0.9358065724372864,0.9358065724372864,1.0,1.0,-2.3927993774414062,1.086448311805725,1.3063511848449707,0.5416865348815918,0.8455889225006104,0.8455889225006104,0.0,127.4829330444336,124.0,62241.4453125,0.0,1297.6982421875,1.0,279.05731201171875,283.23504638671875,300.580322265625,304.6784362792969,293.1499938964844,293.1499938964844,279.3500061035156,40048.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904055714607239,1.0,0.0,0.0,3.556658983230591,3.556682825088501,8.440686087851645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.3359375,0.0,1461.2977294921875,1895.4371337890625,0.0,2384.048828125,0.8878942131996155,1.0,0.0,3.0,1.0,0.0
17691420,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7773411273956299,0.2855635285377502,0.2601590454578399,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8782552480697632,0.416545957326889,0.3973892629146576,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.6837424635887146,0.4309757947921753,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8249882459640503,0.3423368632793426,0.3274449408054352,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.5865473747253418,0.121154636144638,0.5633421540260315,284.9797668457031,284.95001220703125,303.4037475585937,297.5624694824219,299.9298400878906,297.02362060546875,284.9768981933594,1.0,0.4746697247028351,0.934926450252533,0.934926450252533,1.0,1.0,-2.3760457038879395,1.078283667564392,1.2977619171142578,0.5370801687240601,0.9266203045845032,0.9266203045845032,0.0,127.71552276611328,112.0,61386.22265625,0.0,1278.7451171875,1.0,279.342041015625,283.3495483398437,300.5374755859375,304.50244140625,293.1499938964844,293.1499938964844,279.04998779296875,33961.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816334366798401,1.0,0.0,0.0,3.6625547409057617,3.662578582763672,8.95079324436665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.611328125,0.0,1531.876953125,1895.4371337890625,0.0,2304.818359375,0.9062493443489076,1.0,0.0,3.0,1.0,0.0
17691480,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7773411273956299,0.2855635285377502,0.2601590454578399,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8782552480697632,0.416545957326889,0.3973892629146576,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.6837424635887146,0.4309757947921753,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8249882459640503,0.3423368632793426,0.3274449408054352,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.5865473747253418,0.121154636144638,0.5633421540260315,284.9797668457031,284.95001220703125,303.4037475585937,297.5624694824219,299.9298400878906,297.02362060546875,284.9768981933594,1.0,0.4746697247028351,0.934926450252533,0.934926450252533,1.0,1.0,-2.3760457038879395,1.078283667564392,1.2977619171142578,0.5370801687240601,0.9266203045845032,0.9266203045845032,0.0,127.71552276611328,112.0,61386.22265625,0.0,1278.7451171875,1.0,279.342041015625,283.3495483398437,300.5374755859375,304.50244140625,293.1499938964844,293.1499938964844,279.04998779296875,33961.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816334366798401,1.0,0.0,0.0,3.6625547409057617,3.662578582763672,8.95079324436665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.611328125,0.0,1531.876953125,1895.4371337890625,0.0,2304.818359375,0.9062493443489076,1.0,0.0,3.0,1.0,0.0
17691540,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.778448760509491,0.2828015983104706,0.2577793002128601,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8798108100891113,0.4130015671253204,0.3941556215286255,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6809911727905273,0.4252490699291229,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8264462947845459,0.3395933508872986,0.3249349892139435,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.5856860280036926,0.119045615196228,0.5537713170051575,284.8906555175781,284.95001220703125,303.36328125,297.5599975585937,299.9034729003906,297.0139465332031,284.8936767578125,1.0,0.4684531092643738,0.9340463280677797,0.9340463280677797,1.0,1.0,-2.3479268550872803,1.064512848854065,1.2834141254425049,0.5298189520835876,0.8252777457237244,0.8252777457237244,0.0,124.45841217041016,115.0,60951.953125,0.0,1232.8131103515625,1.0,279.0579833984375,283.276611328125,300.5626220703125,304.5770568847656,293.1499938964844,293.1499938964844,279.3500061035156,40644.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860726714134216,1.0,0.0,0.0,3.452341318130493,3.452364444732666,7.952813234624045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2265625,0.0,1357.0499267578125,1895.4371337890625,0.0,2344.830810546875,0.8660178780555725,1.0,0.0,3.0,1.0,0.0
17691600,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.778448760509491,0.2828015983104706,0.2577793002128601,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8798108100891113,0.4130015671253204,0.3941556215286255,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6809911727905273,0.4252490699291229,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8264462947845459,0.3395933508872986,0.3249349892139435,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.5856860280036926,0.119045615196228,0.5537713170051575,284.8906555175781,284.95001220703125,303.36328125,297.5599975585937,299.9034729003906,297.0139465332031,284.8936767578125,1.0,0.4684531092643738,0.9340463280677797,0.9340463280677797,1.0,1.0,-2.3479268550872803,1.064512848854065,1.2834141254425049,0.5298189520835876,0.8252777457237244,0.8252777457237244,0.0,124.45841217041016,115.0,60951.953125,0.0,1232.8131103515625,1.0,279.0579833984375,283.276611328125,300.5626220703125,304.5770568847656,293.1499938964844,293.1499938964844,279.3500061035156,40644.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860726714134216,1.0,0.0,0.0,3.452341318130493,3.452364444732666,7.952813234624045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2265625,0.0,1357.0499267578125,1895.4371337890625,0.0,2344.830810546875,0.8660178780555725,1.0,0.0,3.0,1.0,0.0
17691660,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7780614495277405,0.2808854877948761,0.2558366656303406,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8794798851013184,0.4102348089218139,0.3913248777389526,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.680300772190094,0.4226623177528381,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8262799978256226,0.3374849855899811,0.3227493166923523,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5833852291107178,0.1171961948275566,0.5449179410934448,284.97662353515625,284.95001220703125,303.32257080078125,297.5587463378906,299.8832702636719,297.0144348144531,284.97344970703125,1.0,0.4647767841815948,0.9334129095077516,0.9334129095077516,1.0,1.0,-2.3258113861083984,1.0537667274475098,1.2720447778701782,0.5237926244735718,0.8947873711585999,0.8947873711585999,0.0,122.70389556884766,118.0,59982.29296875,0.0,1200.566650390625,1.0,279.3413391113281,283.375732421875,300.52685546875,304.4029846191406,293.1499938964844,293.1499938964844,279.6499938964844,34219.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760242819786072,1.0,0.0,0.0,3.554661750793457,3.554684638977051,8.431209153059172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.79296875,0.0,1416.687255859375,1895.4371337890625,0.0,2254.51904296875,0.882179319858551,1.0,0.0,3.0,1.0,0.0
17691720,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7780614495277405,0.2808854877948761,0.2558366656303406,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8794798851013184,0.4102348089218139,0.3913248777389526,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.680300772190094,0.4226623177528381,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8262799978256226,0.3374849855899811,0.3227493166923523,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5833852291107178,0.1171961948275566,0.5449179410934448,284.97662353515625,284.95001220703125,303.32257080078125,297.5587463378906,299.8832702636719,297.0144348144531,284.97344970703125,1.0,0.4647767841815948,0.9334129095077516,0.9334129095077516,1.0,1.0,-2.3258113861083984,1.0537667274475098,1.2720447778701782,0.5237926244735718,0.8947873711585999,0.8947873711585999,0.0,122.70389556884766,118.0,59982.29296875,0.0,1200.566650390625,1.0,279.3413391113281,283.375732421875,300.52685546875,304.4029846191406,293.1499938964844,293.1499938964844,279.6499938964844,34219.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760242819786072,1.0,0.0,0.0,3.554661750793457,3.554684638977051,8.431209153059172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.79296875,0.0,1416.687255859375,1895.4371337890625,0.0,2254.51904296875,0.882179319858551,1.0,0.0,3.0,1.0,0.0
17691780,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.776155412197113,0.279108464717865,0.2542411983013153,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8773159384727478,0.4076393246650696,0.3888717293739319,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.6792618632316589,0.4230701029300689,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8245547413825989,0.335527628660202,0.3208955526351928,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.5798203945159912,0.1154608130455017,0.5370757579803467,285.03778076171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8638000488281,297.0154113769531,285.0315246582031,1.0,0.4626805186271667,0.9327794313430786,0.9327794313430786,1.0,1.0,-2.309787034988404,1.0459790229797363,1.2638081312179563,0.5193926692008972,0.9947940111160278,0.9947940111160278,0.0,122.38357543945312,121.0,59298.24609375,0.0,1181.2672119140625,1.0,279.6423645019531,283.4501037597656,300.5376892089844,304.35528564453125,293.1499938964844,293.1499938964844,279.3500061035156,31474.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694548964500427,1.0,0.0,0.0,3.7280893325805664,3.728113412857056,9.273974796997208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.091796875,0.0,1587.210205078125,1895.4371337890625,0.0,2195.999267578125,0.9193070530891418,1.0,0.0,3.0,1.0,0.0
17691840,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.776155412197113,0.279108464717865,0.2542411983013153,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8773159384727478,0.4076393246650696,0.3888717293739319,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.6792618632316589,0.4230701029300689,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8245547413825989,0.335527628660202,0.3208955526351928,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.5798203945159912,0.1154608130455017,0.5370757579803467,285.03778076171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8638000488281,297.0154113769531,285.0315246582031,1.0,0.4626805186271667,0.9327794313430786,0.9327794313430786,1.0,1.0,-2.309787034988404,1.0459790229797363,1.2638081312179563,0.5193926692008972,0.9947940111160278,0.9947940111160278,0.0,122.38357543945312,121.0,59298.24609375,0.0,1181.2672119140625,1.0,279.6423645019531,283.4501037597656,300.5376892089844,304.35528564453125,293.1499938964844,293.1499938964844,279.3500061035156,31474.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694548964500427,1.0,0.0,0.0,3.7280893325805664,3.728113412857056,9.273974796997208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.091796875,0.0,1587.210205078125,1895.4371337890625,0.0,2195.999267578125,0.9193070530891418,1.0,0.0,3.0,1.0,0.0
17691900,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7743576169013977,0.2777250111103058,0.2532798051834106,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8753535151481628,0.405872106552124,0.3874918222427368,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.6775618195533752,0.4243644475936889,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.822929859161377,0.3341551423072815,0.3198443055152893,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.5773801803588867,0.1144583821296691,0.5330653786659241,284.8617248535156,284.95001220703125,303.2610778808594,297.558837890625,299.85162353515625,297.01153564453125,284.8501281738281,1.0,0.4620531797409057,0.9324626922607422,0.9324626922607422,1.0,1.0,-2.302450656890869,1.042407751083374,1.2600429058074951,0.5173970460891724,0.8797852993011475,0.8797852993011475,0.0,122.6991958618164,121.0,60001.5234375,0.0,1174.3167724609375,1.0,279.39556884765625,283.2608337402344,300.5939636230469,304.5819702148437,293.1499938964844,293.1499938964844,279.3500061035156,36078.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761154770851135,1.0,0.0,0.0,3.720802545547485,3.720827102661133,9.237757012670044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.2998046875,0.0,1613.97607421875,1895.4371337890625,0.0,2255.334228515625,0.918730616569519,1.0,0.0,3.0,1.0,0.0
17691960,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.771559476852417,0.2761092483997345,0.2519120573997497,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8724160194396973,0.4038645029067993,0.3856940865516662,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.6750403642654419,0.4266213476657867,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.820436418056488,0.3325646817684173,0.3184365928173065,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5741223692893982,0.1133491024374961,0.5284219980239868,284.87091064453125,284.95001220703125,303.2405090332031,297.559326171875,299.8385314941406,297.0060729980469,284.8763427734375,1.0,0.4615764617919922,0.9321728348731996,0.9321728348731996,1.0,1.0,-2.29409122467041,1.038339614868164,1.255751609802246,0.5151411890983582,0.8538763523101807,0.8538763523101807,0.0,123.38909149169922,109.0,59464.609375,0.0,1167.73046875,1.0,279.3573913574219,283.30047607421875,300.57720947265625,304.4915771484375,293.1499938964844,293.1499938964844,279.6499938964844,39716.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773127555847168,1.0,0.0,0.0,3.5991759300231934,3.5992002487182617,8.643695537102758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0595703125,0.0,1504.7779541015625,1895.4371337890625,0.0,2266.046630859375,0.896805465221405,1.0,0.0,3.0,1.0,0.0
17692020,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7722472548484802,0.273927241563797,0.2496410310268402,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8734320402145386,0.4008337259292602,0.3825263679027557,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.671870231628418,0.4216595888137817,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.821401834487915,0.3301838338375091,0.3159184455871582,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5726208686828613,0.1113867238163948,0.5189089179039001,284.97967529296875,284.95001220703125,303.19921875,297.5609741210937,299.8160095214844,297.00372314453125,284.9750671386719,1.0,0.455765426158905,0.9315931797027588,0.9315931797027588,1.0,1.0,-2.267157077789306,1.0251977443695068,1.2419593334197998,0.5081307888031006,0.9372195601463318,0.9372195601463318,0.0,120.53650665283205,112.0,58434.0546875,0.0,1127.1409912109375,1.0,279.6427917480469,283.4174194335937,300.5350952148437,304.3161926269531,293.1499938964844,293.1499938964844,279.3500061035156,33884.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683660984039307,1.0,0.0,0.0,3.7030704021453857,3.703094482421875,9.149918582807004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.259765625,0.0,1576.9591064453125,1895.4371337890625,0.0,2186.3427734375,0.9151912927627563,1.0,0.0,3.0,1.0,0.0
17692080,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7722472548484802,0.273927241563797,0.2496410310268402,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8734320402145386,0.4008337259292602,0.3825263679027557,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.671870231628418,0.4216595888137817,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.821401834487915,0.3301838338375091,0.3159184455871582,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5726208686828613,0.1113867238163948,0.5189089179039001,284.97967529296875,284.95001220703125,303.19921875,297.5609741210937,299.8160095214844,297.00372314453125,284.9750671386719,1.0,0.455765426158905,0.9315931797027588,0.9315931797027588,1.0,1.0,-2.267157077789306,1.0251977443695068,1.2419593334197998,0.5081307888031006,0.9372195601463318,0.9372195601463318,0.0,120.53650665283205,112.0,58434.0546875,0.0,1127.1409912109375,1.0,279.6427917480469,283.4174194335937,300.5350952148437,304.3161926269531,293.1499938964844,293.1499938964844,279.3500061035156,33884.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683660984039307,1.0,0.0,0.0,3.7030704021453857,3.703094482421875,9.149918582807004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.259765625,0.0,1576.9591064453125,1895.4371337890625,0.0,2186.3427734375,0.9151912927627563,1.0,0.0,3.0,1.0,0.0
17692140,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7705820202827454,0.2710621953010559,0.2472302913665771,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8718358874320984,0.3971246182918548,0.3792043030261993,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6685574054718018,0.4202720820903778,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8200973868370056,0.3272387981414795,0.3132838904857635,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5691209435462952,0.1092399135231971,0.5094687342643738,284.8843078613281,284.95001220703125,303.1578674316406,297.5633544921875,299.79351806640625,297.0008239746094,284.8893737792969,1.0,0.4523212313652038,0.9310134649276732,0.9310134649276732,1.0,1.0,-2.244093179702759,1.0139907598495483,1.2301025390625,0.5019389390945435,0.8271913528442383,0.8271913528442383,0.0,119.2869644165039,115.0,58029.34375,0.0,1097.6097412109375,1.0,279.3576965332031,283.34405517578125,300.5648193359375,304.3887023925781,293.1499938964844,293.1499938964844,279.6499938964844,41106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726690769195557,1.0,0.0,0.0,3.476571083068848,3.4765944480896,8.064836265475606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2353515625,0.0,1385.037841796875,1895.4371337890625,0.0,2224.576416015625,0.8717858791351318,1.0,0.0,3.0,1.0,0.0
17692200,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7705820202827454,0.2710621953010559,0.2472302913665771,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8718358874320984,0.3971246182918548,0.3792043030261993,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6685574054718018,0.4202720820903778,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8200973868370056,0.3272387981414795,0.3132838904857635,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5691209435462952,0.1092399135231971,0.5094687342643738,284.8843078613281,284.95001220703125,303.1578674316406,297.5633544921875,299.79351806640625,297.0008239746094,284.8893737792969,1.0,0.4523212313652038,0.9310134649276732,0.9310134649276732,1.0,1.0,-2.244093179702759,1.0139907598495483,1.2301025390625,0.5019389390945435,0.8271913528442383,0.8271913528442383,0.0,119.2869644165039,115.0,58029.34375,0.0,1097.6097412109375,1.0,279.3576965332031,283.34405517578125,300.5648193359375,304.3887023925781,293.1499938964844,293.1499938964844,279.6499938964844,41106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726690769195557,1.0,0.0,0.0,3.476571083068848,3.4765944480896,8.064836265475606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2353515625,0.0,1385.037841796875,1895.4371337890625,0.0,2224.576416015625,0.8717858791351318,1.0,0.0,3.0,1.0,0.0
17692260,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7677554488182068,0.2690509855747223,0.245255246758461,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8687309622764587,0.3942254483699798,0.3762987554073334,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.665749728679657,0.4215058386325836,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8174420595169067,0.3249490559101105,0.3109820187091827,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5643664002418518,0.1073172315955162,0.5006159543991089,284.9847717285156,284.95001220703125,303.11639404296875,297.5663757324219,299.77294921875,297.0004577636719,284.9812927246094,1.0,0.4502605497837066,0.9307067394256592,0.9307067394256592,1.0,1.0,-2.226309299468994,1.005368709564209,1.2209405899047852,0.4971389174461365,0.9082509875297546,0.9082509875297546,0.0,119.27738189697266,103.0,57195.34375,0.0,1078.802734375,1.0,279.6414489746094,283.450439453125,300.5328674316406,304.22784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33933.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620881199836731,1.0,0.0,0.0,3.590684175491333,3.590707302093506,8.602956427239405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.5087890625,0.0,1452.9605712890625,1895.4371337890625,0.0,2130.91259765625,0.8900763392448425,1.0,0.0,3.0,1.0,0.0
17692320,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7677554488182068,0.2690509855747223,0.245255246758461,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8687309622764587,0.3942254483699798,0.3762987554073334,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.665749728679657,0.4215058386325836,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8174420595169067,0.3249490559101105,0.3109820187091827,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5643664002418518,0.1073172315955162,0.5006159543991089,284.9847717285156,284.95001220703125,303.11639404296875,297.5663757324219,299.77294921875,297.0004577636719,284.9812927246094,1.0,0.4502605497837066,0.9307067394256592,0.9307067394256592,1.0,1.0,-2.226309299468994,1.005368709564209,1.2209405899047852,0.4971389174461365,0.9082509875297546,0.9082509875297546,0.0,119.27738189697266,103.0,57195.34375,0.0,1078.802734375,1.0,279.6414489746094,283.450439453125,300.5328674316406,304.22784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33933.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620881199836731,1.0,0.0,0.0,3.590684175491333,3.590707302093506,8.602956427239405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.5087890625,0.0,1452.9605712890625,1895.4371337890625,0.0,2130.91259765625,0.8900763392448425,1.0,0.0,3.0,1.0,0.0
17692380,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7689239978790283,0.2662491500377655,0.2428394109010696,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8703412413597107,0.3905662596225738,0.3729579150676727,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6618783473968506,0.4154636263847351,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8189190030097961,0.3219994902610779,0.3082842826843261,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.5631354451179504,0.1051623821258544,0.490830659866333,284.89617919921875,284.95001220703125,303.0749206542969,297.5699157714844,299.75,296.9979248046875,284.8998107910156,1.0,0.4437962174415588,0.930400013923645,0.930400013923645,1.0,1.0,-2.1971590518951416,0.9911664724349976,1.205992579460144,0.4896347224712372,0.8107356429100037,0.8107356429100037,0.0,115.97665405273438,106.0,56666.87890625,0.0,1036.191650390625,1.0,279.3586120605469,283.38287353515625,300.57000732421875,304.3095092773437,293.1499938964844,293.1499938964844,279.6499938964844,40892.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766302227973938,1.0,0.0,0.0,3.3649885654449463,3.3650107383728027,7.555452725682699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8388671875,0.0,1272.3409423828125,1895.4371337890625,0.0,2168.072998046875,0.8472738862037659,1.0,0.0,3.0,1.0,0.0
17692440,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7689239978790283,0.2662491500377655,0.2428394109010696,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8703412413597107,0.3905662596225738,0.3729579150676727,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6618783473968506,0.4154636263847351,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8189190030097961,0.3219994902610779,0.3082842826843261,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.5631354451179504,0.1051623821258544,0.490830659866333,284.89617919921875,284.95001220703125,303.0749206542969,297.5699157714844,299.75,296.9979248046875,284.8998107910156,1.0,0.4437962174415588,0.930400013923645,0.930400013923645,1.0,1.0,-2.1971590518951416,0.9911664724349976,1.205992579460144,0.4896347224712372,0.8107356429100037,0.8107356429100037,0.0,115.97665405273438,106.0,56666.87890625,0.0,1036.191650390625,1.0,279.3586120605469,283.38287353515625,300.57000732421875,304.3095092773437,293.1499938964844,293.1499938964844,279.6499938964844,40892.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766302227973938,1.0,0.0,0.0,3.3649885654449463,3.3650107383728027,7.555452725682699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8388671875,0.0,1272.3409423828125,1895.4371337890625,0.0,2168.072998046875,0.8472738862037659,1.0,0.0,3.0,1.0,0.0
17692500,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.768841564655304,0.2651821970939636,0.2416839152574539,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8703555464744568,0.3890361487865448,0.3713200986385345,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6608945727348328,0.4136188924312591,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8189460635185242,0.3207601010799408,0.3069477081298828,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.5618535280227661,0.1041659191250801,0.485959380865097,285.0027160644531,284.95001220703125,303.0541687011719,297.57183837890625,299.7391967773437,296.9974975585937,285.0077209472656,1.0,0.4416107833385467,0.930246651172638,0.930246651172638,1.0,1.0,-2.184122323989868,0.9848572611808776,1.1992650032043457,0.4861180186271667,0.8799721002578735,0.8799721002578735,0.0,114.8559341430664,106.0,55856.609375,0.0,1018.7786254882812,1.0,279.5950012207031,283.504150390625,300.5209655761719,304.09136962890625,293.1499938964844,293.1499938964844,279.6499938964844,35045.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583877444267273,1.0,0.0,0.0,3.409987211227417,3.4100089073181152,7.758875995023118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8115234375,0.0,1275.5023193359375,1895.4371337890625,0.0,2098.4462890625,0.8534220457077026,1.0,0.0,3.0,1.0,0.0
17692560,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7684734463691711,0.2641962766647339,0.2407906353473663,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8699378967285156,0.3875921666622162,0.3699473738670349,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.6599564552307129,0.4126792550086975,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8185970783233643,0.3195977210998535,0.3058358132839203,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.560285210609436,0.1032198742032051,0.4815868139266968,284.9776916503906,284.95001220703125,303.033447265625,297.5738525390625,299.7289733886719,296.9977111816406,284.9737548828125,1.0,0.439888447523117,0.9301818609237672,0.9301818609237672,1.0,1.0,-2.17368221282959,0.9798002243041992,1.1938819885253906,0.4833398163318634,0.87851482629776,0.87851482629776,0.0,114.18152618408205,109.0,55743.41015625,0.0,1005.7850341796876,1.0,279.64068603515625,283.4739685058594,300.5372619628906,304.14288330078125,293.1499938964844,293.1499938964844,279.95001220703125,34062.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551851272583008,1.0,0.0,0.0,3.477164030075073,3.4771859645843506,8.06758691851428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4912109375,0.0,1335.4385986328125,1895.4371337890625,0.0,2070.4755859375,0.8647127151489258,1.0,0.0,3.0,1.0,0.0
17692620,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7664355039596558,0.2622631788253784,0.239053338766098,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.867624819278717,0.3847646415233612,0.3672754764556885,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.6576166749000549,0.4129676818847656,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8165924549102783,0.3173226118087768,0.3036834895610809,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.5560945868492126,0.1013778671622276,0.4732702672481537,285.0361022949219,284.95001220703125,302.99200439453125,297.578125,299.7091064453125,296.9985656738281,285.0290222167969,1.0,0.437585175037384,0.9300522804260254,0.9300522804260254,1.0,1.0,-2.156155824661255,0.9713136553764344,1.1848421096801758,0.4786725342273712,0.975724160671234,0.975724160671234,0.0,113.80810546875,112.0,55070.7265625,0.0,986.994140625,1.0,279.94171142578125,283.5433349609375,300.553955078125,304.10272216796875,293.1499938964844,293.1499938964844,279.6499938964844,31161.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478402256965637,1.0,0.0,0.0,3.6612253189086914,3.6612486839294434,8.944297178459237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.765625,0.0,1509.3759765625,1895.4371337890625,0.0,2006.7955322265625,0.9039579629898072,1.0,0.0,3.0,1.0,0.0
17692680,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7664355039596558,0.2622631788253784,0.239053338766098,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.867624819278717,0.3847646415233612,0.3672754764556885,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.6576166749000549,0.4129676818847656,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8165924549102783,0.3173226118087768,0.3036834895610809,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.5560945868492126,0.1013778671622276,0.4732702672481537,285.0361022949219,284.95001220703125,302.99200439453125,297.578125,299.7091064453125,296.9985656738281,285.0290222167969,1.0,0.437585175037384,0.9300522804260254,0.9300522804260254,1.0,1.0,-2.156155824661255,0.9713136553764344,1.1848421096801758,0.4786725342273712,0.975724160671234,0.975724160671234,0.0,113.80810546875,112.0,55070.7265625,0.0,986.994140625,1.0,279.94171142578125,283.5433349609375,300.553955078125,304.10272216796875,293.1499938964844,293.1499938964844,279.6499938964844,31161.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478402256965637,1.0,0.0,0.0,3.6612253189086914,3.6612486839294434,8.944297178459237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.765625,0.0,1509.3759765625,1895.4371337890625,0.0,2006.7955322265625,0.9039579629898072,1.0,0.0,3.0,1.0,0.0
17692740,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.761792004108429,0.2592160403728485,0.236646682024002,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8626301884651184,0.3808321952819824,0.3639243245124817,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.6522144079208374,0.4163597822189331,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8120989799499512,0.3140880763530731,0.3009521663188934,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.5497514009475708,0.0991692692041397,0.4641634225845337,284.87139892578125,284.95001220703125,302.9506530761719,297.58258056640625,299.6872863769531,296.99578857421875,284.87774658203125,1.0,0.4363165199756622,0.9299226999282836,0.9299226999282836,1.0,1.0,-2.1390979290008545,0.9630425572395324,1.1760553121566772,0.4741882383823395,0.8349701166152954,0.8349701166152954,0.0,114.71619415283205,100.0,55041.12890625,0.0,973.5751953125,1.0,279.65753173828125,283.4013977050781,300.600341796875,304.2353515625,293.1499938964844,293.1499938964844,279.95001220703125,40281.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560411095619202,1.0,0.0,0.0,3.5086262226104736,3.5086495876312256,8.214242370740976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.1708984375,0.0,1412.2918701171875,1895.4371337890625,0.0,2077.939697265625,0.8773422241210938,1.0,0.0,3.0,1.0,0.0
17692800,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.761792004108429,0.2592160403728485,0.236646682024002,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8626301884651184,0.3808321952819824,0.3639243245124817,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.6522144079208374,0.4163597822189331,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8120989799499512,0.3140880763530731,0.3009521663188934,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.5497514009475708,0.0991692692041397,0.4641634225845337,284.87139892578125,284.95001220703125,302.9506530761719,297.58258056640625,299.6872863769531,296.99578857421875,284.87774658203125,1.0,0.4363165199756622,0.9299226999282836,0.9299226999282836,1.0,1.0,-2.1390979290008545,0.9630425572395324,1.1760553121566772,0.4741882383823395,0.8349701166152954,0.8349701166152954,0.0,114.71619415283205,100.0,55041.12890625,0.0,973.5751953125,1.0,279.65753173828125,283.4013977050781,300.600341796875,304.2353515625,293.1499938964844,293.1499938964844,279.95001220703125,40281.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560411095619202,1.0,0.0,0.0,3.5086262226104736,3.5086495876312256,8.214242370740976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.1708984375,0.0,1412.2918701171875,1895.4371337890625,0.0,2077.939697265625,0.8773422241210938,1.0,0.0,3.0,1.0,0.0
17692860,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7623589038848877,0.2569774389266968,0.234340414404869,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8634506464004517,0.3776213824748993,0.3606002926826477,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.6479055285453796,0.4113753736019134,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8128337860107422,0.3114336133003235,0.2981810569763183,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5474610924720764,0.0970538407564163,0.4540232121944427,284.97662353515625,284.95001220703125,302.909423828125,297.587158203125,299.6650390625,296.9941711425781,284.9718017578125,1.0,0.4303183853626251,0.9297847151756288,0.9297847151756288,1.0,1.0,-2.1108524799346924,0.9493235349655152,1.1615290641784668,0.4669053554534912,0.914739191532135,0.914739191532135,0.0,111.93242645263672,88.0,54012.921875,0.0,936.2894897460938,1.0,279.94171142578125,283.5110778808594,300.55682373046875,304.05908203125,293.1499938964844,293.1499938964844,279.6499938964844,33863.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459559440612793,1.0,0.0,0.0,3.619633913040161,3.619657278060913,8.742237582737289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.5537109375,0.0,1483.792236328125,1895.4371337890625,0.0,1990.5679931640625,0.8964341878890991,1.0,0.0,3.0,1.0,0.0
17692920,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7623589038848877,0.2569774389266968,0.234340414404869,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8634506464004517,0.3776213824748993,0.3606002926826477,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.6479055285453796,0.4113753736019134,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8128337860107422,0.3114336133003235,0.2981810569763183,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5474610924720764,0.0970538407564163,0.4540232121944427,284.97662353515625,284.95001220703125,302.909423828125,297.587158203125,299.6650390625,296.9941711425781,284.9718017578125,1.0,0.4303183853626251,0.9297847151756288,0.9297847151756288,1.0,1.0,-2.1108524799346924,0.9493235349655152,1.1615290641784668,0.4669053554534912,0.914739191532135,0.914739191532135,0.0,111.93242645263672,88.0,54012.921875,0.0,936.2894897460938,1.0,279.94171142578125,283.5110778808594,300.55682373046875,304.05908203125,293.1499938964844,293.1499938964844,279.6499938964844,33863.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459559440612793,1.0,0.0,0.0,3.619633913040161,3.619657278060913,8.742237582737289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.5537109375,0.0,1483.792236328125,1895.4371337890625,0.0,1990.5679931640625,0.8964341878890991,1.0,0.0,3.0,1.0,0.0
17692980,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7665554881095886,0.254071831703186,0.2317369282245636,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8685214519500732,0.3737594187259674,0.3569680750370025,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.6446564793586731,0.4001408815383911,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8173829913139343,0.3082440793514251,0.2951516807079315,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.5483012795448303,0.0947887003421783,0.4432566463947296,284.8808288574219,284.95001220703125,302.86834716796875,297.5917358398437,299.6412658691406,296.9913024902344,284.8865966796875,1.0,0.4212376475334167,0.9296467304229736,0.9296467304229736,1.0,1.0,-2.0733089447021484,0.931117057800293,1.142191767692566,0.4571887254714966,0.8021101355552673,0.8021101355552673,0.0,106.46906280517578,91.0,53206.63671875,0.0,881.8128662109375,1.0,279.6584777832031,283.4495544433594,300.5888671875,304.1146545410156,293.1499938964844,293.1499938964844,279.95001220703125,42034.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497052550315857,1.0,0.0,0.0,3.3520171642303467,3.3520395755767822,7.497315550608619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.2421875,0.0,1267.695556640625,1895.4371337890625,0.0,2022.9019775390625,0.8455239534378052,1.0,0.0,3.0,1.0,0.0
17693040,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7665554881095886,0.254071831703186,0.2317369282245636,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8685214519500732,0.3737594187259674,0.3569680750370025,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.6446564793586731,0.4001408815383911,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8173829913139343,0.3082440793514251,0.2951516807079315,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.5483012795448303,0.0947887003421783,0.4432566463947296,284.8808288574219,284.95001220703125,302.86834716796875,297.5917358398437,299.6412658691406,296.9913024902344,284.8865966796875,1.0,0.4212376475334167,0.9296467304229736,0.9296467304229736,1.0,1.0,-2.0733089447021484,0.931117057800293,1.142191767692566,0.4571887254714966,0.8021101355552673,0.8021101355552673,0.0,106.46906280517578,91.0,53206.63671875,0.0,881.8128662109375,1.0,279.6584777832031,283.4495544433594,300.5888671875,304.1146545410156,293.1499938964844,293.1499938964844,279.95001220703125,42034.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497052550315857,1.0,0.0,0.0,3.3520171642303467,3.3520395755767822,7.497315550608619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.2421875,0.0,1267.695556640625,1895.4371337890625,0.0,2022.9019775390625,0.8455239534378052,1.0,0.0,3.0,1.0,0.0
17693100,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7676761150360107,0.2529815137386322,0.2305228412151336,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8699014186859131,0.372164785861969,0.355227380990982,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.6442259550094604,0.396308571100235,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8185887336730957,0.3069151043891907,0.2936940491199493,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.5478191375732422,0.0937647596001625,0.4380831122398376,284.9932861328125,284.95001220703125,302.847900390625,297.5939636230469,299.63037109375,296.99102783203125,284.9994506835937,1.0,0.4180081188678741,0.9295777082443236,0.9295777082443236,1.0,1.0,-2.0571839809417725,0.9233354926109314,1.1338484287261963,0.4528914093971252,0.871384859085083,0.871384859085083,0.0,104.54666900634766,91.0,52345.40234375,0.0,860.429443359375,1.0,279.89453125,283.575927734375,300.53546142578125,303.8894348144531,293.1499938964844,293.1499938964844,279.95001220703125,35583.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407695055007935,1.0,0.0,0.0,3.3921942710876465,3.3922157287597656,7.678117412979191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3427734375,0.0,1261.9232177734375,1895.4371337890625,0.0,1946.1417236328125,0.8500433564186096,1.0,0.0,3.0,1.0,0.0
17693160,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.768359899520874,0.2519882917404175,0.2295898497104644,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8706661462783813,0.3706734180450439,0.3537745475769043,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6439074873924255,0.3936564028263092,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8192446827888489,0.3056679964065552,0.2924725413322449,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.5469532608985901,0.0928076207637786,0.4334979355335235,284.97247314453125,284.95001220703125,302.8274841308594,297.59619140625,299.6202087402344,296.9915466308594,284.9682006835937,1.0,0.4153975248336792,0.9297993183135986,0.9297993183135986,1.0,1.0,-2.044156789779663,0.9170553088188172,1.1271014213562012,0.4494735598564148,0.8705682158470154,0.8705682158470154,0.0,103.17976379394533,94.0,52158.66796875,0.0,844.010986328125,1.0,279.94049072265625,283.5482482910156,300.5516052246094,303.93408203125,293.1499938964844,293.1499938964844,280.25,34361.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367233037948608,1.0,0.0,0.0,3.456884384155273,3.456906318664551,7.97375719230331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.6171875,0.0,1317.1314697265625,1895.4371337890625,0.0,1911.7335205078125,0.8604280352592468,1.0,0.0,3.0,1.0,0.0
