time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17693220,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7679433226585388,0.2500427365303039,0.2278001457452774,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8701608777046204,0.3677656948566437,0.3509786128997803,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6428347229957581,0.39122074842453,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8187677264213562,0.3032382726669311,0.2901250720024109,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.5438521504402161,0.0909666940569877,0.424954891204834,285.0362243652344,284.95001220703125,302.7868347167969,297.6004333496094,299.6007995605469,296.9931640625,285.0285339355469,1.0,0.4117035567760467,0.9302424192428588,0.9302424192428588,1.0,1.0,-2.022641658782959,0.9066940546035768,1.1159476041793823,0.4438372254371643,0.9689499139785768,0.9689499139785768,0.0,101.68645477294922,97.0,51383.640625,0.0,819.919189453125,1.0,280.24151611328125,283.6221008300781,300.56964111328125,303.8881530761719,293.1499938964844,293.1499938964844,279.95001220703125,31127.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279062271118164,1.0,0.0,0.0,3.639963150024414,3.639986276626587,8.840712553137564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.787109375,0.0,1485.6708984375,1895.4371337890625,0.0,1837.5552978515625,0.8991512656211853,1.0,0.0,3.0,1.0,0.0
17693280,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7679433226585388,0.2500427365303039,0.2278001457452774,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8701608777046204,0.3677656948566437,0.3509786128997803,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6428347229957581,0.39122074842453,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8187677264213562,0.3032382726669311,0.2901250720024109,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.5438521504402161,0.0909666940569877,0.424954891204834,285.0362243652344,284.95001220703125,302.7868347167969,297.6004333496094,299.6007995605469,296.9931640625,285.0285339355469,1.0,0.4117035567760467,0.9302424192428588,0.9302424192428588,1.0,1.0,-2.022641658782959,0.9066940546035768,1.1159476041793823,0.4438372254371643,0.9689499139785768,0.9689499139785768,0.0,101.68645477294922,97.0,51383.640625,0.0,819.919189453125,1.0,280.24151611328125,283.6221008300781,300.56964111328125,303.8881530761719,293.1499938964844,293.1499938964844,279.95001220703125,31127.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279062271118164,1.0,0.0,0.0,3.639963150024414,3.639986276626587,8.840712553137564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.787109375,0.0,1485.6708984375,1895.4371337890625,0.0,1837.5552978515625,0.8991512656211853,1.0,0.0,3.0,1.0,0.0
17693340,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7642874121665955,0.2470070421695709,0.2253735959529876,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8662654161453247,0.3637937903404236,0.3475531935691833,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.6386873722076416,0.3926309943199157,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8152672052383423,0.2999030649662018,0.287257581949234,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.538197934627533,0.0888015627861023,0.4158433973789215,284.8663024902344,284.95001220703125,302.7464599609375,297.6044006347656,299.5798645019531,296.9914855957031,284.8741149902344,1.0,0.4094628989696502,0.930685579776764,0.930685579776764,1.0,1.0,-2.002922534942627,0.897194504737854,1.105728030204773,0.4387171566486358,0.8234714865684509,0.8234714865684509,0.0,101.72541046142578,100.0,51236.87890625,0.0,803.0154418945312,1.0,279.95770263671875,283.482177734375,300.62127685546875,304.0185546875,293.1499938964844,293.1499938964844,280.25,40926.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361840009689331,1.0,0.0,0.0,3.4677069187164307,3.4677300453186035,8.023762347875163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.71728515625,0.0,1374.6806640625,1895.4371337890625,0.0,1907.1644287109373,0.8688560724258423,1.0,0.0,3.0,1.0,0.0
17693400,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7642874121665955,0.2470070421695709,0.2253735959529876,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8662654161453247,0.3637937903404236,0.3475531935691833,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.6386873722076416,0.3926309943199157,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8152672052383423,0.2999030649662018,0.287257581949234,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.538197934627533,0.0888015627861023,0.4158433973789215,284.8663024902344,284.95001220703125,302.7464599609375,297.6044006347656,299.5798645019531,296.9914855957031,284.8741149902344,1.0,0.4094628989696502,0.930685579776764,0.930685579776764,1.0,1.0,-2.002922534942627,0.897194504737854,1.105728030204773,0.4387171566486358,0.8234714865684509,0.8234714865684509,0.0,101.72541046142578,100.0,51236.87890625,0.0,803.0154418945312,1.0,279.95770263671875,283.482177734375,300.62127685546875,304.0185546875,293.1499938964844,293.1499938964844,280.25,40926.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361840009689331,1.0,0.0,0.0,3.4677069187164307,3.4677300453186035,8.023762347875163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.71728515625,0.0,1374.6806640625,1895.4371337890625,0.0,1907.1644287109373,0.8688560724258423,1.0,0.0,3.0,1.0,0.0
17693460,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7597228288650513,0.2447752356529235,0.2231858521699905,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8611859083175659,0.3605552613735199,0.344319224357605,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6342330574989319,0.3959307968616485,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8105543255805969,0.297154814004898,0.2845200896263122,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5313926935195923,0.0867249891161918,0.4065115451812744,284.98907470703125,284.95001220703125,302.7063903808594,297.60797119140625,299.55987548828125,296.99078369140625,284.984619140625,1.0,0.4082220494747162,0.9310225248336792,0.9310225248336792,1.0,1.0,-1.9858763217926023,0.8889966607093811,1.0968796014785769,0.4342467486858368,0.9169993996620178,0.9169993996620178,0.0,102.5685043334961,103.0,50480.2265625,0.0,791.3544921875,1.0,280.2414245605469,283.6007995605469,300.57550048828125,303.85040283203125,293.1499938964844,293.1499938964844,279.95001220703125,33374.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253888845443726,1.0,0.0,0.0,3.594395160675049,3.5944182872772217,8.62074784890865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0537109375,0.0,1452.8331298828125,1895.4371337890625,0.0,1816.5858154296875,0.8905232548713684,1.0,0.0,3.0,1.0,0.0
17693520,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7597228288650513,0.2447752356529235,0.2231858521699905,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8611859083175659,0.3605552613735199,0.344319224357605,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6342330574989319,0.3959307968616485,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8105543255805969,0.297154814004898,0.2845200896263122,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5313926935195923,0.0867249891161918,0.4065115451812744,284.98907470703125,284.95001220703125,302.7063903808594,297.60797119140625,299.55987548828125,296.99078369140625,284.984619140625,1.0,0.4082220494747162,0.9310225248336792,0.9310225248336792,1.0,1.0,-1.9858763217926023,0.8889966607093811,1.0968796014785769,0.4342467486858368,0.9169993996620178,0.9169993996620178,0.0,102.5685043334961,103.0,50480.2265625,0.0,791.3544921875,1.0,280.2414245605469,283.6007995605469,300.57550048828125,303.85040283203125,293.1499938964844,293.1499938964844,279.95001220703125,33374.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253888845443726,1.0,0.0,0.0,3.594395160675049,3.5944182872772217,8.62074784890865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0537109375,0.0,1452.8331298828125,1895.4371337890625,0.0,1816.5858154296875,0.8905232548713684,1.0,0.0,3.0,1.0,0.0
17693580,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7540239095687866,0.2418709099292755,0.2208428978919983,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8548806309700012,0.3566713333129883,0.3409338295459747,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.6274895071983337,0.4009192585945129,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8044328689575195,0.2938762307167053,0.2816721200942993,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5236697196960449,0.084426000714302,0.396928459405899,284.8863830566406,284.95001220703125,302.66668701171875,297.61102294921875,299.5390014648437,296.9880676269531,284.8944396972656,1.0,0.4077127873897552,0.9313594102859496,0.9313594102859496,1.0,1.0,-1.9700607061386108,0.8813835382461548,1.088677167892456,0.4301476180553436,0.8075495958328247,0.8075495958328247,0.0,104.1210479736328,91.0,50229.02734375,0.0,783.2501831054688,1.0,279.95849609375,283.5264587402344,300.6175231933594,303.947265625,293.1499938964844,293.1499938964844,280.25,41493.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311530113220215,1.0,0.0,0.0,3.3603458404541016,3.360368251800537,7.534618475801835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.3447265625,0.0,1272.001708984375,1895.4371337890625,0.0,1864.7398681640625,0.8467515110969543,1.0,0.0,3.0,1.0,0.0
17693640,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7540239095687866,0.2418709099292755,0.2208428978919983,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8548806309700012,0.3566713333129883,0.3409338295459747,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.6274895071983337,0.4009192585945129,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8044328689575195,0.2938762307167053,0.2816721200942993,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5236697196960449,0.084426000714302,0.396928459405899,284.8863830566406,284.95001220703125,302.66668701171875,297.61102294921875,299.5390014648437,296.9880676269531,284.8944396972656,1.0,0.4077127873897552,0.9313594102859496,0.9313594102859496,1.0,1.0,-1.9700607061386108,0.8813835382461548,1.088677167892456,0.4301476180553436,0.8075495958328247,0.8075495958328247,0.0,104.1210479736328,91.0,50229.02734375,0.0,783.2501831054688,1.0,279.95849609375,283.5264587402344,300.6175231933594,303.947265625,293.1499938964844,293.1499938964844,280.25,41493.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311530113220215,1.0,0.0,0.0,3.3603458404541016,3.360368251800537,7.534618475801835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.3447265625,0.0,1272.001708984375,1895.4371337890625,0.0,1864.7398681640625,0.8467515110969543,1.0,0.0,3.0,1.0,0.0
17693700,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7531270384788513,0.2407268285751342,0.2196367979049682,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8539578318595886,0.3550145030021667,0.3391940593719482,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6244619488716125,0.4001994729042053,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8034733533859253,0.29245725274086,0.2801873385906219,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5212807059288025,0.0833006873726844,0.3916672170162201,285.0050964355469,284.95001220703125,302.64697265625,297.61236572265625,299.5283508300781,296.9869689941406,285.0116882324219,1.0,0.4054252207279205,0.931527853012085,0.931527853012085,1.0,1.0,-1.9575650691986084,0.8753485083580017,1.0822166204452517,0.4269714057445526,0.8844339847564697,0.8844339847564697,0.0,103.53218841552734,91.0,49514.58203125,0.0,770.8528442382812,1.0,280.195068359375,283.6521911621094,300.56219482421875,303.7371826171875,293.1499938964844,293.1499938964844,280.25,34841.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230162024497986,1.0,0.0,0.0,3.4167869091033936,3.416808605194092,7.789849973960372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.44921875,0.0,1280.7445068359375,1895.4371337890625,0.0,1796.9090576171875,0.8548197150230408,1.0,0.0,3.0,1.0,0.0
17693760,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7539917230606079,0.2396774739027023,0.2186440378427505,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8549490571022034,0.3534506261348724,0.3376666903495788,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.6220889687538147,0.396979808807373,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8043975234031677,0.2911161780357361,0.2788686156272888,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.5202232599258423,0.0822176858782768,0.3865163624286651,284.98260498046875,284.95001220703125,302.6273498535156,297.613525390625,299.517822265625,296.9864807128906,284.9767150878906,1.0,0.4022111296653747,0.931709349155426,0.931709349155426,1.0,1.0,-1.9429059028625488,0.8682861328125,1.0746197700500488,0.4231890439987182,0.8864601254463196,0.8864601254463196,0.0,101.91619110107422,79.0,49322.46484375,0.0,753.415771484375,1.0,280.24078369140625,283.6188049316406,300.57623291015625,303.78387451171875,293.1499938964844,293.1499938964844,280.54998779296875,33655.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196480631828308,1.0,0.0,0.0,3.4931647777557373,3.4931869506835938,8.142006890921039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.1650390625,0.0,1348.792724609375,1895.4371337890625,0.0,1769.12646484375,0.867988109588623,1.0,0.0,3.0,1.0,0.0
17693820,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7587417960166931,0.2376108020544052,0.2166160345077514,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.860398530960083,0.3503608703613281,0.334572821855545,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.6192416548728943,0.3857913017272949,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8095448613166809,0.2884628772735595,0.2761857807636261,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.520557165145874,0.0801421478390693,0.3762365281581878,285.0373840332031,284.95001220703125,302.58843994140625,297.6153259277344,299.496826171875,296.98638916015625,285.02801513671875,1.0,0.3934449851512909,0.9320722818374634,0.9320722818374634,1.0,1.0,-1.9077575206756592,0.8513694405555725,1.056388020515442,0.4141051173210144,0.9810264706611632,0.9810264706611632,0.0,96.77845764160156,82.0,48227.93359375,0.0,708.4134521484375,1.0,280.5418395996094,283.68701171875,300.5836486816406,303.7156677246094,293.1499938964844,293.1499938964844,280.25,31107.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106336355209351,1.0,0.0,0.0,3.6738362312316895,3.6738595962524414,9.006020036395057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.3486328125,0.0,1523.0048828125,1895.4371337890625,0.0,1695.660888671875,0.9068037271499634,1.0,0.0,3.0,1.0,0.0
17693880,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7587417960166931,0.2376108020544052,0.2166160345077514,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.860398530960083,0.3503608703613281,0.334572821855545,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.6192416548728943,0.3857913017272949,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8095448613166809,0.2884628772735595,0.2761857807636261,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.520557165145874,0.0801421478390693,0.3762365281581878,285.0373840332031,284.95001220703125,302.58843994140625,297.6153259277344,299.496826171875,296.98638916015625,285.02801513671875,1.0,0.3934449851512909,0.9320722818374634,0.9320722818374634,1.0,1.0,-1.9077575206756592,0.8513694405555725,1.056388020515442,0.4141051173210144,0.9810264706611632,0.9810264706611632,0.0,96.77845764160156,82.0,48227.93359375,0.0,708.4134521484375,1.0,280.5418395996094,283.68701171875,300.5836486816406,303.7156677246094,293.1499938964844,293.1499938964844,280.25,31107.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106336355209351,1.0,0.0,0.0,3.6738362312316895,3.6738595962524414,9.006020036395057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.3486328125,0.0,1523.0048828125,1895.4371337890625,0.0,1695.660888671875,0.9068037271499634,1.0,0.0,3.0,1.0,0.0
17693940,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.759381890296936,0.0,0.2140267193317413,296.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.8614147305488586,0.0,0.3309064209461212,296.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.0,0.3802015483379364,296.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.8103729486465454,0.0,0.2730305790901184,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.5179487466812134,0.0,0.3660539388656616,284.8451232910156,294.1499938964844,302.54998779296875,297.61639404296875,299.4756164550781,296.984619140625,284.8544616699219,0.0,0.0,0.9324352741241456,0.9324352741241456,1.0,1.0,-1.877510905265808,0.8368583917617798,1.040652632713318,0.4062066972255707,0.0,0.0,0.0,93.96282958984376,60.0,47773.20703125,0.0,675.9620361328125,0.0,280.2574768066406,283.5376281738281,300.6294250488281,303.81842041015625,293.1499938964844,293.1499938964844,278.1499938964844,42157.1875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4711759090423584,3.4711992740631104,8.039824024308473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.98193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.759381890296936,0.0,0.2140267193317413,296.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.8614147305488586,0.0,0.3309064209461212,296.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.0,0.3802015483379364,296.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.8103729486465454,0.0,0.2730305790901184,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.5179487466812134,0.0,0.3660539388656616,284.8451232910156,294.1499938964844,302.54998779296875,297.61639404296875,299.4756164550781,296.984619140625,284.8544616699219,0.0,0.0,0.9324352741241456,0.9324352741241456,1.0,1.0,-1.877510905265808,0.8368583917617798,1.040652632713318,0.4062066972255707,0.0,0.0,0.0,93.96282958984376,60.0,47773.20703125,0.0,675.9620361328125,0.0,280.2574768066406,283.5376281738281,300.6294250488281,303.81842041015625,293.1499938964844,293.1499938964844,278.1499938964844,42157.1875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4711759090423584,3.4711992740631104,8.039824024308473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.98193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0011734061408787,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.3823079466819763,0.0,0.0012356571387499,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.3823079466819763,0.0,0.000912653049454,297.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.3823079466819763,0.0,0.0012356555089354,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,0.0058613158762454,286.70758056640625,294.1499938964844,302.5292358398437,297.6171569824219,298.9840087890625,297.3885498046875,283.8320007324219,0.0,0.0,0.7296363711357117,0.7296363711357117,1.0,1.0,-0.0125037878751754,0.0130345476791262,-0.0005307599785737,-0.0153168132528662,0.0,0.0,0.0,-0.0660208016633987,60.0,2853.956298828125,0.0,-1.0659651707101148e-05,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,1.7759157344698909e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0342566877957362e-13,2.0345781537398772e-13,6.515052348299349e-19,1.4087346740521143e-11,1.408732245439248e-11,2.4876987083944377e-17,0.0,0.0,-0.0,0.0,0.0,7.756754422890409e-23,4.6644181598111046e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0008781633805483,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0013174184132367,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0016716722166165,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0011019631056115,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0017772135324776,286.6501159667969,294.1499938964844,302.51177978515625,297.618408203125,299.31060791015625,298.02850341796875,283.344970703125,0.0,0.0,0.5594611763954163,0.5594611763954163,1.0,1.0,-0.0064685945399105,0.0091050816699862,-0.0026364875957369,-0.0182440355420112,0.0,0.0,0.0,-0.0355438217520713,60.0,1467.5509033203125,0.0,-4.469446139410138e-06,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.323696351175139e-25,6.274293463489089e-25,6.957965517825693e-28,-6.639835128642383e-19,-6.635255132988258e-19,-4.5796977802517365e-22,0.0,0.0,-0.0,0.0,0.0,6.9644533676943424e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.571522969054058e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.0001010382402455,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.506301335524768e-05,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0001009034967864,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0004764792392961,286.39532470703125,294.1499938964844,302.4735717773437,297.6230773925781,298.953369140625,298.828369140625,283.0496826171875,0.0,0.0,0.1864870488643646,0.1864870488643646,1.0,1.0,-0.0057307048700749,0.0011503418209031,0.0045803631655871,-0.0254509858787059,0.0,0.0,0.0,-0.0340287648141384,60.0,378.1837768554688,0.0,-7.081560937649557e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0285608022946168e-20,-5.260480954925122e-21,-5.025127471917828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.571522969054058e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.0001010382402455,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.506301335524768e-05,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0001009034967864,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0004764792392961,286.39532470703125,294.1499938964844,302.4735717773437,297.6230773925781,298.953369140625,298.828369140625,283.0496826171875,0.0,0.0,0.1864870488643646,0.1864870488643646,1.0,1.0,-0.0057307048700749,0.0011503418209031,0.0045803631655871,-0.0254509858787059,0.0,0.0,0.0,-0.0340287648141384,60.0,378.1837768554688,0.0,-7.081560937649557e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0285608022946168e-20,-5.260480954925122e-21,-5.025127471917828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.66629886534065e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0001017977847368,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,7.519966311519966e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.0001017938993754,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0004827983211725,286.51690673828125,294.1499938964844,302.4544677734375,297.62628173828125,298.7715759277344,299.2110900878906,283.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032208049669861,4.949466614334597e-08,0.003220755374059,-0.0271446295082569,0.0,0.0,0.0,-0.0214606896042823,60.0,192.3531188964844,0.0,-7.233338550349799e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.044896811598972e-20,-5.227808128522844e-21,-5.221159987466876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,9.770982433110476e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0001028935730573,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,7.599728996865451e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001028932965709,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0004880712367594,286.5100402832031,294.1499938964844,302.43536376953125,297.63006591796875,298.798095703125,299.86993408203125,283.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411810362711,1.068060306863572e-08,0.0010411704424768,-0.0270248800516128,0.0,0.0,0.0,-0.0101069621741771,60.0,105.55457305908205,0.0,-7.391150802504853e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0453605658857559e-20,-5.226879569817639e-21,-5.22672608903992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,9.771971963346004e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001029038321576,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,7.600458775414154e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001029036502586,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0004881218483205,286.4959716796875,294.1499938964844,302.39715576171875,297.6390991210937,298.8647766113281,300.8116760253906,283.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691769247728189e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,51.75140380859375,0.0,-7.392637968450799e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371632657623e-20,-5.226856951597765e-21,-5.226859374978466e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,9.771971963346004e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001029038321576,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,7.600458775414154e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001029036502586,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0004881218483205,286.4959716796875,294.1499938964844,302.39715576171875,297.6390991210937,298.8647766113281,300.8116760253906,283.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691769247728189e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,51.75140380859375,0.0,-7.392637968450799e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371632657623e-20,-5.226856951597765e-21,-5.226859374978466e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,9.773448982741684e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.000102919380879,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,7.601607649121433e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.00010291919898,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0004881956556346,286.4878845214844,294.1499938964844,302.37579345703125,297.6449279785156,298.9012451171875,301.1684265136719,283.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710081710385566e-08,0.001041431678459,-0.0271057449281215,0.0,0.0,0.0,-0.0101222610101103,60.0,44.76774978637695,0.0,-7.394862677756464e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0453714710989095e-20,-5.226857355494548e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,9.775146463653071e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0001029372579068,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,7.602927507832646e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0001029370760079,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,0.0004882804933004,286.4814453125,294.1499938964844,302.3590087890625,297.64990234375,298.92950439453125,301.3916931152344,283.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731174171496605e-08,0.0010416120057925,-0.0271609555929899,0.0,0.0,0.0,-0.0101327169686555,60.0,41.81784439086914,0.0,-7.397424184318879e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226857355494548e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.781093103811143e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001029998747981,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,7.607552106492221e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0001029996928991,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004885776434093,286.4664611816406,294.1499938964844,302.3208923339844,297.66217041015625,298.9923400878906,301.73944091796875,283.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254967615,1.0805125683077677e-08,0.0010422442574054,-0.0273545309901237,0.0,0.0,0.0,-0.0101693775504827,60.0,39.01542663574219,0.0,-7.406409707755301e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226857355494548e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.781093103811143e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001029998747981,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,7.607552106492221e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0001029996928991,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004885776434093,286.4664611816406,294.1499938964844,302.3208923339844,297.66217041015625,298.9923400878906,301.73944091796875,283.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254967615,1.0805125683077677e-08,0.0010422442574054,-0.0273545309901237,0.0,0.0,0.0,-0.0101693775504827,60.0,39.01542663574219,0.0,-7.406409707755301e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226857355494548e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.790577314561232e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001030997445923,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,7.61492847232148e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001030995699693,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0004890515119768,286.4511108398437,294.1499938964844,302.2828369140625,297.6756591796875,299.05328369140625,301.944580078125,283.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.0276635065674781,0.0,0.0,0.0,-0.0102278944104909,60.0,37.52138900756836,0.0,-7.420762671017658e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.790577314561232e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001030997445923,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,7.61492847232148e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001030995699693,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0004890515119768,286.4511108398437,294.1499938964844,302.2828369140625,297.6756591796875,299.05328369140625,301.944580078125,283.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.0276635065674781,0.0,0.0,0.0,-0.0102278944104909,60.0,37.52138900756836,0.0,-7.420762671017658e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.797009261092172e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001031674764817,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,7.619931420776993e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0001031673018587,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0004893728182651,286.4432983398437,294.1499938964844,302.2638244628906,297.68280029296875,299.0830383300781,302.0099182128906,283.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003243649554406e-08,0.0010439379839226,-0.0278731081634759,0.0,0.0,0.0,-0.0102675920352339,60.0,36.93706893920898,0.0,-7.430507764638605e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.804529690882192e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0001032466607284,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.625779835507274e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0001032464861054,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0004897484905086,286.4353942871094,294.1499938964844,302.2448425292969,297.69012451171875,299.1123962402344,302.0585327148437,283.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096875418559192e-08,0.0010447382228448,-0.0281181838363409,0.0,0.0,0.0,-0.010314006358385,60.0,36.40931701660156,0.0,-7.441911265004819e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.823728032642975e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001034488377626,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,7.640711555723101e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001034486631397,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0004907076363451,286.4194030761719,294.1499938964844,302.2069091796875,297.7052307128906,299.1698608398437,302.1195373535156,283.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335967720071949e-08,0.0010467828251421,-0.0287439674139022,0.0,0.0,0.0,-0.0104325357824563,60.0,35.47230529785156,0.0,-7.471067675623999e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.823728032642975e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001034488377626,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,7.640711555723101e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001034486631397,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0004907076363451,286.4194030761719,294.1499938964844,302.2069091796875,297.7052307128906,299.1698608398437,302.1195373535156,283.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335967720071949e-08,0.0010467828251421,-0.0287439674139022,0.0,0.0,0.0,-0.0104325357824563,60.0,35.47230529785156,0.0,-7.471067675623999e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,9.849659545579924e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,0.000103721897176,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,7.660880510229617e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0001037217298289,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0004920030478388,286.4031677246094,294.1499938964844,302.1690979003906,297.7207336425781,299.225830078125,302.1453552246094,283.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658946696968542e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,34.69825744628906,0.0,-7.51054543002283e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,9.849659545579924e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,0.000103721897176,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,7.660880510229617e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0001037217298289,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0004920030478388,286.4031677246094,294.1499938964844,302.1690979003906,297.7207336425781,299.225830078125,302.1453552246094,283.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658946696968542e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,34.69825744628906,0.0,-7.51054543002283e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,9.88722313195467e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0001041174618876,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,7.690095662837848e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001041172872646,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0004938794882036,286.3866882324219,294.1499938964844,302.1313781738281,297.73638916015625,299.2802429199219,302.146484375,283.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126870174711256e-08,0.0010535448091104,-0.0308137871325016,0.0,0.0,0.0,-0.0108246151357889,60.0,34.97008514404297,0.0,-7.56792317702093e-08,0.0,280.7548828125,283.7417907714844,300.9965209960937,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045371390319553e-20,-5.226856951597765e-21,-5.226856951597765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
